Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.3752,179.8206,0,0,0,273.5477,65.13027,0.1035029,0,0,0,179.8206
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,92.89761,68.7,0,-1,0,68.7,0,0,24.19761,33.48737,0,72.31579,68.7,0,0,154.3752,179.8206,0,72.31579,-72.31579,197.3202,46.9809,0.1035029,102.1874,0,0,179.8206
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.399178,1.399178,0,-1,0,1.399178,0,0,2.220446E-16,0,0,1.472819,1.399178,0,0,234.726,107.5048,0,1.472819,-1.472819,195.7677,46.61126,0.1035029,1.539096,0,0,107.5048
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,14.98944,14.98944,0,-1,0,14.98944,0,0,1.776357E-15,0,0,15.77836,14.98944,0,0,236.3625,106.032,0,15.77836,-15.77836,179.1358,42.6513,0.1035029,16.48838,0,0,106.032
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,28.4264,28.4264,0,-1,0,28.4264,0,0,3.552714E-15,0,0,29.92253,28.4264,0,0,253.894,90.25362,0,29.92253,-29.92253,147.5947,35.14153,0.1035029,31.26904,0,0,90.25362
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,82.31741,57.31453,0,-1,0,57.31453,0,0,25.00287,33.23461,0,60.33109,57.31453,0,0,287.1413,60.33109,0,60.33109,-60.33109,84.00017,20,0.1035029,90.54914,0,0,60.33109
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,65.01031,0,0,-1,0,0,0,0,65.01031,71.51134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035029,71.51134,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,149.8618,0,0,-1,0,0,0,0,149.8618,164.848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035029,164.848,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,82.66517,0,0,-1,0,0,0,0,82.66517,90.93169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035029,90.93169,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035029,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,91.25468,81,81,0,22.761,81,0,0,10.25467,19.38014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035029,100.3801,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,67.17938,67.17938,81,0,22.761,67.17938,31.49684,0,0,0,21.15939,0,0,13.82062,13.12959,354.1758,0,34.28897,0,34.28897,116.5295,27.74507,0.1038583,73.89732,16.92751,81,21.15939
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,69.41733,69.41733,81,0,22.761,69.41733,76.24331,0,0,0,52.92607,0,0,11.58267,11.00354,319.8868,30.86007,63.92961,0,63.92961,177.1785,42.18527,0.1044755,76.35906,42.34085,81,83.78614
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,82.64559,68.7,0,-1,0,68.7,110.7317,0,13.94559,22.21015,76.07271,72.31579,68.7,0,0,255.9572,88.39672,3.756918,0,3.756918,180.7426,43.03387,0.1044523,90.91015,60.85817,0,164.4694
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,80.72191,68.7,0,-1,0,68.7,152.0163,0,12.02191,20.0941,104.4352,72.31579,68.7,0,0,252.2003,91.77795,32.11942,0,32.11942,211.2138,50.28889,0.1042543,88.79411,83.54817,0,196.2132
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,86.51579,68.7,0,-1,0,68.7,172.8837,0,17.81579,26.46737,118.7711,72.31579,68.7,0,0,220.0809,120.6854,46.4553,0,46.4553,255.2851,60.78205,0.1039693,95.16737,95.01687,0,239.4565
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,0,0,0,111.0777,0,0,0,0,173.6256,162.4952,111.0777,0,111.0777,360.6628,85.87191,0.1032942,0,88.86219,0,273.5729
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,51.8212,51.8212,0,-1,0,51.8212,192.5803,0,0,0,99.79744,54.54863,51.8212,0,0,62.54785,262.4651,45.24881,0,45.24881,403.5895,96.09255,0.1030217,57.00332,79.83795,0,362.2626
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,44.74569,44.74569,0,-1,0,44.74569,206.0977,27.82008,0,0,92.21984,47.10073,44.74569,0,0,17.29904,303.1891,17.29904,0,17.29904,420.0009,100,0.1029179,49.22026,73.77588,0,395.4089
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,55.25883,55.25883,0,-1,0,55.25883,145.4571,22.21073,0,0,80.37791,58.16719,55.25883,0,0,0,318.7582,0,0,0,420.0009,100,0.1029179,60.78471,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,138.8503,68.7,0,-1,0,68.7,83.55263,0,70.15027,84.0353,57.40066,72.31579,68.7,0,0,0,318.7582,0,14.91513,-14.91513,404.2789,96.25669,0.1029179,152.7353,45.92052,0,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,-1,0,0,0,11.63934,0,0,28.21171,0,0,0,0,16.57237,303.8431,16.57237,0,16.57237,420.0009,100,0.1028186,0,22.56937,0,332.0548
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,59.99579,59.99579,0,-1,0,59.99579,8.887238,0,0,0,5.331968,63.15346,59.99579,0,0,0,318.7582,0,57.8215,-57.8215,359.0516,85.48831,0.1028186,65.99537,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.2461,260.9367,0,0,0,359.0516,85.48831,0.1028186,0,0,0,260.9367
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.2461,260.9367,0,0,0,359.0516,85.48831,0.1028186,0,0,0,260.9367
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,53.52091,53.52091,0,-1,0,53.52091,0,0,7.105427E-15,0,0,56.3378,53.52091,0,0,64.2461,260.9367,0,56.3378,-56.3378,299.6664,71.349,0.1028186,58.873,0,0,260.9367
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,7.99437,7.99437,0,-1,0,7.99437,0,0,0,0,0,8.415127,7.99437,0,0,126.8437,204.5989,0,8.415127,-8.415127,290.7961,69.23702,0.1028186,8.793807,0,0,204.5989
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,125.2201,68.7,0,-1,0,68.7,0,0,56.52013,69.04214,0,72.31579,68.7,0,0,136.1938,196.1838,0,72.31579,-72.31579,214.5685,51.08764,0.1028186,137.7421,0,0,196.1838
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.5447,123.868,0,0,0,214.5685,51.08764,0.1028186,0,0,0,123.868
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,23.53349,23.53349,0,-1,0,23.53349,0,0,0,0,0,24.77209,23.53349,0,0,216.5447,123.868,0,24.77209,-24.77209,188.4565,44.87049,0.1028186,25.88684,0,0,123.868
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,38.92622,38.92622,0,-1,0,38.92622,0,0,7.105427E-15,0,0,40.97497,38.92622,0,0,244.0692,99.09593,0,40.97497,-40.97497,145.265,34.58685,0.1028186,42.81884,0,0,99.09593
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.1546,21.1546,0,-1,0,21.1546,0,0,3.552714E-15,0,0,22.268,21.1546,0,0,289.597,58.12096,0,22.268,-22.268,121.7925,28.99816,0.1028186,23.27006,0,0,58.12096
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.3392,35.85296,0,0,0,121.7925,28.99816,0.1028186,0,0,0,35.85296
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,82.79406,82.79406,48.73374,0,14.59764,82.79406,0,0,0,0,0,35.85296,34.06031,0,0,314.3392,35.85296,0,35.85296,-35.85296,84.00017,20,0.1028186,91.07346,0,81,35.85296
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,61.09997,61.09997,81,0,22.761,61.09997,0,0,0,0,0,0,0,19.90003,18.90503,354.1758,0,18.90503,0,18.90503,101.9351,24.2702,0.1030308,67.20996,0,81,0
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,85.33756,85.33756,81,0,22.761,85.33756,15.93546,0,0,0,13.59893,4.565858,4.337565,0,0,335.2708,17.01453,9.033073,0,9.033073,110.5046,26.31056,0.1031169,93.87132,10.87914,81,30.61346
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,68.09216,68.09216,81,0,22.761,68.09216,58.20574,0,0,0,39.63354,0,0,12.90785,12.26245,326.2377,25.14429,51.89599,0,51.89599,159.7374,38.03265,0.1036301,74.90137,31.70683,81,64.77783
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,131.1407,68.7,0,-1,0,68.7,93.19524,0,62.44071,75.55479,64.02513,72.31579,68.7,0,0,274.3417,71.85069,0,8.29066,-8.29066,150.9983,35.95191,0.1036301,144.2548,51.2201,0,135.8758
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,283.5536,63.56003,81.99588,0,81.99588,228.7864,54.47285,0.1031403,0,65.5967,0,145.5559
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,42.11417,42.11417,0,-1,0,42.11417,247.2333,0,0,0,104.1202,44.33071,42.11417,0,0,201.5577,137.3563,59.78954,0,59.78954,285.5078,67.97791,0.102786,46.32559,83.2962,0,241.4766
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,32.78298,32.78298,0,-1,0,32.78298,367.9193,0,0,0,120.6149,34.5084,32.78298,0,0,141.7681,191.1669,86.10654,0,86.10654,367.1956,87.42735,0.10228,36.06128,96.49195,0,311.7818
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,86.62452,68.7,0,-1,0,68.7,167.1896,0,17.92452,26.58697,114.8592,72.31579,68.7,0,0,55.66161,268.6628,42.54345,0,42.54345,407.5559,97.03692,0.1020319,95.28697,91.8874,0,383.522
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,75.5154,68.7,0,-1,0,68.7,151.9275,18.94022,6.815392,14.36693,104.3742,72.31579,68.7,0,0,13.11815,306.9519,13.11815,0,13.11815,420.0009,100,0.1019556,83.06693,83.49933,0,411.326
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,123.1278,68.7,0,-1,0,68.7,99.48937,0,54.42778,66.74055,68.3492,72.31579,68.7,0,0,0,318.7582,0,3.96659,-3.96659,415.8197,99.00449,0.1019556,135.4406,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,70.79357,68.7,0,-1,0,68.7,76.51678,0,2.09357,9.172928,52.56702,72.31579,68.7,0,0,4.407322,314.7916,0,19.74877,-19.74877,395.0027,94.04807,0.1019556,77.87292,42.05362,0,367.3587
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,66.44788,66.44788,0,-1,0,66.44788,29.82712,0,0,4.392669,19.81949,69.94514,66.44788,0,0,26.3504,295.0429,0,50.12565,-50.12565,342.1656,81.46783,0.1019556,73.09267,15.85559,0,314.8624
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,115.6304,68.7,0,-1,0,68.7,5.637709,0,46.93045,58.49349,3.873106,72.31579,68.7,0,0,82.04556,244.9172,0,68.44268,-68.44268,270.0207,64.2905,0.1019556,127.1935,3.098485,0,248.7903
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.093,176.4745,0,0,0,270.0207,64.2905,0.1019556,0,0,0,176.4745
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.093,176.4745,0,0,0,270.0207,64.2905,0.1019556,0,0,0,176.4745
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,5.22327,5.22327,0,-1,0,5.22327,0,0,8.881784E-16,0,0,5.498179,5.22327,0,0,158.093,176.4745,0,5.498179,-5.498179,264.2251,62.91061,0.1019556,5.745597,0,0,176.4745
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,19.61057,19.61057,0,-1,0,19.61057,0,0,0,0,0,20.6427,19.61057,0,0,164.2021,170.9763,0,20.6427,-20.6427,242.4658,57.72982,0.1019556,21.57162,0,0,170.9763
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,22.80851,22.80851,0,-1,0,22.80851,0,0,0,0,0,24.00896,22.80851,0,0,187.1384,150.3336,0,24.00896,-24.00896,217.1581,51.7042,0.1019556,25.08937,0,0,150.3336
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,11.89341,11.89341,0,-1,0,11.89341,0,0,1.776357E-15,0,0,12.51938,11.89341,0,0,213.815,126.3247,0,12.51938,-12.51938,203.9615,48.56216,0.1019556,13.08275,0,0,126.3247
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,73.26761,68.7,0,-1,0,68.7,0,0,4.567611,11.89437,0,72.31579,68.7,0,0,227.7254,113.8053,0,72.31579,-72.31579,127.734,30.41279,0.1019556,80.59437,0,0,113.8053
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,8.929029,8.929029,0,-1,0,8.929029,0,0,1.776357E-15,0,0,9.398977,8.929029,0,0,308.0763,41.48952,0,9.398977,-9.398977,117.8266,28.05389,0.1019556,9.821931,0,0,41.48952
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,70.0531,30.48602,0,-1,0,30.48602,0,0,39.56708,46.57239,0,32.09055,30.48602,0,0,318.5197,32.09055,0,32.09055,-32.09055,84.00017,20,0.1019556,77.05841,0,0,32.09055
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,52.44421,0,0,-1,0,0,0,0,52.44421,57.68864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019556,57.68864,0,0,0
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,43.31133,43.31133,81,0,22.761,43.31133,0,0,0,0,0,0,0,37.68867,35.80424,354.1758,0,35.80424,0,35.80424,117.967,28.08734,0.1023505,47.64246,0,81,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,29.27805,29.27805,81,0,22.761,29.27805,0,7.105427E-15,0,0,0,0,0,51.72195,49.13585,318.3716,32.22382,49.13585,0,49.13585,164.5814,39.18597,0.1028899,32.20585,0,81,32.22382
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,168.3831,149.7,81,0,22.761,149.7,5.870997,0,18.68308,35.52139,8.788883,72.31579,68.7,0,0,269.2357,76.44608,0,63.52691,-63.52691,97.61818,23.24238,0.1028899,185.2214,7.031106,81,85.23497
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,60.13825,60.13825,81,0,22.761,60.13825,65.71024,0,0,0,39.51699,0,0,20.86175,19.81866,339.8212,12.91918,59.33565,0,59.33565,153.9089,36.64491,0.1034728,66.15208,31.61359,81,52.43616
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,44.69688,44.69688,0,-1,0,44.69688,103.8469,0,0,0,46.41632,47.04935,44.69688,0,0,280.4855,66.32126,0,0.6330294,-0.6330294,153.2416,36.48603,0.1034728,49.16656,37.13305,0,112.7376
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,173.7436,68.7,0,-1,0,68.7,135.5103,0,105.0436,122.4179,93.0956,72.31579,68.7,0,0,281.1889,65.68823,20.77981,0,20.77981,172.9551,41.1797,0.1033514,191.1179,74.47648,0,158.7838
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,128.9009,68.7,0,-1,0,68.7,127.3758,0,60.20086,73.09094,87.5072,72.31579,68.7,0,0,260.4091,84.39006,15.19141,0,15.19141,187.3669,44.61109,0.1032628,141.7909,70.00576,0,171.8973
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,57.97972,57.97972,0,-1,0,57.97972,125.5837,0,0,0,72.8131,61.03129,57.97972,0,0,245.2177,98.06233,11.78182,0,11.78182,198.5442,47.27232,0.1031943,63.7777,58.25048,0,170.8754
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,47.89713,47.89713,0,-1,0,47.89713,161.228,0,0,0,77.22359,50.41803,47.89713,0,0,233.4359,108.666,26.80557,0,26.80557,223.9742,53.32707,0.1030386,52.68684,61.77888,0,185.8896
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.33612,4.33612,0,-1,0,4.33612,2043.662,0,0,0,88.61565,4.564337,4.33612,0,0,206.6303,132.791,84.05132,0,84.05132,303.7122,72.31229,0.1025534,4.769732,70.89252,0,221.4066
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,12.14095,12.14095,0,-1,0,12.14095,229.8381,0,0,0,27.90453,12.77995,12.14095,0,0,122.579,208.4372,15.12458,0,15.12458,318.0607,75.72858,0.1024666,13.35505,22.32363,0,236.3417
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,42.86173,42.86173,0,-1,0,42.86173,47.60584,0,7.105427E-15,0,20.40469,45.11761,42.86173,0,0,107.4544,222.0493,0,24.71292,-24.71292,292.011,69.52628,0.1024666,47.1479,16.32375,0,242.454
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,41.20114,41.20114,0,-1,0,41.20114,58.98786,0,0,0,24.30367,43.36962,41.20114,0,0,134.9132,197.3364,0,19.06595,-19.06595,271.9137,64.74123,0.1024666,45.32125,19.44294,0,221.64
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,69.56773,68.7,0,-1,0,68.7,8.403289,0,0.8677331,7.824506,5.773059,72.31579,68.7,0,0,156.0976,178.2704,0,66.54273,-66.54273,201.7715,48.04073,0.1024666,76.52451,4.618447,0,184.0435
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,87.72752,68.7,0,-1,0,68.7,0,0,19.02752,27.80028,0,72.31579,68.7,0,0,230.0339,111.7277,0,72.31579,-72.31579,125.544,29.89136,0.1024666,96.50027,0,0,111.7277
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.3848,39.4119,0,0,0,125.544,29.89136,0.1024666,0,0,0,39.4119
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.3848,39.4119,0,0,0,125.544,29.89136,0.1024666,0,0,0,39.4119
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,30.44732,30.44732,0,-1,0,30.44732,0,0,7.105427E-15,0,0,32.04981,30.44732,0,0,310.3848,39.4119,0,32.04981,-32.04981,91.76048,21.84769,0.1024666,33.49205,0,0,39.4119
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.9957,7.362083,0,0,0,91.76048,21.84769,0.1024666,0,0,0,7.362083
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,87.08222,6.993979,0,-1,0,6.993979,0,0,80.08824,88.79646,0,7.362083,6.993979,0,0,345.9957,7.362083,0,7.362083,-7.362083,84.00017,20,0.1024666,95.79044,0,0,7.362083
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,30.5035,0,0,-1,0,0,0,0,30.5035,33.55385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024666,33.55385,0,0,0
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,70.01142,0,0,-1,0,0,0,0,70.01142,77.01257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024666,77.01257,0,0,0
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,77.55173,0,0,-1,0,0,0,0,77.55173,85.30692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024666,85.30692,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,65.19444,0,0,-1,0,0,0,0,65.19444,71.71388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024666,71.71388,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024666,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,81.03661,81,81,0,22.761,81,0,0,0.03661724,8.140279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024666,89.14028,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,90.67277,90.67277,81,0,22.761,90.67277,15.92834,0,0,15.99594,14.44267,10.18186,9.67277,0,0,354.1758,0,4.260808,0,4.260808,88.04233,20.96242,0.1025058,99.74004,11.55414,81,14.44267
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,349.915,3.834727,102.4548,0,102.4548,185.2395,44.10456,0.1027359,0,27.00386,81,37.58956
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,61.07123,61.07123,0,-1,0,61.07123,107.2946,0,0,0,65.52613,64.28551,61.07123,0,0,247.4602,96.04408,1.240626,0,1.240626,186.4165,44.38478,0.1027288,67.17835,52.42091,0,161.5702
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,246.2195,97.16064,96.41907,0,96.41907,277.8876,66.16359,0.1021806,0,77.13525,0,193.5797
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,0,0,0,103.5667,0,0,0,0,149.8005,183.9378,103.5667,0,103.5667,376.1396,89.55687,0.1015983,0,82.85333,0,287.5045
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,38.31381,0,0,84.54762,0,0,0,0,46.23381,277.1478,46.23381,0,46.23381,420.0009,100,0.1013405,0,67.6381,0,361.6954
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,63.43145,63.43145,0,-1,0,63.43145,130.2702,15.8623,0,1.074598,82.63225,66.76995,63.43145,0,0,0,318.7582,0,0,0,420.0009,100,0.1013405,69.7746,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,153.3215,68.7,0,-1,0,68.7,119.6962,9.915477,84.62155,99.95371,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1013405,168.6537,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,-1,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1013405,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,-1,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1013405,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,47.20672,47.20672,0,-1,0,47.20672,45.39594,0,0,0,21.42994,49.69128,47.20672,0,0,0,318.7582,0,28.26135,-28.26135,390.2108,92.90714,0.1013405,51.92739,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,26.04683,26.04683,0,-1,0,26.04683,21.24411,0,0,0,5.533417,27.41771,26.04683,0,0,31.40149,290.4969,0,21.88429,-21.88429,367.1427,87.41475,0.1013405,28.65151,4.426734,0,296.0303
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,114.8346,68.7,0,-1,0,68.7,0,0,46.13463,57.61809,0,72.31579,68.7,0,0,55.71738,268.6126,0,72.31579,-72.31579,290.9152,69.26537,0.1013405,126.3181,0,0,268.6126
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,99.2888,68.7,0,-1,0,68.7,0,0,30.5888,40.51768,0,72.31579,68.7,0,0,136.0683,196.2968,0,72.31579,-72.31579,214.6876,51.116,0.1013405,109.2177,0,0,196.2968
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,55.9458,55.9458,0,-1,0,55.9458,0,0,7.105427E-15,0,0,58.89031,55.9458,0,0,216.4191,123.981,0,58.89031,-58.89031,152.6118,36.33607,0.1013405,61.54038,0,0,123.981
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,20.46533,20.46533,0,-1,0,20.46533,0,0,3.552714E-15,0,0,21.54245,20.46533,0,0,281.8528,65.09069,0,21.54245,-21.54245,129.9041,30.92947,0.1013405,22.51186,0,0,65.09069
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,93.43114,41.37083,0,-1,0,41.37083,0,0,52.06031,61.40342,0,43.54824,41.37083,0,0,305.7889,43.54824,0,43.54824,-43.54824,84.00017,20,0.1013405,102.7743,0,0,43.54824
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013405,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,121.7829,0,0,-1,0,0,0,0,121.7829,133.9612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013405,133.9612,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,50.63752,0,0,-1,0,0,0,0,50.63752,55.70127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013405,55.70127,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,24.61293,0,0,-1,0,0,0,0,24.61293,27.07422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013405,27.07422,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.08225,0,0,-1,0,0,0,0,26.08225,28.69048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013405,28.69048,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013405,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,66.23411,66.23411,81,0,22.761,66.23411,0,0,0,0,0,0,0,14.76589,14.0276,354.1758,0,14.0276,0,14.0276,97.30791,23.1685,0.1014902,72.85752,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,340.1482,12.62484,88.72932,0,88.72932,181.4839,43.21038,0.1017975,0,16.02346,81,32.65416
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,90.58292,90.58292,81,0,22.761,90.58292,51.82127,0,0,0,46.94122,10.08729,9.582925,0,0,251.4189,92.48123,36.85393,0,36.85393,216.4467,51.53481,0.1021293,99.64122,37.55297,81,139.4225
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,52.12118,52.12118,0,-1,0,52.12118,135.826,0,0,0,70.7941,54.8644,52.12118,0,0,214.565,125.6498,15.9297,0,15.9297,231.5589,55.13296,0.1020407,57.3333,56.63528,0,196.4439
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,22.25624,22.25624,0,-1,0,22.25624,339.8221,0,0,0,75.6316,23.42762,22.25624,0,0,198.6353,139.9865,52.20398,0,52.20398,281.0839,66.92461,0.1017517,24.48186,60.50528,0,215.6181
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,0,0,0,90.33356,0,0,0,0,146.4313,186.9701,90.33356,0,90.33356,366.7819,87.32884,0.1012553,0,72.26685,0,277.3036
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,58.94135,58.94135,0,-1,0,58.94135,136.642,0,0,0,80.53863,62.04353,58.94135,0,0,56.09771,268.2703,18.49509,0,18.49509,384.3279,91.50645,0.1011543,64.83549,64.4309,0,348.8089
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,34.4567,0,0,72.05931,0,0,0,0,37.60262,284.9159,37.60262,0,37.60262,420.0009,100,0.1009495,0,57.64745,0,356.9752
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,67.68732,67.68732,0,-1,0,67.68732,136.9792,21.46774,0,5.756057,92.71756,71.24982,67.68732,0,0,0,318.7582,0,0,0,420.0009,100,0.1009495,74.45605,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,-1,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1009495,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,96.05579,68.7,0,-1,0,68.7,84.98988,0,27.35579,36.96138,58.38805,72.31579,68.7,0,0,0,318.7582,0,13.92774,-13.92774,405.3197,96.5045,0.1009495,105.6614,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,155.4816,68.7,0,-1,0,68.7,38.13469,0,86.78159,102.3298,26.19853,72.31579,68.7,0,0,15.47527,304.8305,0,46.11726,-46.11726,356.7079,84.93027,0.1009495,171.0298,20.95882,0,331.029
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,53.38487,53.38487,0,-1,0,53.38487,6.259194,0,0,0,3.341463,56.1946,53.38487,0,0,66.71667,258.7132,0,52.85314,-52.85314,300.9958,71.66551,0.1009495,58.72336,2.67317,0,262.0547
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,14.00553,14.00553,0,-1,0,14.00553,0,0,1.776357E-15,0,0,14.74266,14.00553,0,0,125.4424,205.8601,0,14.74266,-14.74266,285.4556,67.96549,0.1009495,15.40608,0,0,205.8601
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,51.07415,51.07415,0,-1,0,51.07415,0,0,7.105427E-15,0,0,53.76226,51.07415,0,0,141.8231,191.1174,0,53.76226,-53.76226,228.7852,54.47256,0.1009495,56.18157,0,0,191.1174
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,50.60371,50.60371,0,-1,0,50.60371,0,0,7.105427E-15,0,0,53.26706,50.60371,0,0,201.559,137.3552,0,53.26706,-53.26706,172.6368,41.10392,0.1009495,55.66408,0,0,137.3552
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,67.90935,67.90935,0,-1,0,67.90935,0,0,0,6.000278,0,71.48352,67.90935,0,0,260.7446,84.0881,0,71.48352,-71.48352,97.28657,23.16342,0.1009495,74.70028,0,0,84.0881
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.1707,12.60458,0,0,0,97.28657,23.16342,0.1009495,0,0,0,12.60458
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,35.72449,11.97435,0,-1,0,11.97435,0,0,23.75014,27.32259,0,12.60458,11.97435,0,0,340.1707,12.60458,0,12.60458,-12.60458,84.00017,20,0.1009495,39.29694,0,0,12.60458
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,51.89224,0,0,-1,0,0,0,0,51.89224,57.08146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009495,57.08146,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009495,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009495,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,53.75601,0,0,-1,0,0,0,0,53.75601,59.13161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009495,59.13161,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009495,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,64.87431,64.87431,81,0,22.761,64.87431,0,0,0,0,0,0,0,16.12569,15.31941,354.1758,0,15.31941,0,15.31941,98.53343,23.46029,0.1011102,71.36174,0,81,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,10.02682,10.02682,81,0,22.761,10.02682,179.6486,0,0,0,18.01305,0,0,70.97318,67.42451,338.8564,13.78747,85.43757,0,85.43757,179.5866,42.75864,0.101562,11.02951,14.41044,81,31.80052
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,113.3901,113.3901,81,0,22.761,113.3901,33.58278,0,0,0,38.07955,34.09486,32.39012,0,0,253.4188,90.68128,3.984684,0,3.984684,183.3668,43.65868,0.1015973,124.7291,30.46364,81,128.7608
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,74.66743,68.7,0,-1,0,68.7,83.77322,0,5.96743,13.43417,57.5522,72.31579,68.7,0,0,249.4341,94.26749,0,14.76359,-14.76359,167.8046,39.95341,0.1015973,82.13417,46.04176,0,151.8197
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,49.11234,49.11234,0,-1,0,49.11234,175.1114,0,0,0,86.00131,51.6972,49.11234,0,0,265.8381,79.50391,34.30411,0,34.30411,200.3484,47.7019,0.1014111,54.02357,68.80105,0,165.5052
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,67.75765,67.75765,0,-1,0,67.75765,166.6672,0,0,5.833416,112.9298,71.32384,67.75765,0,0,231.534,110.3776,41.60594,0,41.60594,239.8192,57.09971,0.1011861,74.53342,90.34383,0,223.3074
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,0,0,0,91.22022,0,0,0,0,189.9281,147.823,91.22022,0,91.22022,326.3583,77.70422,0.1006964,0,72.97618,0,239.0432
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,104.3697,68.7,0,-1,0,68.7,143.3139,0,35.66972,46.10669,98.45668,72.31579,68.7,0,0,98.70785,229.9212,26.14089,0,26.14089,351.1578,83.60883,0.1005569,114.8067,78.76534,0,328.3778
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,34.66138,0,0,107.2283,0,0,0,0,72.56696,253.448,72.56696,0,72.56696,420.0009,100,0.1001717,0,85.78267,0,360.6763
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,79.47152,68.7,0,-1,0,68.7,100.848,0,10.77152,18.71867,69.28259,72.31579,68.7,0,0,0,318.7582,0,3.0332,-3.0332,416.8036,99.23875,0.1001717,87.41867,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,73.79948,68.7,0,-1,0,68.7,62.57368,0,5.099474,12.47942,42.98812,72.31579,68.7,0,0,3.370223,315.725,0,29.32767,-29.32767,385.8895,91.87827,0.1001717,81.17942,34.3905,0,358.7131
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,126.4769,68.7,0,-1,0,68.7,42.15993,0,57.77691,70.4246,28.96387,72.31579,68.7,0,0,35.95652,286.3974,0,43.35192,-43.35192,340.1926,80.99806,0.1001717,139.1246,23.1711,0,315.3612
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,15.48281,15.48281,0,-1,0,15.48281,43.6678,0,0,0,6.761003,16.2977,15.48281,0,0,84.12532,243.0454,0,9.536693,-9.536693,330.14,78.60461,0.1001717,17.03109,5.408802,0,249.8064
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,175.6393,68.7,0,-1,0,68.7,0,0,106.9393,124.5032,0,72.31579,68.7,0,0,94.72164,233.5087,0,72.31579,-72.31579,253.9125,60.45523,0.1001717,193.2032,0,0,233.5087
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,131.499,68.7,0,-1,0,68.7,0,0,62.79899,75.94889,0,72.31579,68.7,0,0,175.0725,161.193,0,72.31579,-72.31579,177.6849,42.30585,0.1001717,144.6489,0,0,161.193
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,89.9325,68.7,0,-1,0,68.7,0,0,21.2325,30.22575,0,72.31579,68.7,0,0,255.4234,88.87717,0,72.31579,-72.31579,101.4574,24.15647,0.1001717,98.92575,0,0,88.87717
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,51.12031,15.73331,0,-1,0,15.73331,0,0,35.387,40.49903,0,16.56138,15.73331,0,0,335.7743,16.56138,0,16.56138,-16.56138,84.00017,20,0.1001717,56.23234,0,0,16.56138
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,108.5099,0,0,-1,0,0,0,0,108.5099,119.3609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001717,119.3609,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,38.80257,0,0,-1,0,0,0,0,38.80257,42.68283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001717,42.68283,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001717,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001717,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,42.36684,0,0,-1,0,0,0,0,42.36684,46.60353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001717,46.60353,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,15.01111,0,0,-1,0,0,0,0,15.01111,16.51222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001717,16.51222,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,57.65502,57.65502,81,0,22.761,57.65502,0,0,0,0,0,0,0,23.34498,22.17773,354.1758,0,22.17773,0,22.17773,105.0398,25.00943,0.1004006,63.42052,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,30.81343,30.81343,81,0,22.761,30.81343,0,7.105427E-15,0,0,0,0,0,50.18657,47.67724,331.9981,19.95996,47.67724,0,47.67724,150.2704,35.7786,0.1008908,33.89477,0,81,19.95996
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,49.91086,49.91086,81,0,22.761,49.91086,22.47203,0,0,0,11.21598,0,0,31.08914,29.53469,284.3208,62.86947,40.75067,0,40.75067,188.9299,44.98322,0.1012908,54.90194,8.972785,81,74.08546
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,243.5702,99.54507,105.1475,0,105.1475,288.6815,68.73357,0.1014989,0,29.15798,81,135.9926
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,138.4227,194.1778,42.14297,0,42.14297,328.6619,78.25267,0.1012761,0,33.71438,0,236.3208
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.996148,0.996148,0,-1,0,0.996148,6142.697,0,0,0,61.19035,1.048577,0.996148,0,0,96.27972,232.1065,60.14177,0,60.14177,385.7174,91.83729,0.1009599,1.095763,48.95228,0,293.2968
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,12.63511,12.63511,0,-1,0,12.63511,397.6954,0.8111984,0,0,50.24926,13.30012,12.63511,0,0,36.13794,286.2341,36.13794,0,36.13794,420.0009,100,0.1007709,13.89862,40.19941,0,336.4833
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,158.3209,68.7,0,-1,0,68.7,142.0397,25.2655,89.62093,105.453,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1007709,174.153,78.06503,0,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007709,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,51.08354,51.08354,0,-1,0,51.08354,207.43,52.19044,0,0,105.9626,53.77215,51.08354,0,0,0,318.7582,0,0,0,420.0009,100,0.1007709,56.19189,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,-1,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007709,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,122.7816,68.7,0,-1,0,68.7,59.05619,0,54.08157,66.35973,40.5716,72.31579,68.7,0,0,0,318.7582,0,31.74419,-31.74419,386.5395,92.03304,0.1007709,135.0597,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,53.13834,53.13834,0,-1,0,53.13834,33.87839,0,0,0,18.00241,55.9351,53.13834,0,0,35.27132,287.014,0,37.93268,-37.93268,346.555,82.51292,0.1007709,58.45218,14.40193,0,305.0164
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,-1,0,0,0,0,0,0,5.207279,0,0,0,0,77.41875,249.0814,5.207279,0,5.207279,351.495,83.68913,0.1007437,0,4.165823,0,254.2886
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,109.5807,68.7,0,-1,0,68.7,0,0,40.88067,51.83874,0,72.31579,68.7,0,0,72.21146,253.7679,0,72.31579,-72.31579,275.2675,65.53975,0.1007437,120.5387,0,0,253.7679
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,78.05337,68.7,0,-1,0,68.7,0,0,9.353368,17.1587,0,72.31579,68.7,0,0,152.5623,181.4521,0,72.31579,-72.31579,199.04,47.39037,0.1007437,85.8587,0,0,181.4521
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,121.4016,68.7,0,-1,0,68.7,0,0,52.70156,64.84172,0,72.31579,68.7,0,0,232.9132,109.1363,0,72.31579,-72.31579,122.8124,29.241,0.1007437,133.5417,0,0,109.1363
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.2641,36.82054,0,0,0,122.8124,29.241,0.1007437,0,0,0,36.82054
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,66.99371,34.97951,0,-1,0,34.97951,0,0,32.0142,38.71357,0,36.82054,34.97951,0,0,313.2641,36.82054,0,36.82054,-36.82054,84.00017,20,0.1007437,73.69308,0,0,36.82054
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.577165,0,0,-1,0,0,0,0,6.577165,7.234881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007437,7.234881,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007437,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007437,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,32.26064,0,0,-1,0,0,0,0,32.26064,35.48671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007437,35.48671,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,117.9437,0,0,-1,0,0,0,0,117.9437,129.7381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007437,129.7381,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.0434,30.0434,81,0,22.761,30.0434,0,0,0,0,0,0,0,50.9566,48.40877,354.1758,0,48.40877,0,48.40877,129.9248,30.9344,0.1012319,33.04774,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,63.45019,63.45019,81,0,22.761,63.45019,0,0,0,0,0,0,0,17.54981,16.67232,305.767,43.56789,16.67232,0,16.67232,145.7415,34.70029,0.1013994,69.79521,0,81,43.56789
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,69.19545,69.19545,81,0,22.761,69.19545,25.62414,0,0,0,17.73074,0,0,11.80455,11.21433,289.0947,58.57298,28.94506,0,28.94506,173.2012,41.2383,0.1016633,76.11499,14.18459,81,76.30372
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,76.56323,76.56323,81,0,22.761,76.56323,66.66297,0,0,0,51.03933,0,0,4.436766,4.214928,260.1497,84.62354,55.25426,0,55.25426,225.62,53.71894,0.1021393,84.21956,40.83146,81,135.6629
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,91.84592,68.7,0,-1,0,68.7,110.5559,0,23.14592,32.33051,75.9519,72.31579,68.7,0,0,204.8954,134.3524,3.636111,0,3.636111,229.0695,54.54025,0.1021202,101.0305,60.76152,0,210.3043
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,74.97632,68.7,0,-1,0,68.7,145.2022,0,6.276322,13.77395,99.75392,72.31579,68.7,0,0,201.2593,137.6249,27.43813,0,27.43813,255.0996,60.73788,0.1019764,82.47395,79.80314,0,237.3788
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,111.5815,68.7,0,-1,0,68.7,166.2738,0,42.8815,54.03965,114.2301,72.31579,68.7,0,0,173.8212,162.3192,41.91428,0,41.91428,294.863,70.20533,0.1017575,122.7396,91.38406,0,276.5493
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,18.82824,18.82824,0,-1,0,18.82824,682.9861,0,0,0,128.5943,19.8192,18.82824,0,0,131.9069,200.042,108.7751,0,108.7751,398.0561,94.77507,0.1011938,20.71107,102.8754,0,328.6363
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,83.60146,0,0,106.7333,0,0,0,0,23.1318,297.9396,23.1318,0,23.1318,420.0009,100,0.1010747,0,85.38661,0,404.6729
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010747,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,15.5359,15.5359,0,-1,0,15.5359,536.5499,67.00429,0,0,83.35787,16.35358,15.5359,0,0,0,318.7582,0,0,0,420.0009,100,0.1010747,17.0895,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,59.81931,59.81931,0,-1,0,59.81931,116.1529,6.514175,0,0,69.48186,62.96769,59.81931,0,0,0,318.7582,0,0,0,420.0009,100,0.1010747,65.80124,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,104.7332,68.7,0,-1,0,68.7,51.83591,0,36.03323,46.50655,35.61127,72.31579,68.7,0,0,0,318.7582,0,36.70452,-36.70452,381.3109,90.78812,0.1010747,115.2066,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,79.23688,68.7,0,-1,0,68.7,12.34024,0,10.53688,18.46057,8.477746,72.31579,68.7,0,0,40.7828,282.0537,0,63.83804,-63.83804,314.0197,74.76644,0.1010747,87.16057,6.782197,0,290.5315
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,43.61021,43.61021,0,-1,0,43.61021,0,0,7.105427E-15,0,0,45.90548,43.61021,0,0,111.714,218.2157,0,45.90548,-45.90548,265.631,63.24536,0.1010747,47.97123,0,0,218.2157
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,160.3762,68.7,0,-1,0,68.7,0,0,91.67622,107.7139,0,72.31579,68.7,0,0,162.72,172.3102,0,72.31579,-72.31579,189.4035,45.09599,0.1010747,176.4138,0,0,172.3102
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,46.05757,46.05757,0,-1,0,46.05757,0,0,7.105427E-15,0,0,48.48165,46.05757,0,0,243.0709,99.99439,0,48.48165,-48.48165,138.2994,32.92835,0.1010747,50.66333,0,0,99.99439
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,14.3836,14.3836,0,-1,0,14.3836,0,0,0,0,0,15.14064,14.3836,0,0,296.9394,51.51274,0,15.14064,-15.14064,122.3397,29.12845,0.1010747,15.82196,0,0,51.51274
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,51.83094,34.5535,0,-1,0,34.5535,0,0,17.27745,22.46054,0,36.3721,34.5535,0,0,313.7624,36.3721,0,36.3721,-36.3721,84.00017,20,0.1010747,57.01404,0,0,36.3721
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,76.79486,0,0,-1,0,0,0,0,76.79486,84.47435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010747,84.47435,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,99.69683,0,0,-1,0,0,0,0,99.69683,109.6665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010747,109.6665,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,50.18096,0,0,-1,0,0,0,0,50.18096,55.19905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010747,55.19905,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010747,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,68.7924,0,0,-1,0,0,0,0,68.7924,75.67165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010747,75.67165,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,92.08711,81,81,0,22.761,81,0,0,11.08711,20.29582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010747,101.2958,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1014647,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,285.4758,61.83,86.15401,0,86.15401,230.9076,54.97789,0.1017622,0,13.96321,81,79.28401
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,199.3218,139.3686,94.29204,0,94.29204,320.3609,76.27625,0.1020154,0,20.47363,81,164.9606
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,144.4884,68.7,0,-1,0,68.7,97.43913,0,75.78843,90.23727,66.94068,72.31579,68.7,0,0,105.0298,224.2314,0,5.375108,-5.375108,314.695,74.92723,0.1020154,158.9373,53.55254,0,291.1721
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,111.0021,218.8563,74.01672,0,74.01672,384.9134,91.64587,0.1016375,0,59.21338,0,292.873
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,42.0456,42.0456,0,-1,0,42.0456,196.5654,1.40321,0,0,82.64712,44.25853,42.0456,0,0,36.98538,285.4714,36.98538,0,36.98538,420.0009,100,0.1014497,46.25017,66.1177,0,368.1185
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,86.93129,68.7,0,-1,0,68.7,105.485,0.1524244,18.23129,26.92442,72.46822,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1014497,95.62442,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,46.11791,46.11791,0,-1,0,46.11791,205.9625,46.44043,0,0,94.9856,48.54517,46.11791,0,0,0,318.7582,0,0,0,420.0009,100,0.1014497,50.7297,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,62.59333,62.59333,0,-1,0,62.59333,143.9717,24.22898,0,0.1526645,90.1167,65.88772,62.59333,0,0,0,318.7582,0,0,0,420.0009,100,0.1014497,68.85266,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,-1,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014497,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,52.74876,52.74876,0,-1,0,52.74876,101.5746,7.105427E-15,0,0,53.57933,55.52501,52.74876,0,0,0,318.7582,0,1.945681,-1.945681,417.9499,99.51169,0.1014497,58.02364,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,159.1835,68.7,0,-1,0,68.7,56.27541,0,90.48354,106.4019,38.66121,72.31579,68.7,0,0,2.161868,316.8125,0,33.65458,-33.65458,382.4749,91.06526,0.1014497,175.1019,30.92896,0,355.4738
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,19.68485,19.68485,0,-1,0,19.68485,51.43091,0,0,0,10.1241,20.72089,19.68485,0,0,39.55585,283.158,0,10.5968,-10.5968,371.3049,88.40575,0.1014497,21.65333,8.099277,0,293.282
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,124.5383,68.7,0,-1,0,68.7,0,0,55.83829,68.29211,0,72.31579,68.7,0,0,51.33007,272.5612,0,72.31579,-72.31579,295.0773,70.25636,0.1014497,136.9921,0,0,272.5612
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.943218,5.943218,0,-1,0,5.943218,0,0,8.881784E-16,0,0,6.256019,5.943218,0,0,131.6809,200.2454,0,6.256019,-6.256019,288.4829,68.68627,0.1014497,6.53754,0,0,200.2454
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,74.17022,68.7,0,-1,0,68.7,0,0,5.470217,12.88724,0,72.31579,68.7,0,0,138.6321,193.9894,0,72.31579,-72.31579,212.2554,50.53689,0.1014497,81.58724,0,0,193.9894
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,85.5435,68.7,0,-1,0,68.7,0,0,16.84349,25.39784,0,72.31579,68.7,0,0,218.983,121.6736,0,72.31579,-72.31579,136.0278,32.38752,0.1014497,94.09784,0,0,121.6736
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.3338,49.35778,0,0,0,136.0278,32.38752,0.1014497,0,0,0,49.35778
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,49.33184,46.88989,0,-1,0,46.88989,0,0,2.441952,7.375136,0,49.35778,46.88989,0,0,299.3338,49.35778,0,49.35778,-49.35778,84.00017,20,0.1014497,54.26503,0,0,49.35778
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,21.48164,0,0,-1,0,0,0,0,21.48164,23.62981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014497,23.62981,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,68.03257,0,0,-1,0,0,0,0,68.03257,74.83582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014497,74.83582,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,8.783892,0,0,-1,0,0,0,0,8.783892,9.662281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014497,9.662281,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,71.76818,0,0,-1,0,0,0,0,71.76818,78.945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014497,78.945,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,99.94698,81,81,0,22.761,81,0,0,18.94697,28.94167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014497,109.9417,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,20.38383,20.38383,81,0,22.761,20.38383,0,0,0,0,0,0,0,60.61617,57.58537,354.1758,0,57.58537,0,57.58537,138.6304,33.00718,0.1020075,22.42221,0,81,0
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,5.310704,5.310704,77.6265,0,21.9075,5.310704,206.4628,0,0,0,10.96463,0,0,72.31579,68.7,296.5905,51.82683,79.66463,0,79.66463,214.2069,51.00155,0.1024045,5.841774,8.771705,81,62.79146
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,106.6146,106.6146,37.91456,0,11.86038,106.6146,16.21152,0,1.421085E-14,0,17.28384,72.31579,68.7,0,0,216.9258,123.525,0,55.03194,-55.03194,156.1982,37.18997,0.1024045,117.276,13.82708,81,140.8088
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,278.0724,68.49305,32.42916,0,32.42916,186.9632,44.51496,0.10224,0,25.94333,0,100.9222
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,245.6432,97.6793,61.20019,0,61.20019,245.0228,58.33864,0.1019311,0,48.96015,0,158.8795
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,55.57725,55.57725,0,-1,0,55.57725,83.78316,0,0,0,46.56438,58.50237,55.57725,0,0,184.4431,152.7595,0,11.93799,-11.93799,232.439,55.34252,0.1019311,61.13498,37.2515,0,199.3239
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,62.10957,62.10957,0,-1,0,62.10957,81.68184,0,0,0,50.73224,65.37849,62.10957,0,0,197.7075,140.8215,0,14.64625,-14.64625,217.0005,51.66669,0.1019311,68.32053,40.58579,0,191.5537
