Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,124.9806,68.7,0,-1,0,68.7,70.95059,0,56.28056,68.77861,48.74306,72.31579,68.7,0,0,213.9811,126.1752,0,23.57273,-23.57273,192.1527,45.75055,0.1019311,137.4786,38.99445,0,174.9183
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,240.173,102.6025,68.38577,0,68.38577,257.0291,61.19729,0.101588,0,54.70862,0,170.9883
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,75.38107,68.7,0,-1,0,68.7,74.52641,0,6.681071,14.21918,51.19964,72.31579,68.7,0,0,171.7873,164.1497,0,21.11615,-21.11615,234.7708,55.89769,0.101588,82.91917,40.95971,0,215.3493
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,80.40495,68.7,0,-1,0,68.7,35.70639,0,11.70495,19.74544,24.53029,72.31579,68.7,0,0,195.2496,143.0335,0,47.7855,-47.7855,184.4004,43.90477,0.101588,88.44544,19.62423,0,167.5638
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,106.3615,68.7,0,-1,0,68.7,21.3841,0,37.66155,48.2977,14.69087,72.31579,68.7,0,0,248.3447,95.24803,0,57.62492,-57.62492,123.6584,29.44242,0.101588,116.9977,11.7527,0,109.9389
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,115.7496,41.69415,0,-1,0,41.69415,15.02719,0,74.05542,90.39213,6.26546,43.88858,41.69415,0,0,312.3723,37.62312,0,37.62312,-37.62312,84.00017,20,0.101588,127.3245,5.012368,0,43.88858
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,0,0,0,0
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,44.51328,0,0,-1,0,0,0,0,44.51328,48.9646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,48.9646,0,0,0
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,62.28415,0,0,-1,0,0,0,0,62.28415,68.51256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,68.51256,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,75.66142,0,0,-1,0,0,0,0,75.66142,83.22757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,83.22757,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,47.56364,0,0,-1,0,0,0,0,47.56364,52.32,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,52.32,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,7.596075,0,0,-1,0,0,0,0,7.596075,8.355682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,8.355682,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,108.6694,0,0,-1,0,0,0,0,108.6694,119.5364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,119.5364,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,34.70137,0,0,-1,0,0,0,0,34.70137,38.17151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,38.17151,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101588,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,78.29348,78.29348,81,0,22.761,78.29348,9.585656,0,0,3.696892,7.504944,0,0,2.706517,2.571191,354.1758,0,10.07613,0,10.07613,93.55923,22.27596,0.1016736,86.12283,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,23.27316,23.27316,81,0,22.761,23.27316,74.738,0,0,0,17.3939,0,0,57.72684,54.8405,344.0997,9.068521,72.23439,0,72.23439,162.0868,38.59201,0.1021508,25.60048,13.91512,81,26.46242
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,25.73669,25.73669,0,-1,0,25.73669,215.3542,0,0,0,55.42506,27.09125,25.73669,0,0,271.8653,74.07948,28.3338,0,28.3338,188.9666,44.99195,0.1020091,28.31036,44.34005,0,129.5045
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,63.40554,63.40554,0,-1,0,63.40554,105.9554,0,0,1.046096,67.18158,66.74268,63.40554,0,0,243.5315,99.5799,0.4389062,0,0.4389062,189.383,45.09109,0.1020069,69.74609,53.74527,0,166.7615
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,26.60634,26.60634,0,-1,0,26.60634,342.7703,0,0,0,91.19865,28.00668,26.60634,0,0,243.0926,99.97491,63.19197,0,63.19197,249.3321,59.36468,0.1016923,29.26698,72.95892,0,191.1736
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,41.03304,41.03304,0,-1,0,41.03304,234.3542,0,0,0,96.16266,43.19268,41.03304,0,0,179.9006,156.8477,52.96998,0,52.96998,299.5839,71.32935,0.1014301,45.13635,76.93012,0,253.0103
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,0,0,0,100.5411,0,0,0,0,126.9306,204.5207,100.5411,0,100.5411,394.9656,94.03924,0.1009362,0,80.43291,0,305.0618
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,65.52798,65.52798,0,-1,0,65.52798,147.9197,1.562507,0,3.380776,96.9288,68.97682,65.52798,0,0,26.38948,295.0077,26.38948,0,26.38948,420.0009,100,0.1008073,72.08077,77.54305,0,391.9365
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,12.78273,12.78273,0,-1,0,12.78273,588.1291,61.72344,0,0,75.17895,13.4555,12.78273,0,0,0,318.7582,0,0,0,420.0009,100,0.1008073,14.061,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,122.5003,68.7,0,-1,0,68.7,75.69335,0,53.80033,66.05036,52.00134,72.31579,68.7,0,0,0,318.7582,0,20.31446,-20.31446,398.5875,94.9016,0.1008073,134.7504,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,61.94011,61.94011,0,-1,0,61.94011,49.88669,0,0,0,30.89987,65.20011,61.94011,0,0,22.57162,298.4438,0,34.30025,-34.30025,362.4319,86.29314,0.1008073,68.13412,24.71989,0,329.3436
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,70.10001,68.7,0,-1,0,68.7,9.342511,0,1.400017,8.410018,6.418305,72.31579,68.7,0,0,60.683,264.1435,0,65.89748,-65.89748,292.9698,69.75459,0.1008073,77.11002,5.134644,0,270.5618
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,138.5608,68.7,0,-1,0,68.7,0,0,69.86082,83.7169,0,72.31579,68.7,0,0,133.9024,198.246,0,72.31579,-72.31579,216.7423,51.60521,0.1008073,152.4169,0,0,198.246
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.2533,125.9303,0,0,0,216.7423,51.60521,0.1008073,0,0,0,125.9303
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,117.2058,68.7,0,-1,0,68.7,0,0,48.50581,60.22639,0,72.31579,68.7,0,0,214.2533,125.9303,0,72.31579,-72.31579,140.5148,33.45583,0.1008073,128.9264,0,0,125.9303
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,25.89377,25.89377,0,-1,0,25.89377,0,0,3.552714E-15,0,0,27.25661,25.89377,0,0,294.6042,53.61446,0,27.25661,-27.25661,111.7838,26.61514,0.1008073,28.48315,0,0,53.61446
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,61.0118,25.03996,0,-1,0,25.03996,0,0,35.97184,42.07302,0,26.35786,25.03996,0,0,324.8893,26.35786,0,26.35786,-26.35786,84.00017,20,0.1008073,67.11298,0,0,26.35786
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,36.20712,0,0,-1,0,0,0,0,36.20712,39.82783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008073,39.82783,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,49.53905,0,0,-1,0,0,0,0,49.53905,54.49295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008073,54.49295,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,37.19346,0,0,-1,0,0,0,0,37.19346,40.91281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008073,40.91281,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,117.8936,0,0,-1,0,0,0,0,117.8936,129.683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008073,129.683,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008073,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,48.52609,48.52609,81,0,22.761,48.52609,0,0,0,0,0,0,0,32.47391,30.85021,354.1758,0,30.85021,0,30.85021,113.2673,26.96834,0.1010981,53.3787,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,29.34568,29.34568,81,0,22.761,29.34568,0,0,0,0,0,0,0,51.65432,49.0716,323.3256,27.76519,49.0716,0,49.0716,159.8207,38.05246,0.1015587,32.28025,0,81,27.76519
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,8.656712,8.656712,80.9725,0,22.75404,8.656712,96.45585,0,0,0,8.349905,0,0,72.31579,68.7,274.254,71.92963,77.0499,0,77.0499,232.9166,55.45623,0.1020025,9.522383,6.679924,81,80.27953
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,124.9622,124.9622,56.26223,0,16.50234,124.9622,15.2383,0,1.421085E-14,0,19.04212,72.31579,68.7,0,0,197.2041,141.2746,0,53.27367,-53.27367,176.7612,42.08593,0.1020025,137.4585,15.2337,81,160.3167
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,101.6245,68.7,0,-1,0,68.7,70.58538,0,32.92453,43.08698,48.49216,72.31579,68.7,0,0,256.3971,88.00088,0,23.82363,-23.82363,151.6489,36.10682,0.1020025,111.787,38.79373,0,136.493
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,44.52475,44.52475,0,-1,0,44.52475,138.9943,0,0,0,61.88686,46.86816,44.52475,0,0,282.8678,64.17725,15.0187,0,15.0187,165.8969,39.49919,0.1019291,48.97722,49.50948,0,126.0641
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,267.8491,77.69408,34.44361,0,34.44361,198.573,47.27919,0.1017609,0,27.55489,0,112.1377
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,24.38415,24.38415,0,-1,0,24.38415,229.6318,0,0,0,55.99377,25.66753,24.38415,0,0,233.4054,108.6933,30.32624,0,30.32624,227.343,54.12917,0.1016133,26.82257,44.79501,0,164.6871
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,112.9702,68.7,0,-1,0,68.7,61.58568,0,44.27018,55.5672,42.30936,72.31579,68.7,0,0,203.0792,135.9869,0,30.00643,-30.00643,195.7134,46.59834,0.1016133,124.2672,33.84749,0,178.2963
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,236.4197,105.9805,22.60293,0,22.60293,217.1564,51.70382,0.1015036,0,18.08234,0,128.5834
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,67.02135,67.02135,0,-1,0,67.02135,26.12403,0,0,5.023484,17.50868,70.54879,67.02135,0,0,213.8168,126.3231,0,53.04011,-53.04011,161.2473,38.39213,0.1015036,73.72348,14.00694,0,143.8318
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,-1,0,0,0,0,0,0,13.42467,0,0,0,0,272.7502,73.28304,13.42467,0,13.42467,173.983,41.42445,0.1014385,0,10.73973,0,86.7077
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,71.28341,68.7,0,-1,0,68.7,6.050029,0,2.583406,9.711746,4.15637,72.31579,68.7,0,0,259.3255,85.36523,0,68.15942,-68.15942,102.1367,24.31821,0.1014385,78.41174,3.325096,0,89.52161
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,-1,0,0,0,0,0,0,3.347046,0,0,0,0,335.0582,17.20582,3.347046,0,3.347046,105.312,25.07423,0.1014223,0,2.677637,0,20.55286
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,95.41808,19.20725,0,-1,0,19.20725,0,0,76.21082,85.75263,0,20.21816,19.20725,0,0,331.7112,20.21816,0,20.21816,-20.21816,84.00017,20,0.1014223,104.9599,0,0,20.21816
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,25.99994,0,0,-1,0,0,0,0,25.99994,28.59994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014223,28.59994,0,0,0
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,25.90597,0,0,-1,0,0,0,0,25.90597,28.49657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014223,28.49657,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014223,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,91.32204,0,0,-1,0,0,0,0,91.32204,100.4542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014223,100.4542,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,32.16579,0,0,-1,0,0,0,0,32.16579,35.38238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014223,35.38238,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,147.7066,0,0,-1,0,0,0,0,147.7066,162.4772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014223,162.4772,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,37.91159,0,0,-1,0,0,0,0,37.91159,41.70275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014223,41.70275,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,76.70753,0,0,-1,0,0,0,0,76.70753,84.37828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014223,84.37828,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,67.38924,0,0,-1,0,0,0,0,67.38924,74.12817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014223,74.12817,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,44.94392,44.94392,81,0,22.761,44.94392,0,0,0,0,0,0,0,36.05608,34.25328,354.1758,0,34.25328,0,34.25328,116.4957,27.73701,0.1017398,49.43831,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,143.4874,110.2866,81,0,22.761,110.2866,0,0,33.20081,47.54955,0,30.82795,29.28655,0,0,319.9225,30.82795,0,30.82795,-30.82795,84.00017,20,0.1017398,157.8361,0,81,30.82795
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,57.74484,57.74484,81,0,22.761,57.74484,33.70184,0,0,0,19.46107,0,0,23.25516,22.09241,354.1758,0,41.55348,0,41.55348,123.4213,29.38595,0.1020969,63.51932,15.56886,81,19.46107
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,33.70108,33.70108,81,0,22.761,33.70108,145.1792,0,0,0,48.92695,0,0,47.29892,44.93398,312.6223,37.39813,93.86093,0,93.86093,212.4655,50.58693,0.1024518,37.07119,39.14156,81,86.32508
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,76.26934,68.7,0,-1,0,68.7,104.9012,0,7.56934,15.19627,72.06709,72.31579,68.7,0,0,218.7614,121.873,0,0.2486942,-0.2486942,212.2034,50.52452,0.1024518,83.89627,57.65368,0,193.9401
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,82.07934,68.7,0,-1,0,68.7,120.5558,0,13.37934,21.58727,82.82186,72.31579,68.7,0,0,219.0377,121.6243,10.50607,0,10.50607,222.1703,52.89759,0.1024008,90.28727,66.25749,0,204.4461
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,36.07706,36.07706,0,-1,0,36.07706,279.6268,0,0,0,100.8811,37.97586,36.07706,0,0,208.5316,131.0797,62.90528,0,62.90528,281.8475,67.10642,0.1020968,39.68477,80.70491,0,231.9609
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,81.2835,68.7,0,-1,0,68.7,149.7233,0,12.5835,20.71185,102.8599,72.31579,68.7,0,0,145.6264,187.6945,30.54412,0,30.54412,310.8242,74.00562,0.1019499,89.41185,82.28793,0,290.5544
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,131.5574,68.7,0,-1,0,68.7,153.5544,0,62.85744,76.01319,105.4919,72.31579,68.7,0,0,115.0823,215.1842,33.17609,0,33.17609,342.2978,81.49932,0.1017908,144.7132,84.3935,0,320.6761
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,153.4423,68.7,0,-1,0,68.7,151.4462,0,84.74227,100.0865,104.0436,72.31579,68.7,0,0,81.90617,245.0427,31.72777,0,31.72777,372.3974,88.66588,0.101639,168.7865,83.23485,0,349.0862
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,20.65888,20.65888,0,-1,0,20.65888,451.3225,21.31358,0,0,93.23817,21.74619,20.65888,0,0,50.17839,273.5977,50.17839,0,50.17839,420.0009,100,0.1014,22.72477,74.59053,0,366.8358
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,117.1773,68.7,0,-1,0,68.7,92.9808,0,48.47726,60.19498,63.87781,72.31579,68.7,0,0,0,318.7582,0,8.437981,-8.437981,411.1064,97.88229,0.1014,128.895,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,48.24246,48.24246,0,-1,0,48.24246,64.88676,0,0,0,31.30297,50.78154,48.24246,0,0,9.375534,310.3203,0,19.47857,-19.47857,390.5742,92.99368,0.1014,53.06671,25.04238,0,341.6232
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,46.92084,46.92084,0,-1,0,46.92084,17.28114,0,1.421085E-14,0,8.108459,49.39036,46.92084,0,0,31.01839,290.8417,0,41.2819,-41.2819,347.0593,82.633,0.1014,51.61293,6.486766,0,298.9501
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,100.0733,68.7,0,-1,0,68.7,0,0,31.37326,41.38059,0,72.31579,68.7,0,0,76.88717,249.5598,0,72.31579,-72.31579,270.8317,64.48362,0.1014,110.0806,0,0,249.5598
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,61.21269,61.21269,0,-1,0,61.21269,0,0,0,0,0,64.43441,61.21269,0,0,157.2381,177.244,0,64.43441,-64.43441,202.9119,48.31226,0.1014,67.33396,0,0,177.244
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,123.3026,68.7,0,-1,0,68.7,0,0,54.60262,66.93288,0,72.31579,68.7,0,0,228.8318,112.8096,0,72.31579,-72.31579,126.6844,30.16288,0.1014,135.6329,0,0,112.8096
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,64.17612,38.46909,0,-1,0,38.46909,0,0,25.70704,32.12465,0,40.49378,38.46909,0,0,309.1827,40.49378,0,40.49378,-40.49378,84.00017,20,0.1014,70.59374,0,0,40.49378
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,28.64787,0,0,-1,0,0,0,0,28.64787,31.51266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014,31.51266,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,125.4914,0,0,-1,0,0,0,0,125.4914,138.0405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014,138.0405,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,88.98508,0,0,-1,0,0,0,0,88.98508,97.88359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014,97.88359,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,65.94067,0,0,-1,0,0,0,0,65.94067,72.53473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014,72.53473,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,45.45387,0,0,-1,0,0,0,0,45.45387,49.99926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014,49.99926,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,50.84555,50.84555,81,0,22.761,50.84555,0,0,0,0,0,0,0,30.15445,28.64672,354.1758,0,28.64672,0,28.64672,111.1768,26.47062,0.1016608,55.93011,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,11.73243,11.73243,81,0,22.761,11.73243,0,0,0,0,0,0,0,69.26757,65.80419,325.5291,25.78205,65.80419,0,65.80419,173.6042,41.33424,0.1021455,12.90567,0,81,25.78205
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,8.833899,8.833899,81,0,22.761,8.833899,186.4482,0,0,0,16.47065,0,0,72.1661,68.55779,259.7249,85.00582,85.02845,0,85.02845,254.2692,60.54017,0.1025356,9.71729,13.17652,81,101.4765
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,46.39359,46.39359,81,0,22.761,46.39359,84.83434,0,0,0,39.3577,0,0,34.60641,32.87609,174.6964,161.5314,72.23379,0,72.23379,322.7962,76.85609,0.1029835,51.03295,31.48616,81,200.8891
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,102.4627,226.5418,66.7829,0,66.7829,386.152,91.94078,0.1026659,0,53.42632,0,293.3247
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,101.764,68.7,0,-1,0,68.7,146.539,0,33.06396,43.24036,100.6723,72.31579,68.7,0,0,35.67976,286.6465,28.35649,0,28.35649,413.0534,98.34585,0.1025317,111.9404,80.53783,0,387.3187
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,94.7274,0,0,102.0507,0,0,0,0,7.323272,312.1673,7.323272,0,7.323272,420.0009,100,0.102497,0,81.64054,0,414.218
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,70.72084,68.7,0,-1,0,68.7,136.1266,21.20315,2.020837,9.09292,93.51894,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.102497,77.79292,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,140.1469,68.7,0,-1,0,68.7,166.6044,42.14146,71.44687,85.46156,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.102497,154.1616,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,97.44212,68.7,0,-1,0,68.7,136.0037,21.11878,28.74212,38.48633,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.102497,107.1863,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,79.22372,68.7,0,-1,0,68.7,98.27132,0,10.52372,18.44609,67.5124,72.31579,68.7,0,0,0,318.7582,0,4.80339,-4.80339,414.9376,98.79447,0.102497,87.1461,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,54.37009,54.37009,0,-1,0,54.37009,86.81641,0,0,0,47.20216,57.23167,54.37009,0,0,5.3371,313.9548,0,10.02951,-10.02951,404.3656,96.27733,0.102497,59.8071,37.76173,0,361.157
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,117.2001,68.7,0,-1,0,68.7,44.4702,0,48.50011,60.22013,30.55103,72.31579,68.7,0,0,16.481,303.9253,0,41.76476,-41.76476,360.3417,85.79546,0.102497,128.9201,24.44082,0,334.4763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,146.7165,68.7,0,-1,0,68.7,6.625215,0,78.01651,92.68816,4.551523,72.31579,68.7,0,0,62.88629,262.1606,0,67.76427,-67.76427,288.9119,68.7884,0.102497,161.3882,3.641218,0,266.7121
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,65.96368,65.96368,0,-1,0,65.96368,0,0,1.421085E-14,3.860048,0,69.43546,65.96368,0,0,138.1799,194.3963,0,69.43546,-69.43546,215.7205,51.36191,0.102497,72.56005,0,0,194.3963
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,11.91646,11.91646,0,-1,0,11.91646,0,0,0,0,0,12.54364,11.91646,0,0,215.3304,124.9608,0,12.54364,-12.54364,202.4983,48.21379,0.102497,13.10811,0,0,124.9608
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.390996,0.390996,0,-1,0,0.390996,0,0,5.551115E-17,0,0,0.4115747,0.390996,0,0,229.2678,112.4172,0,0.4115747,-0.4115747,202.0645,48.11049,0.102497,0.4300956,0,0,112.4172
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,27.218,27.218,0,-1,0,27.218,0,0,3.552714E-15,0,0,28.65053,27.218,0,0,229.7251,112.0056,0,28.65053,-28.65053,171.8642,40.91996,0.102497,29.9398,0,0,112.0056
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,56.47132,56.47132,0,-1,0,56.47132,0,0,7.105427E-15,0,0,59.4435,56.47132,0,0,261.559,83.3551,0,59.4435,-59.4435,109.2052,26.00119,0.102497,62.11845,0,0,83.3551
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,51.20471,22.71603,0,-1,0,22.71603,0,0,28.48868,33.60915,0,23.91161,22.71603,0,0,327.6074,23.91161,0,23.91161,-23.91161,84.00017,20,0.102497,56.32518,0,0,23.91161
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.407374,0,0,-1,0,0,0,0,4.407374,4.848112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102497,4.848112,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102497,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,95.51495,0,0,-1,0,0,0,0,95.51495,105.0664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102497,105.0664,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102497,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,114.7289,81,81,0,22.761,81,0,0,33.72894,45.20183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102497,126.2018,0,81,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1028461,0,0,81,0
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,40.44218,40.44218,81,0,22.761,40.44218,40.05536,0,0,0,16.19926,0,0,40.55782,38.52993,285.4758,61.83,54.72919,0,54.72919,201.0954,47.87976,0.103309,44.4864,12.95941,81,78.02927
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,54.52314,54.52314,81,0,22.761,54.52314,70.84924,0,0,0,38.62923,0,0,26.47686,25.15301,230.7466,111.0863,63.78225,0,63.78225,261.6045,62.28667,0.1037884,59.97546,30.90339,81,149.7155
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,121.545,68.7,0,-1,0,68.7,109.769,0,52.84504,64.99955,75.41127,72.31579,68.7,0,0,166.9644,168.4903,3.095483,0,3.095483,264.5412,62.98587,0.1037737,133.6996,60.32902,0,243.9016
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,152.6951,68.7,0,-1,0,68.7,124.3211,0,83.99506,99.26457,85.40861,72.31579,68.7,0,0,163.8689,171.2762,13.09282,0,13.09282,276.9621,65.94322,0.1037117,167.9646,68.32689,0,256.6848
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,157.802,68.7,0,-1,0,68.7,129.8108,0,89.10197,104.8822,89.18003,72.31579,68.7,0,0,150.7761,183.0598,16.86424,0,16.86424,292.9609,69.75246,0.1036318,173.5822,71.34402,0,272.2398
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,136.771,68.7,0,-1,0,68.7,154.6977,0,68.07102,81.74812,106.2773,72.31579,68.7,0,0,133.9118,198.2376,33.96151,0,33.96151,325.1796,77.42357,0.1034715,150.4481,85.02184,0,304.5149
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,14.34752,0,0,114.2978,0,0,0,0,99.95033,228.8029,99.95033,0,99.95033,420.0009,100,0.1030023,0,91.43827,0,343.1008
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,31.74625,31.74625,0,-1,0,31.74625,292.8691,59.55785,0,0,92.97495,33.4171,31.74625,0,0,0,318.7582,0,0,0,420.0009,100,0.1030023,34.92088,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,-1,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030023,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,28.64439,28.64439,0,-1,0,28.64439,213.7497,31.07531,0,0,61.22729,30.15199,28.64439,0,0,0,318.7582,0,0,0,420.0009,100,0.1030023,31.50883,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,31.39256,31.39256,0,-1,0,31.39256,88.93322,0,0,0,27.91842,33.0448,31.39256,0,0,0,318.7582,0,5.126386,-5.126386,414.5972,98.71341,0.1030023,34.53182,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,72.42169,68.7,0,-1,0,68.7,6.801556,0,3.721693,10.96386,4.672668,72.31579,68.7,0,0,5.695984,313.6318,0,67.64312,-67.64312,343.295,81.73676,0.1030023,79.66386,3.738135,0,318.3045
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,10.56327,10.56327,0,-1,0,10.56327,0,0,1.776357E-15,0,0,11.11923,10.56327,0,0,80.85501,245.9887,0,11.11923,-11.11923,331.5743,78.94611,0.1030023,11.6196,0,0,245.9887
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,157.8077,68.7,0,-1,0,68.7,0,0,89.10769,104.8885,0,72.31579,68.7,0,0,93.20971,234.8695,0,72.31579,-72.31579,255.3468,60.79674,0.1030023,173.5885,0,0,234.8695
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.936107,5.936107,0,-1,0,5.936107,0,0,8.881784E-16,0,0,6.248533,5.936107,0,0,173.5606,162.5537,0,6.248533,-6.248533,248.7603,59.22852,0.1030023,6.529717,0,0,162.5537
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,67.80203,67.80203,0,-1,0,67.80203,0,0,0,5.882238,0,71.37056,67.80203,0,0,180.5034,156.3052,0,71.37056,-71.37056,173.5291,41.31637,0.1030023,74.58224,0,0,156.3052
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,48.64221,48.64221,0,-1,0,48.64221,0,0,7.105427E-15,0,0,51.20233,48.64221,0,0,259.804,84.9346,0,51.20233,-51.20233,119.5571,28.46592,0.1030023,53.50644,0,0,84.9346
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,65.23145,32.04565,0,-1,0,32.04565,0,0,33.18579,39.70894,0,33.73227,32.04565,0,0,316.6955,33.73227,0,33.73227,-33.73227,84.00017,20,0.1030023,71.75459,0,0,33.73227
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1030023,0,0,0,1.34816E-14
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,5.245051,1.280752E-14,0,-1,0,1.280752E-14,0,0,5.245051,5.769557,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1030023,5.769557,0,0,1.34816E-14
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1030023,0,0,0,1.34816E-14
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,66.48114,1.280752E-14,0,-1,0,1.280752E-14,0,0,66.48114,73.12926,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1030023,73.12926,0,0,1.34816E-14
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,61.31546,61.31546,81,0,22.761,61.31546,0,0,0,0,0,0,0,19.68454,18.70031,354.1758,1.34816E-14,18.70031,0,18.70031,101.7408,24.22396,0.1031658,67.44701,0,81,1.34816E-14
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,40.94828,40.94828,81,0,22.761,40.94828,0,0,0,0,0,0,0,40.05172,38.04913,335.4755,16.83028,38.04913,0,38.04913,137.8374,32.81837,0.1034976,45.04311,0,81,16.83028
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,7.848646,7.848646,80.16444,0,22.5496,7.848646,236.4243,0,0,0,18.55611,0,0,72.31579,68.7,297.4264,51.0745,87.25611,0,87.25611,220.6158,52.52747,0.1038497,8.633511,14.84489,81,69.63061
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,115.9627,115.9627,81,0,22.761,115.9627,43.16621,0,0,0,50.05672,36.80289,34.96274,0,0,210.1703,129.605,13.25384,0,13.25384,233.1895,55.52121,0.1039471,127.559,40.04538,81,179.6617
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,15.12228,15.12228,0,-1,0,15.12228,518.0885,0,0,0,78.34682,15.91819,15.12228,0,0,196.9164,141.5334,62.42862,0,62.42862,292.4145,69.62237,0.1036557,16.63451,62.67746,0,219.8803
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,113.0232,68.7,0,-1,0,68.7,140.566,0,44.32317,55.62548,96.56885,72.31579,68.7,0,0,134.4878,197.7192,24.25306,0,24.25306,315.423,75.10056,0.1035429,124.3255,77.25508,0,294.2881
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,55.81615,55.81615,0,-1,0,55.81615,192.2924,0,0,0,107.3302,58.75385,55.81615,0,0,110.2347,219.547,48.57637,0,48.57637,361.5066,86.07282,0.1033177,61.39777,85.86417,0,326.8772
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,135.2028,68.7,0,-1,0,68.7,154.4613,0,66.50282,80.0231,106.1149,72.31579,68.7,0,0,61.65836,263.2657,33.7991,0,33.7991,393.5712,93.70724,0.1031616,148.7231,84.89191,0,369.3806
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,87.48643,68.7,0,-1,0,68.7,177.8621,22.0162,18.78642,27.53507,122.1913,72.31579,68.7,0,0,27.85926,293.6849,27.85926,0,27.85926,420.0009,100,0.1030333,96.23507,97.75301,0,415.8762
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,104.2254,68.7,0,-1,0,68.7,132.1332,18.45969,35.52536,45.9479,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1030333,114.6479,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,205.8244,68.7,0,-1,0,68.7,115.2822,6.883072,137.1245,157.7069,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1030333,226.4069,63.35909,0,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,48.10257,48.10257,0,-1,0,48.10257,95.46737,0,0,0,45.92226,50.63428,48.10257,0,0,0,318.7582,0,4.712025,-4.712025,415.0339,98.81741,0.1030333,52.91283,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,91.15778,68.7,0,-1,0,68.7,36.68895,0,22.45778,31.57355,25.20531,72.31579,68.7,0,0,5.235583,314.0462,0,47.11048,-47.11048,365.3751,86.9939,0.1030333,100.2736,20.16425,0,339.2515
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,-1,0,0,0,0,0,0,3.985996,0,0,0,0,57.58056,266.9357,3.985996,0,3.985996,369.1566,87.89425,0.103015,0,3.188797,0,270.9217
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,79.43553,68.7,0,-1,0,68.7,0,0,10.73553,18.67909,0,72.31579,68.7,0,0,53.59457,270.5231,0,72.31579,-72.31579,292.929,69.74487,0.103015,87.37909,0,0,270.5231
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.9454,198.2073,0,0,0,292.929,69.74487,0.103015,0,0,0,198.2073
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,51.52842,51.52842,0,-1,0,51.52842,0,0,7.105427E-15,0,0,54.24044,51.52842,0,0,133.9454,198.2073,0,54.24044,-54.24044,235.7546,56.13194,0.103015,56.68126,0,0,198.2073
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,107.3747,68.7,0,-1,0,68.7,0,0,38.67471,49.41218,0,72.31579,68.7,0,0,194.2126,143.9669,0,72.31579,-72.31579,159.5271,37.98256,0.103015,118.1122,0,0,143.9669
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,13.24297,13.24297,0,-1,0,13.24297,0,0,1.776357E-15,0,0,13.93997,13.24297,0,0,274.5635,71.6511,0,13.93997,-13.93997,144.833,34.48399,0.103015,14.56727,0,0,71.6511
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,106.4968,54.82557,0,-1,0,54.82557,0,0,51.67126,62.32095,0,57.71112,54.82557,0,0,290.0523,57.71112,0,57.71112,-57.71112,84.00017,20,0.103015,117.1465,0,0,57.71112
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,40.05546,0,0,-1,0,0,0,0,40.05546,44.061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103015,44.061,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,83.03658,0,0,-1,0,0,0,0,83.03658,91.34024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103015,91.34024,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.52988,0,0,-1,0,0,0,0,38.52988,42.38286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103015,42.38286,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,105.4848,0,0,-1,0,0,0,0,105.4848,116.0333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103015,116.0333,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,47.4934,47.4934,81,0,22.761,47.4934,0,0,0,0,0,0,0,33.5066,31.83127,354.1758,0,31.83127,0,31.83127,114.198,27.18994,0.1032887,52.24274,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,57.99074,57.99074,81,0,22.761,57.99074,0,0,0,0,0,0,0,23.00926,21.8588,322.3445,28.64814,21.8588,0,21.8588,134.935,32.12733,0.1034761,63.78981,0,81,28.64814
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,91.92337,91.92337,81,0,22.761,91.92337,24.25034,0,0,0,22.29173,11.49828,10.92337,0,0,300.4857,48.32106,10.79345,0,10.79345,145.1746,34.56531,0.1035547,101.1157,17.83339,81,70.61279
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,289.6923,58.03516,126.3123,0,126.3123,265.005,63.0963,0.1036236,0,46.08985,81,115.6475
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,99.37529,68.7,0,-1,0,68.7,125.6657,0,30.67529,40.61282,86.33233,72.31579,68.7,0,0,163.38,171.7162,14.01654,0,14.01654,278.3022,66.26231,0.1035593,109.3128,69.06586,0,258.0486
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,42.49772,42.49772,0,-1,0,42.49772,234.9266,0,0,0,99.83843,44.73444,42.49772,0,0,149.3634,184.3311,55.104,0,55.104,330.5785,78.70901,0.1033075,46.74749,79.87075,0,284.1696
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,129.9798,68.7,0,-1,0,68.7,166.0148,0,61.27975,74.27773,114.0521,72.31579,68.7,0,0,94.25945,233.9247,41.73635,0,41.73635,370.1731,88.13626,0.1031176,142.9777,91.24171,0,347.9769
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,119.0777,68.7,0,-1,0,68.7,173.9297,0,50.3777,62.28547,119.4897,72.31579,68.7,0,0,52.5231,271.4874,47.1739,0,47.1739,414.9261,98.79174,0.1029039,130.9855,95.59176,0,390.9771
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,84.3797,68.7,0,-1,0,68.7,156.201,29.64512,15.6797,24.11767,107.3101,72.31579,68.7,0,0,5.349195,313.9439,5.349195,0,5.349195,420.0009,100,0.1028797,92.81767,85.84808,0,421.2541
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,16.16236,16.16236,0,-1,0,16.16236,661.676,89.92946,0,0,106.9425,17.01301,16.16236,0,0,0,318.7582,0,0,0,420.0009,100,0.1028797,17.7786,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,63.91295,63.91295,0,-1,0,63.91295,152.6848,30.30857,0,1.604246,97.58537,67.27679,63.91295,0,0,0,318.7582,0,0,0,420.0009,100,0.1028797,70.30424,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,126.4752,68.7,0,-1,0,68.7,90.81009,0,57.77519,70.42271,62.38653,72.31579,68.7,0,0,0,318.7582,0,9.92926,-9.92926,409.5345,97.50802,0.1028797,139.1227,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,94.50114,68.7,0,-1,0,68.7,52.7024,0,25.80114,35.25125,36.20655,72.31579,68.7,0,0,11.03251,308.829,0,36.10924,-36.10924,371.472,88.44553,0.1028797,103.9512,28.96524,0,345.0355
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,104.0208,68.7,0,-1,0,68.7,10.26638,0,35.32077,45.72285,7.053005,72.31579,68.7,0,0,51.15389,272.7197,0,65.26279,-65.26279,302.679,72.06628,0.1028797,114.4229,5.642404,0,279.7727
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.6681,207.4569,0,0,0,302.679,72.06628,0.1028797,0,0,0,207.4569
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,29.85162,29.85162,0,-1,0,29.85162,0,0,3.552714E-15,0,0,31.42276,29.85162,0,0,123.6681,207.4569,0,31.42276,-31.42276,269.5565,64.17999,0.1028797,32.83678,0,0,207.4569
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.5823,176.0342,0,0,0,269.5565,64.17999,0.1028797,0,0,0,176.0342
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.5823,176.0342,0,0,0,269.5565,64.17999,0.1028797,0,0,0,176.0342
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,44.70391,44.70391,0,-1,0,44.70391,0,0,7.105427E-15,0,0,47.05675,44.70391,0,0,158.5823,176.0342,0,47.05675,-47.05675,219.9543,52.36997,0.1028797,49.1743,0,0,176.0342
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,49.25817,49.25817,0,-1,0,49.25817,0,0,7.105427E-15,0,0,51.8507,49.25817,0,0,210.8676,128.9774,0,51.8507,-51.8507,165.2989,39.3568,0.1028797,54.18398,0,0,128.9774
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,26.71789,26.71789,0,-1,0,26.71789,0,0,3.552714E-15,0,0,28.12409,26.71789,0,0,268.4794,77.12672,0,28.12409,-28.12409,135.6535,32.29838,0.1028797,29.38968,0,0,77.12672
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,61.41794,46.5525,0,-1,0,46.5525,0,0,14.86544,21.00723,0,49.00263,46.5525,0,0,299.7284,49.00263,0,49.00263,-49.00263,84.00017,20,0.1028797,67.55973,0,0,49.00263
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028797,0,0,0,0
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,68.08774,0,0,-1,0,0,0,0,68.08774,74.89651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028797,74.89651,0,0,0
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,29.70447,29.70447,81,0,22.761,29.70447,0,0,0,0,0,0,0,51.29553,48.73075,354.1758,0,48.73075,0,48.73075,130.2302,31.00713,0.1032921,32.67492,0,81,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,16.67226,16.67226,81,0,22.761,16.67226,0,0,0,0,0,0,0,64.32774,61.11135,305.4451,43.85768,61.11135,0,61.11135,188.2055,44.81075,0.1037629,18.33948,0,81,43.85768
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,70.74402,70.74402,81,0,22.761,70.74402,22.69453,0,0,0,16.05502,0,0,10.25598,9.743182,244.3337,98.85789,25.79821,0,25.79821,212.6799,50.63796,0.1039592,77.81842,12.84402,81,114.9129
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,36.71609,36.71609,81,0,22.761,36.71609,137.8619,0,0,0,50.61752,0,0,44.28391,42.06971,218.5355,122.0763,92.68723,0,92.68723,300.6107,71.57383,0.1042829,40.3877,40.49401,81,172.6938
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,90.37468,68.7,0,-1,0,68.7,99.67538,0,21.67468,30.71214,68.47698,72.31579,68.7,0,0,125.8483,205.4948,0,3.838805,-3.838805,296.5642,70.61039,0.1042829,99.41214,54.78159,0,273.9718
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,33.7294,33.7294,0,-1,0,33.7294,252.4167,0,0,0,85.13866,35.50463,33.7294,0,0,130.1136,201.656,49.63403,0,49.63403,343.6512,81.82156,0.1040582,37.10234,68.11093,0,286.7946
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,23.87419,0,0,104.3538,0,0,0,0,80.47957,246.3266,80.47957,0,80.47957,420.0009,100,0.1036959,0,83.48301,0,350.6804
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,103.5566,68.7,0,-1,0,68.7,178.2512,50.1428,34.85664,45.2123,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1036959,113.9123,97.96687,0,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,100.8417,68.7,0,-1,0,68.7,167.3945,42.68424,32.14166,42.22583,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1036959,110.9258,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,20.89904,20.89904,0,-1,0,20.89904,323.9734,45.70834,0,0,67.70734,21.99899,20.89904,0,0,0,318.7582,0,0,0,420.0009,100,0.1036959,22.98894,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,17.26371,17.26371,0,-1,0,17.26371,158.0498,9.112927,0,0,27.28526,18.17233,17.26371,0,0,0,318.7582,0,0,0,420.0009,100,0.1036959,18.99008,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,78.67024,68.7,0,-1,0,68.7,38.64841,0,9.970243,17.83727,26.55145,72.31579,68.7,0,0,0,318.7582,0,45.76434,-45.76434,371.761,88.51434,0.1036959,86.53727,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,138.5731,68.7,0,-1,0,68.7,22.76187,0,69.8731,83.73041,15.63741,72.31579,68.7,0,0,50.84926,272.9939,0,56.67838,-56.67838,312.0167,74.28955,0.1036959,152.4304,12.50992,0,288.6313
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.629503,2.629503,0,-1,0,2.629503,110.4887,0,0,0,2.905305,2.767898,2.629503,0,0,113.8252,216.3155,0.1374069,0,0.1374069,312.1471,74.32059,0.1036953,2.892453,2.324244,0,219.2208
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.6878,216.4392,0,0,0,312.1471,74.32059,0.1036953,0,0,0,216.4392
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.852726,2.852726,0,-1,0,2.852726,0,0,4.440892E-16,0,0,3.002869,2.852726,0,0,113.6878,216.4392,0,3.002869,-3.002869,308.9818,73.56695,0.1036953,3.137998,0,0,216.4392
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,109.2221,68.7,0,-1,0,68.7,0,0,40.52206,51.44427,0,72.31579,68.7,0,0,117.0244,213.4363,0,72.31579,-72.31579,232.7543,55.41757,0.1036953,120.1443,0,0,213.4363
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3752,141.1205,0,0,0,232.7543,55.41757,0.1036953,0,0,0,141.1205
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,18.29443,18.29443,0,-1,0,18.29443,0,0,3.552714E-15,0,0,19.2573,18.29443,0,0,197.3752,141.1205,0,19.2573,-19.2573,212.4553,50.58449,0.1036953,20.12388,0,0,141.1205
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,20.92408,20.92408,0,-1,0,20.92408,0,0,3.552714E-15,0,0,22.02534,20.92408,0,0,218.7722,121.8632,0,22.02534,-22.02534,189.2385,45.0567,0.1036953,23.01648,0,0,121.8632
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,32.5134,32.5134,0,-1,0,32.5134,0,0,7.105427E-15,0,0,34.22464,32.5134,0,0,243.2448,99.83788,0,34.22464,-34.22464,153.1626,36.46721,0.1036953,35.76475,0,0,99.83788
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,46.28799,46.28799,0,-1,0,46.28799,0,0,0,0,0,48.7242,46.28799,0,0,281.2722,65.61324,0,48.7242,-48.7242,101.8028,24.23871,0.1036953,50.91679,0,0,65.61324
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.4102,16.88904,0,0,0,101.8028,24.23871,0.1036953,0,0,0,16.88904
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,21.21778,16.04459,0,-1,0,16.04459,0,0,5.173191,7.294969,0,16.88904,16.04459,0,0,335.4102,16.88904,0,16.88904,-16.88904,84.00017,20,0.1036953,23.33956,0,0,16.88904
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.24592,24.24592,81,0,22.761,24.24592,0,0,0,0,0,0,0,56.75408,53.91638,354.1758,0,53.91638,0,53.91638,135.1497,32.17844,0.1041426,26.67051,0,81,0
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.877495,4.877495,77.19328,0,21.7979,4.877495,0,0,0,0,0,0,0,72.31579,68.7,300.2594,48.52474,68.7,0,68.7,200.3243,47.69616,0.1045235,5.365244,0,81,48.52474
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,51.96061,51.96061,81,0,22.761,51.96061,12.39243,0,0,0,6.439182,0,0,29.03939,27.58742,231.5594,110.3547,34.0266,0,34.0266,232.6047,55.38197,0.1047954,57.15668,5.151345,81,116.7939
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,89.51743,89.51743,81,0,22.761,89.51743,19.95099,0,0,0,17.85962,8.965716,8.517431,0,0,197.5328,140.9787,8.8939,0,8.8939,241.0422,57.3909,0.1048574,98.46918,14.28769,81,158.8383
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,35.20509,35.20509,0,-1,0,35.20509,115.3902,0,0,0,40.62324,37.05799,35.20509,0,0,188.6389,148.9832,3.56525,0,3.56525,244.4245,58.1962,0.1048413,38.7256,32.49859,0,189.6064
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,90.86186,68.7,0,-1,0,68.7,94.56165,0,22.16186,31.24805,64.96385,72.31579,68.7,0,0,185.0737,152.1919,0,7.351938,-7.351938,236.6749,56.35106,0.1048413,99.94804,51.97108,0,217.1558
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,45.39151,45.39151,0,-1,0,45.39151,125.2098,0,0,0,56.83461,47.78054,45.39151,0,0,193.2425,144.84,9.054075,0,9.054075,245.2644,58.39616,0.1048006,49.93066,45.46769,0,201.6746
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,43.80999,43.80999,0,-1,0,43.80999,173.7617,0,0,0,76.12501,46.11578,43.80999,0,0,184.1884,152.9886,30.00922,0,30.00922,273.7336,65.17454,0.1046657,48.19099,60.90001,0,229.1136
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,56.05282,56.05282,0,-1,0,56.05282,134.0631,0,0,0,75.14614,59.00297,56.05282,0,0,154.1792,179.9969,16.14317,0,16.14317,289.0484,68.8209,0.1045933,61.6581,60.11691,0,255.1431
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,3.05702,3.05702,0,-1,0,3.05702,2021.096,0,0,0,61.78532,3.217916,3.05702,0,0,138.036,194.5258,58.5674,0,58.5674,344.6103,82.0499,0.1043315,3.362722,49.42826,0,256.3111
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,70.82337,68.7,0,-1,0,68.7,103.9497,0,2.123369,9.205706,71.41346,72.31579,68.7,0,0,79.46863,247.2365,0,0.9023274,-0.9023274,343.6591,81.82344,0.1043315,77.90571,57.13077,0,318.6499
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,-1,0,0,0,0,0,0,23.36454,0,0,0,0,80.47121,246.3341,23.36454,0,23.36454,365.8247,87.10094,0.1042275,0,18.69164,0,269.6987
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,106.5078,68.7,0,-1,0,68.7,12.29479,0,37.80779,48.45857,8.446521,72.31579,68.7,0,0,57.10667,267.3622,0,63.86927,-63.86927,298.5006,71.07143,0.1042275,117.1586,6.757217,0,275.8087
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,88.2765,68.7,0,-1,0,68.7,4.846265,0,19.5765,28.40415,3.329384,72.31579,68.7,0,0,128.0725,203.493,0,68.9864,-68.9864,225.7825,53.75764,0.1042275,97.10416,2.663507,0,206.8223
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,8.425327,8.425327,0,-1,0,8.425327,0,0,1.776357E-15,0,0,8.868766,8.425327,0,0,204.7241,134.5065,0,8.868766,-8.868766,216.434,51.53181,0.1042275,9.267859,0,0,134.5065
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,51.28384,51.28384,0,-1,0,51.28384,0,0,7.105427E-15,0,0,53.98299,51.28384,0,0,214.5783,125.6378,0,53.98299,-53.98299,159.5309,37.98348,0.1042275,56.41223,0,0,125.6378
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,165.113,68.07205,0,-1,0,68.07205,0,0,97.04091,113.5522,0,71.65479,68.07205,0,0,274.5594,71.65479,0,71.65479,-71.65479,84.00017,20,0.1042275,181.6243,0,0,71.65479
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,85.01475,0,0,-1,0,0,0,0,85.01475,93.51622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042275,93.51622,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,80.99441,0,0,-1,0,0,0,0,80.99441,89.09385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042275,89.09385,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,88.45118,0,0,-1,0,0,0,0,88.45118,97.2963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042275,97.2963,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,73.35648,0,0,-1,0,0,0,0,73.35648,80.69213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042275,80.69213,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,44.84967,0,0,-1,0,0,0,0,44.84967,49.33463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042275,49.33463,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,102.0063,0,0,-1,0,0,0,0,102.0063,112.2069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042275,112.2069,0,0,0
