Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,80.20471,0,0,-1,0,0,0,0,80.20471,88.22518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042275,88.22518,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,28.90349,28.90349,81,0,22.761,28.90349,0,0,0,0,0,0,0,52.09651,49.49168,354.1758,0,49.49168,0,49.49168,130.9521,31.17901,0.1046316,31.79384,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,100.9915,100.9915,58.6761,0,17.11305,100.9915,0,0,0,0,0,44.54251,42.31539,0,0,304.6841,44.54251,0,44.54251,-44.54251,84.00017,20,0.1046316,111.0906,0,81,44.54251
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,125.2374,101.5915,81,0,22.761,101.5915,21.33573,0,23.64586,52.64282,21.67529,21.67529,20.59153,0,0,354.1758,0,0,0,0,84.00017,20,0.1046316,137.7611,17.34023,81,21.67529
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,81.11572,81.11572,81,0,22.761,81.11572,68.62038,0,0,0,55.66191,0.1218021,0.115712,0,0,354.1758,0,55.54011,0,55.54011,136.6901,32.54521,0.105015,89.22728,44.52953,81,55.66191
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,166.6021,68.7,0,-1,0,68.7,110.121,0,97.90205,121.4014,75.65316,72.31579,68.7,0,0,298.6357,49.9861,3.337373,0,3.337373,139.8563,33.29904,0.1050002,183.2623,60.52253,0,125.6393
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,60.90166,60.90166,0,-1,0,60.90166,161.3628,0,0,0,98.27264,64.10701,60.90166,0,0,295.2983,52.98973,34.16563,0,34.16563,172.2686,41.01625,0.1048479,66.99183,78.61812,0,151.2624
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,150.723,68.7,0,-1,0,68.7,144.7483,0,82.02302,97.09532,99.44206,72.31579,68.7,0,0,261.1327,83.73881,27.12628,0,27.12628,198.0029,47.14344,0.1047274,165.7953,79.55365,0,183.1809
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,109.8609,68.7,0,-1,0,68.7,178.9134,0,41.16091,52.147,122.9135,72.31579,68.7,0,0,234.0064,108.1525,50.59769,0,50.59769,246.0041,58.57228,0.1045032,120.847,98.33079,0,231.0659
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,34.9936,34.9936,0,-1,0,34.9936,336.3731,0,0,0,117.7091,36.83537,34.9936,0,0,183.4087,153.6904,80.87371,0,80.87371,322.7276,76.83975,0.104147,38.49297,94.16727,0,271.3995
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,70.76868,68.7,0,-1,0,68.7,155.0737,0,2.068688,9.145556,106.5356,72.31579,68.7,0,0,102.535,226.4767,34.21985,0,34.21985,355.1914,84.56921,0.103997,77.84556,85.22852,0,333.0124
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,-1,0,0,0,16.91348,0,0,85.22863,0,0,0,0,68.31515,257.2746,68.31515,0,68.31515,420.0009,100,0.1036988,0,68.1829,0,342.5032
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,-1,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036988,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.09467,1.09467,0,-1,0,1.09467,2801.178,29.51138,0,0,30.66366,1.152285,1.09467,0,0,0,318.7582,0,0,0,420.0009,100,0.1036988,1.204137,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,-1,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036988,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,51.20719,51.20719,0,-1,0,51.20719,0,0,7.105427E-15,0,0,53.90231,51.20719,0,0,0,318.7582,0,53.90231,-53.90231,363.1828,86.47192,0.1036988,56.32791,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,143.1907,68.7,0,-1,0,68.7,0,0,74.49068,88.80975,0,72.31579,68.7,0,0,59.89145,264.8559,0,72.31579,-72.31579,286.9553,68.32255,0.1036988,157.5098,0,0,264.8559
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,63.03183,63.03183,0,-1,0,63.03183,0,0,7.105427E-15,0.6350157,0,66.3493,63.03183,0,0,140.2423,192.5401,0,66.3493,-66.3493,217.017,51.67061,0.1036988,69.33501,0,0,192.5401
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,18.25696,18.25696,0,-1,0,18.25696,0,0,3.552714E-15,0,0,19.21785,18.25696,0,0,213.9638,126.1908,0,19.21785,-19.21785,196.7596,46.84743,0.1036988,20.08266,0,0,126.1908
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,11.86902,11.86902,0,-1,0,11.86902,0,0,1.776357E-15,0,0,12.4937,11.86902,0,0,235.3169,106.973,0,12.4937,-12.4937,183.5901,43.71183,0.1036988,13.05592,0,0,106.973
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,45.77133,45.77133,0,-1,0,45.77133,0,0,7.105427E-15,0,0,48.18035,45.77133,0,0,249.1988,94.47928,0,48.18035,-48.18035,132.8035,31.61982,0.1036988,50.34846,0,0,94.47928
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,108.4103,43.98398,0,-1,0,43.98398,0,0,64.42633,75.26736,0,46.29892,43.98398,0,0,302.7325,46.29892,0,46.29892,-46.29892,84.00017,20,0.1036988,119.2513,0,0,46.29892
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,46.72385,0,0,-1,0,0,0,0,46.72385,51.39624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036988,51.39624,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,31.72028,0,0,-1,0,0,0,0,31.72028,34.89231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036988,34.89231,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,56.88209,0,0,-1,0,0,0,0,56.88209,62.5703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036988,62.5703,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,93.95749,81,81,0,22.761,81,0,0,12.95749,22.35324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036988,103.3532,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1040132,0,0,81,0
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,32.9413,32.9413,81,0,22.761,32.9413,50.34202,0,0,0,16.58332,0,0,48.0587,45.65576,285.4758,61.83,62.23908,0,62.23908,208.2199,49.57607,0.1044558,36.23543,13.26665,81,78.41331
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,125.7334,125.7334,81,0,22.761,125.7334,38.54631,0,0,0,48.4656,47.08783,44.73344,0,0,223.2367,117.8452,1.377766,0,1.377766,209.5269,49.88727,0.1044651,138.3068,38.77248,81,166.3108
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,72.74245,68.7,0,-1,0,68.7,121.056,0,4.042454,11.3167,83.1655,72.31579,68.7,0,0,221.859,119.0852,10.8497,0,10.8497,219.8199,52.33796,0.1044179,80.0167,66.53239,0,202.2507
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,149.6682,68.7,0,-1,0,68.7,148.6718,0,80.96821,95.93503,102.1375,72.31579,68.7,0,0,211.0093,128.8499,29.8217,0,29.8217,248.1112,59.07399,0.1042881,164.635,81.70999,0,230.9874
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,146.9241,68.7,0,-1,0,68.7,143.8853,0,78.22408,92.91648,98.84917,72.31579,68.7,0,0,181.1876,155.6894,26.53338,0,26.53338,273.283,65.06725,0.1041729,161.6165,79.07933,0,254.5386
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,65.05571,65.05571,0,-1,0,65.05571,174.9243,0,0,2.861284,113.7982,68.4797,65.05571,0,0,154.6542,179.5695,45.31854,0,45.31854,316.2759,75.30365,0.1039768,71.56129,91.03859,0,293.3677
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,26.92623,26.92623,0,-1,0,26.92623,376.0799,0,0,0,101.2641,28.3434,26.92623,0,0,109.3356,220.3562,72.92073,0,72.92073,385.4546,91.77473,0.1036628,29.61885,81.01131,0,321.6203
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,108.2889,68.7,0,-1,0,68.7,94.52665,0,39.58887,50.41776,64.93981,72.31579,68.7,0,0,36.41491,285.9848,0,7.375981,-7.375981,377.6797,89.92355,0.1036628,119.1178,51.95185,0,350.9246
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,8.96908,8.96908,0,-1,0,8.96908,575.5256,0,0,0,51.61936,9.441136,8.96908,0,0,44.61044,278.6088,42.17822,0,42.17822,417.6934,99.45061,0.103482,9.865988,41.29549,0,330.2282
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,73.54902,68.7,0,-1,0,68.7,53.01903,0,4.849017,12.20392,36.42408,72.31579,68.7,0,0,2.432221,316.5692,0,35.89172,-35.89172,379.8602,90.44273,0.103482,80.90392,29.13926,0,352.9933
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,13.55587,13.55587,0,-1,0,13.55587,74.91356,0,0,0,10.15519,14.26934,13.55587,0,0,42.3119,280.6775,0,4.114152,-4.114152,375.5236,89.41019,0.103482,14.91146,8.124148,0,290.8327
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,27.33527,27.33527,0,-1,0,27.33527,11.52911,0,0,0,3.151513,28.77397,27.33527,0,0,46.88318,276.5634,0,25.62245,-25.62245,348.5151,82.97962,0.103482,30.06879,2.521211,0,279.7149
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,45.02391,45.02391,0,-1,0,45.02391,0,0,0,0,0,47.39359,45.02391,0,0,75.35258,250.9409,0,47.39359,-47.39359,298.5579,71.08507,0.103482,49.5263,0,0,250.9409
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,26.80387,26.80387,0,-1,0,26.80387,0,0,3.552714E-15,0,0,28.21461,26.80387,0,0,128.0121,203.5473,0,28.21461,-28.21461,268.8171,64.00394,0.103482,29.48426,0,0,203.5473
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.3617,175.3327,0,0,0,268.8171,64.00394,0.103482,0,0,0,175.3327
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.3617,175.3327,0,0,0,268.8171,64.00394,0.103482,0,0,0,175.3327
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,66.75552,66.75552,0,-1,0,66.75552,0,0,0,4.731072,0,70.26897,66.75552,0,0,159.3617,175.3327,0,70.26897,-70.26897,194.7471,46.36826,0.103482,73.43107,0,0,175.3327
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,66.83189,66.83189,0,-1,0,66.83189,0,0,1.421085E-14,4.815081,0,70.34936,66.83189,0,0,237.4383,105.0637,0,70.34936,-70.34936,120.5923,28.71241,0.103482,73.51508,0,0,105.0637
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.6043,34.71439,0,0,0,120.5923,28.71241,0.103482,0,0,0,34.71439
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,48.23242,32.97867,0,-1,0,32.97867,0,0,15.25376,20.077,0,34.71439,32.97867,0,0,315.6043,34.71439,0,34.71439,-34.71439,84.00017,20,0.103482,53.05566,0,0,34.71439
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,76.04733,0,0,-1,0,0,0,0,76.04733,83.65207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103482,83.65207,0,0,0
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,29.00812,0,0,-1,0,0,0,0,29.00812,31.90894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103482,31.90894,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,105.8231,81,81,0,22.761,81,0,0,24.82305,35.40535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103482,116.4053,0,81,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,116.8933,81,81,0,22.761,81,0,0,35.89331,47.58265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103482,128.5826,0,81,0
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,95.28429,89.08694,81,0,22.761,89.08694,9.555349,0,6.197349,22.19533,8.512568,8.512568,8.08694,0,0,354.1758,0,0,0,0,84.00017,20,0.103482,104.8127,6.810054,81,8.512568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,92.74397,92.74397,81,0,22.761,92.74397,36.28347,0,0,14.62473,33.65073,12.36207,11.74397,0,0,354.1758,0,21.28865,0,21.28865,104.1964,24.80861,0.1036258,102.0184,26.92058,81,33.65073
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,80.30379,55.22496,0,-1,0,55.22496,70.56908,0,25.07883,62.72773,38.97174,58.13153,55.22496,0,0,332.8871,19.15979,0,19.15979,-19.15979,84.00017,20,0.1036258,88.33417,31.17739,0,58.13153
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,51.40669,51.40669,0,-1,0,51.40669,165.4246,0,0,40.3899,85.0393,54.11231,51.40669,0,0,354.1758,0,30.92699,0,30.92699,113.3401,26.98568,0.1034936,56.54736,68.03144,0,85.0393
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,106.7014,68.7,0,-1,0,68.7,85.74869,0,38.00139,79.73618,58.90935,72.31579,68.7,0,0,323.2488,27.83429,0,13.40644,-13.40644,99.20846,23.62101,0.1034936,117.3715,47.12748,0,86.74364
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,46.76171,46.76171,0,-1,0,46.76171,173.0752,0,0,22.35417,80.93293,49.22285,46.76171,0,0,338.1449,14.42785,31.71008,0,31.71008,129.2913,30.78358,0.1033584,51.43788,64.74635,0,95.36078
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,112.247,68.7,0,-1,0,68.7,135.6788,0,43.54704,64.94301,93.21133,72.31579,68.7,0,0,306.4348,42.96692,20.89554,0,20.89554,149.1145,35.50339,0.1032695,123.4717,74.56907,0,136.1783
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,77.20912,68.7,0,-1,0,68.7,84.64043,0,8.509125,16.23004,58.14797,72.31579,68.7,0,0,285.5392,61.77291,0,14.16782,-14.16782,134.1803,31.94764,0.1032695,84.93004,46.51838,0,119.9209
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,63.21576,63.21576,0,-1,0,63.21576,55.19344,0,0,17.68322,34.89095,66.54291,63.21576,0,0,301.2812,47.60509,0,31.65195,-31.65195,100.8163,24.00382,0.1032695,69.53734,27.91276,0,82.49605
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,9.450962,9.450962,0,-1,0,9.450962,314.6183,0,0,0,29.73446,9.948381,9.450962,0,0,336.4501,15.95314,19.78608,0,19.78608,119.587,28.47303,0.1031854,10.39606,23.78757,0,45.6876
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,29.14021,29.14021,0,-1,0,29.14021,59.30418,0,3.552714E-15,0,17.28136,30.67391,29.14021,0,0,316.664,33.76061,0,13.39254,-13.39254,105.47,25.11185,0.1031854,32.05423,13.82509,0,51.04197
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,-1,0,0,0,0,0,0,5.999705,0,0,0,0,331.5446,20.36806,5.999705,0,5.999705,111.1618,26.46704,0.10316,0,4.799764,0,26.36777
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,137.7719,24.47941,0,-1,0,24.47941,0,0,113.2924,127.0696,0,25.7678,24.47941,0,0,325.5449,25.7678,0,25.7678,-25.7678,84.00017,20,0.10316,151.549,0,0,25.7678
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,106.9223,0,0,-1,0,0,0,0,106.9223,117.6146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10316,117.6146,0,0,0
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,18.67091,0,0,-1,0,0,0,0,18.67091,20.538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10316,20.538,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10316,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,50.60921,0,0,-1,0,0,0,0,50.60921,55.67014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10316,55.67014,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,65.96388,0,0,-1,0,0,0,0,65.96388,72.56027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10316,72.56027,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,72.44643,0,0,-1,0,0,0,0,72.44643,79.69106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10316,79.69106,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,39.62761,0,0,-1,0,0,0,0,39.62761,43.59037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10316,43.59037,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,22.36955,0,0,-1,0,0,0,0,22.36955,24.6065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10316,24.6065,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10316,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10316,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.07373358,0.07373358,72.38953,0,20.58255,0.07373358,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1034704,0.08110694,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,47.1953,47.1953,81,0,22.761,47.1953,50.26445,0,0,0,23.72246,0,0,33.8047,32.11447,285.4758,61.83,55.83693,0,55.83693,202.1463,48.12997,0.103882,51.91483,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,30.73503,30.73503,81,0,22.761,30.73503,166.7911,0,0,0,51.26329,0,0,50.26497,47.75172,229.6389,112.0832,99.01501,0,99.01501,296.0801,70.49513,0.1041588,33.80854,41.01063,81,163.3465
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,130.6239,201.1967,79.57042,0,79.57042,371.5673,88.46822,0.1038221,0,63.65633,0,280.7672
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,86.62133,68.7,0,-1,0,68.7,116.1839,0,17.92133,26.58347,79.81836,72.31579,68.7,0,0,51.05345,272.8101,7.502568,0,7.502568,378.6848,90.16288,0.1037905,95.28347,63.85469,0,352.6285
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,33.03164,0,0,76.58252,0,0,0,0,43.55088,279.5624,43.55088,0,43.55088,420.0009,100,0.1036073,0,61.26602,0,356.145
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,73.82201,68.7,0,-1,0,68.7,133.3769,19.31414,5.122012,12.50421,91.62993,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1036073,81.20422,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,100.845,68.7,0,-1,0,68.7,185.2322,54.93873,32.14503,42.22953,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1036073,110.9295,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,51.70288,51.70288,0,-1,0,51.70288,229.6662,64.31995,0,0,118.744,54.42408,51.70288,0,0,0,318.7582,0,0,0,420.0009,100,0.1036073,56.87317,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,23.80864,23.80864,0,-1,0,23.80864,312.5969,49.36333,0,0,74.42506,25.06172,23.80864,0,0,0,318.7582,0,0,0,420.0009,100,0.1036073,26.1895,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,87.57654,68.7,0,-1,0,68.7,79.9874,0,18.87654,27.6342,54.95134,72.31579,68.7,0,0,0,318.7582,0,17.36444,-17.36444,401.6971,95.64198,0.1036073,96.3342,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,25.03362,25.03362,0,-1,0,25.03362,114.8964,0,0,0,28.76274,26.35118,25.03362,0,0,19.29383,301.3938,2.411561,0,2.411561,403.9849,96.18669,0.1035972,27.53698,23.01019,0,330.1565
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,23.52554,23.52554,0,-1,0,23.52554,29.29753,0,3.552714E-15,0,6.892404,24.76373,23.52554,0,0,16.88227,303.5642,0,17.87133,-17.87133,385.1469,91.70145,0.1035972,25.8781,5.513923,0,310.4566
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.7393,285.6929,0,0,0,385.1469,91.70145,0.1035972,0,0,0,285.6929
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,36.97615,36.97615,0,-1,0,36.97615,0,0,7.105427E-15,0,0,38.92227,36.97615,0,0,36.7393,285.6929,0,38.92227,-38.92227,344.1192,81.93298,0.1035972,40.67377,0,0,285.6929
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,51.06309,51.06309,0,-1,0,51.06309,0,0,0,0,0,53.75062,51.06309,0,0,79.98626,246.7706,0,53.75062,-53.75062,287.4611,68.44298,0.1035972,56.1694,0,0,246.7706
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,112.466,68.7,0,-1,0,68.7,0,0,43.76601,55.01262,0,72.31579,68.7,0,0,139.7092,193.02,0,72.31579,-72.31579,211.2336,50.2936,0.1035972,123.7126,0,0,193.02
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,20.67903,20.67903,0,-1,0,20.67903,0,0,3.552714E-15,0,0,21.7674,20.67903,0,0,220.06,120.7042,0,21.7674,-21.7674,188.2887,44.83055,0.1035972,22.74693,0,0,120.7042
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.246,98.93679,0,0,0,188.2887,44.83055,0.1035972,0,0,0,98.93679
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,59.76682,59.76682,0,-1,0,59.76682,0,0,0,0,0,62.91244,59.76682,0,0,244.246,98.93679,0,62.91244,-62.91244,121.9732,29.04117,0.1035972,65.7435,0,0,98.93679
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.1487,36.02435,0,0,0,121.9732,29.04117,0.1035972,0,0,0,36.02435
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,99.46737,34.22313,0,-1,0,34.22313,0,0,65.24424,75.19098,0,36.02435,34.22313,0,0,314.1487,36.02435,0,36.02435,-36.02435,84.00017,20,0.1035972,109.4141,0,0,36.02435
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,44.3258,0,0,-1,0,0,0,0,44.3258,48.75838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035972,48.75838,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,21.31595,21.31595,81,0,22.761,21.31595,0,0,0,0,0,0,0,59.68405,56.69984,354.1758,0,56.69984,0,56.69984,137.7904,32.80716,0.1040381,23.44755,0,81,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,99.89356,99.89356,51.4152,0,15.27604,99.89356,0,0,0,0,0,51.02986,48.47837,0,0,297.476,51.02986,0,51.02986,-51.02986,84.00017,20,0.1040381,109.8829,0,81,51.02986
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,25.96198,25.96198,81,0,22.761,25.96198,29.81759,0,0,0,7.741237,0,0,55.03802,52.28612,354.1758,1.34816E-14,60.02735,0,60.02735,140.9471,33.55877,0.1044751,28.55818,6.192989,81,7.741237
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,138.1834,138.1834,69.48338,0,19.8473,138.1834,20.38379,0,2.842171E-14,14.32661,28.16701,72.31579,68.7,0,0,294.1485,54.02462,0,44.14878,-44.14878,94.41021,22.47858,0.1044751,152.0017,22.5336,81,82.19162
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,21.86294,21.86294,0,-1,0,21.86294,260.2341,0,0,3.857178,56.89483,23.01362,21.86294,0,0,343.2027,9.875834,33.88121,0,33.88121,126.5527,30.13155,0.1043325,24.04924,45.51587,0,66.77067
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,69.23833,68.7,0,-1,0,68.7,80.67537,0,0.5383384,27.28114,55.42398,72.31579,68.7,0,0,309.3214,40.36892,0,16.89181,-16.89181,108.7472,25.89214,0.1043325,76.16217,44.33918,0,95.7929
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,112.9828,65.45554,0,-1,0,65.45554,69.3959,0,47.52725,93.34735,45.42345,68.90056,65.45554,0,0,328.0901,23.47711,0,23.47711,-23.47711,84.00017,20,0.1043325,124.2811,36.33876,0,68.90056
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,41.57307,41.57307,0,-1,0,41.57307,156.7803,0,0,33.34649,65.17839,43.76113,41.57307,0,0,354.1758,0,21.41726,0,21.41726,104.3184,24.83766,0.1042425,45.73038,52.14271,0,65.17839
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,24.55425,24.55425,0,-1,0,24.55425,294.6685,0,0,0,72.35365,25.84658,24.55425,0,0,332.7585,19.27553,46.50707,0,46.50707,148.4388,35.34251,0.1040478,27.00968,57.88292,0,91.62919
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,127.2657,68.7,0,-1,0,68.7,149.1549,0,58.56572,71.29229,102.4694,72.31579,68.7,0,0,286.2515,61.1319,30.15365,0,30.15365,177.0451,42.15351,0.1039219,139.9923,81.97555,0,163.6013
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,98.82072,68.7,0,-1,0,68.7,123.8972,0,30.12072,40.00279,85.11736,72.31579,68.7,0,0,256.0978,88.27018,12.80157,0,12.80157,189.1897,45.04509,0.1038685,108.7028,68.09389,0,173.3875
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,81.66132,68.7,0,-1,0,68.7,81.36324,0,12.96132,21.12746,55.89655,72.31579,68.7,0,0,243.2962,99.7916,0,16.41924,-16.41924,171.8823,40.92429,0.1038685,89.82745,44.71724,0,155.6881
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,92.1269,68.7,0,-1,0,68.7,45.52787,0,23.4269,32.63959,31.27765,72.31579,68.7,0,0,261.5399,83.37235,0,41.03814,-41.03814,128.6243,30.62478,0.1038685,101.3396,25.02212,0,114.65
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,137.9589,44.82273,0,-1,0,44.82273,10.81505,0,93.13614,110.6162,4.847601,47.18182,44.82273,0,0,307.1378,42.33421,0,42.33421,-42.33421,84.00017,20,0.1038685,151.7547,3.878081,0,47.18182
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,82.36251,0,0,-1,0,0,0,0,82.36251,90.59876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,90.59876,0,0,0
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,20.03635,0,0,-1,0,0,0,0,20.03635,22.03998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,22.03998,0,0,0
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,87.74381,0,0,-1,0,0,0,0,87.74381,96.51819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,96.51819,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,45.17601,0,0,-1,0,0,0,0,45.17601,49.69361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,49.69361,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,115.8579,0,0,-1,0,0,0,0,115.8579,127.4436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,127.4436,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,47.65163,0,0,-1,0,0,0,0,47.65163,52.41679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,52.41679,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,26.70008,0,0,-1,0,0,0,0,26.70008,29.37008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,29.37008,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,61.08421,0,0,-1,0,0,0,0,61.08421,67.19263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,67.19263,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,104.303,81,81,0,22.761,81,0,0,23.30297,33.73327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038685,114.7333,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,49.60606,49.60606,81,0,22.761,49.60606,0,0,0,0,0,0,0,31.39394,29.82424,354.1758,0,29.82424,0,29.82424,112.2939,26.7366,0.1040979,54.56667,0,81,0
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,100.9122,100.9122,60.86823,0,17.66766,100.9122,15.17133,7.105427E-15,0,1.594838,15.30972,42.15154,40.04396,0,0,324.3516,26.84182,0,26.84182,-26.84182,84.00017,20,0.1040979,111.0034,12.24778,81,42.15154
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.944489,5.944489,78.26028,0,22.06785,5.944489,769.6734,0,0,0,45.75315,0,0,72.31579,68.7,354.1758,0,114.4532,0,114.4532,192.58,45.85228,0.1042731,6.538939,36.60252,81,45.75315
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,122.3026,68.7,0,-1,0,68.7,110.6198,0,53.60258,65.83283,75.99582,72.31579,68.7,0,0,239.7227,103.0078,3.680031,0,3.680031,196.0712,46.68351,0.1042578,134.5328,60.79666,0,179.0037
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,36.90538,36.90538,0,-1,0,36.90538,238.8234,0,0,0,88.13867,38.84777,36.90538,0,0,236.0426,106.3199,49.2909,0,49.2909,242.8326,57.81717,0.1040533,40.59592,70.51094,0,194.4585
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,134.5388,68.7,0,-1,0,68.7,170.6993,0,65.83878,79.29266,117.2704,72.31579,68.7,0,0,186.7517,150.6817,44.95466,0,44.95466,285.4803,67.97137,0.1038675,147.9927,93.81636,0,267.9521
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,98.86363,68.7,0,-1,0,68.7,171.737,0,30.16364,40.05,117.9833,72.31579,68.7,0,0,141.7971,191.1409,45.66755,0,45.66755,328.8044,78.2866,0.1036795,108.75,94.38667,0,309.1242
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,61.52278,61.52278,0,-1,0,61.52278,195.319,0,0,0,120.1657,64.76082,61.52278,0,0,96.12951,232.2417,55.40487,0,55.40487,381.3661,90.80126,0.1034522,67.67506,96.13256,0,352.4074
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,90.86735,68.7,0,-1,0,68.7,140.098,0,22.16735,31.25408,96.24733,72.31579,68.7,0,0,40.72463,282.106,23.93154,0,23.93154,404.0695,96.20683,0.1033544,99.95409,76.99786,0,378.3534
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,72.78497,68.7,0,-1,0,68.7,89.70809,0,4.084972,11.36347,61.62946,72.31579,68.7,0,0,16.7931,303.6444,0,10.68633,-10.68633,392.8051,93.52484,0.1033544,80.06347,49.30357,0,365.2739
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,63.3405,63.3405,0,-1,0,63.3405,98.85004,0,0,0.9745546,62.61211,66.67422,63.3405,0,0,28.6668,292.9581,0,4.062103,-4.062103,388.5233,92.50536,0.1033544,69.67455,50.08969,0,355.5702
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,149.1648,68.7,0,-1,0,68.7,38.36488,0,80.46483,95.38131,26.35668,72.31579,68.7,0,0,33.18024,288.896,0,45.95911,-45.95911,340.0781,80.97083,0.1033544,164.0813,21.08534,0,315.2527
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,77.61938,68.7,0,-1,0,68.7,6.436362,0,8.919382,16.68132,4.421781,72.31579,68.7,0,0,84.24593,242.9369,0,67.89401,-67.89401,268.5116,63.9312,0.1033544,85.38132,3.537425,0,247.3587
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6837,175.0429,0,0,0,268.5116,63.9312,0.1033544,0,0,0,175.0429
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,77.47363,68.7,0,-1,0,68.7,0,0,8.773628,16.52099,0,72.31579,68.7,0,0,159.6837,175.0429,0,72.31579,-72.31579,192.284,45.78182,0.1033544,85.22099,0,0,175.0429
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,72.3201,68.7,0,-1,0,68.7,0,0,3.620099,10.85211,0,72.31579,68.7,0,0,240.0346,102.7271,0,72.31579,-72.31579,116.0565,27.63244,0.1033544,79.55211,0,0,102.7271
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,125.6602,28.89074,0,-1,0,28.89074,0,0,96.76951,109.3355,0,30.4113,28.89074,0,0,320.3855,30.4113,0,30.4113,-30.4113,84.00017,20,0.1033544,138.2263,0,0,30.4113
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,46.43538,0,0,-1,0,0,0,0,46.43538,51.07891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033544,51.07891,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,77.91762,0,0,-1,0,0,0,0,77.91762,85.70938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033544,85.70938,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,39.4216,0,0,-1,0,0,0,0,39.4216,43.36376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033544,43.36376,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,33.89713,0,0,-1,0,0,0,0,33.89713,37.28684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033544,37.28684,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,105.1661,0,0,-1,0,0,0,0,105.1661,115.6827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033544,115.6827,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,14.21631,0,0,-1,0,0,0,0,14.21631,15.63794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033544,15.63794,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,184.313,81,81,0,22.761,81,0,0,103.313,121.7443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033544,202.7443,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,49.50575,49.50575,81,0,22.761,49.50575,0,0,0,0,0,0,0,31.49425,29.91954,354.1758,0,29.91954,0,29.91954,112.3843,26.75812,0.1035818,54.45632,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,43.77848,43.77848,81,0,22.761,43.77848,32.01859,0,0,0,14.01725,0,0,37.22152,35.36044,324.2563,26.92759,49.37769,0,49.37769,159.2281,37.91138,0.10394,48.15633,11.2138,81,40.94484
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,183.0261,149.7,81,0,22.761,149.7,19.8699,0,33.32613,51.62874,29.74524,72.31579,68.7,0,0,274.8786,71.36751,0,42.57055,-42.57055,114.3548,27.22729,0.10394,201.3287,23.79619,81,101.1128
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,11.05953,11.05953,0,-1,0,11.05953,358.1543,0,0,0,39.61017,11.64161,11.05953,0,0,322.1792,28.79696,27.96856,0,27.96856,140.8881,33.54473,0.1038256,12.16548,31.68814,0,68.40714
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,87.70419,68.7,0,-1,0,68.7,107.5973,0,19.00419,31.1597,73.91933,72.31579,68.7,0,0,294.2106,53.96867,1.603536,0,1.603536,142.4094,33.90693,0.1038191,96.47461,59.13546,0,127.888
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,106.3533,68.7,0,-1,0,68.7,151.8225,0,37.65334,48.28867,104.302,72.31579,68.7,0,0,292.6071,55.41185,31.98625,0,31.98625,172.7542,41.13187,0.1036885,116.9887,83.44164,0,159.7139
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,75.86821,68.7,0,-1,0,68.7,139.958,0,7.16821,14.75503,96.15113,72.31579,68.7,0,0,260.6208,84.19948,23.83534,0,23.83534,195.3664,46.51572,0.1035915,83.45503,76.92091,0,180.3506
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,49.00634,49.00634,0,-1,0,49.00634,212.6994,0,0,0,104.2362,51.58562,49.00634,0,0,236.7855,105.6513,52.6506,0,52.6506,245.3152,58.40825,0.1033778,53.90697,83.38898,0,209.8875
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,66.18819,66.18819,0,-1,0,66.18819,105.0071,1.421085E-14,0,4.107017,69.50228,69.67178,66.18819,0,0,184.1349,153.0368,0,0.1695043,-0.1695043,245.1365,58.36571,0.1033778,72.80701,55.60183,0,222.5391
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,59.79398,59.79398,0,-1,0,59.79398,108.3042,0,0,0,64.7594,62.94103,59.79398,0,0,184.3232,152.8673,1.818375,0,1.818375,246.8615,58.77644,0.1033704,65.77338,51.80752,0,217.6267
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,-1,0,0,0,0,0,0,32.31929,0,0,0,0,182.5049,154.5039,32.31929,0,32.31929,277.5223,66.07661,0.1032397,0,25.85543,0,186.8232
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,105.4239,68.7,0,-1,0,68.7,24.78629,0,36.72391,47.2663,17.02818,72.31579,68.7,0,0,150.1856,183.5912,0,55.28761,-55.28761,219.244,52.20086,0.1032397,115.9663,13.62255,0,200.6194
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,95.38499,68.7,0,-1,0,68.7,7.892157,0,26.68499,36.22349,5.421912,72.31579,68.7,0,0,211.6162,128.3036,0,66.89388,-66.89388,148.7317,35.41224,0.1032397,104.9235,4.337529,0,133.7255
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,105.0303,58.33925,0,-1,0,58.33925,0,0,46.69104,57.19407,0,61.40974,58.33925,0,0,285.9427,61.40974,0,61.40974,-61.40974,84.00017,20,0.1032397,115.5333,0,0,61.40974
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,75.5272,0,0,-1,0,0,0,0,75.5272,83.07992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032397,83.07992,0,0,0
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032397,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,75.8172,0,0,-1,0,0,0,0,75.8172,83.39893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032397,83.39893,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,41.72531,0,0,-1,0,0,0,0,41.72531,45.89784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032397,45.89784,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,64.73925,0,0,-1,0,0,0,0,64.73925,71.21317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032397,71.21317,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,95.94981,0,0,-1,0,0,0,0,95.94981,105.5448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032397,105.5448,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,101.2123,0,0,-1,0,0,0,0,101.2123,111.3335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032397,111.3335,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,102.3637,0,0,-1,0,0,0,0,102.3637,112.6001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032397,112.6001,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,57.13885,0,0,-1,0,0,0,0,57.13885,62.85274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032397,62.85274,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,26.72158,26.72158,81,0,22.761,26.72158,0,0,0,0,0,0,0,54.27842,51.5645,354.1758,0,51.5645,0,51.5645,132.9185,31.64721,0.1036277,29.39374,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,106.7881,106.7881,62.70047,0,18.13122,106.7881,0,0,1.421085E-14,0,0,46.40805,44.08764,0,0,302.6113,46.40805,0,46.40805,-46.40805,84.00017,20,0.1036277,117.4669,0,81,46.40805
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,22.12237,22.12237,81,0,22.761,22.12237,65.76581,0,0,0,14.54895,0,0,58.87763,55.93375,354.1758,0,70.4827,0,70.4827,150.8659,35.92039,0.1040083,24.33461,11.63916,81,14.54895
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,14.48319,14.48319,81,0,22.761,14.48319,297.8648,0,0,0,43.14034,0,0,66.51681,63.19096,283.6931,63.43443,106.3313,0,106.3313,251.7407,59.93813,0.1042418,15.93151,34.51227,81,106.5748
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,177.3618,159.1326,75.46686,0,75.46686,323.3348,76.98433,0.1039375,0,60.37349,0,234.5995
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,43.87674,43.87674,0,-1,0,43.87674,177.3325,0,0,0,77.8077,46.18604,43.87674,0,0,101.8949,227.0528,31.62166,0,31.62166,353.3338,84.12691,0.1038106,48.26441,62.24616,0,304.8605
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,32.25074,0,0,102.524,0,0,0,0,70.27328,255.5123,70.27328,0,70.27328,420.0009,100,0.1035295,0,82.01922,0,358.0363
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,44.61362,44.61362,0,-1,0,44.61362,284.1755,79.81928,0,0,126.781,46.96171,44.61362,0,0,0,318.7582,0,0,0,420.0009,100,0.1035295,49.07498,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,63.30067,63.30067,0,-1,0,63.30067,196.6762,57.86504,0,0.9307323,124.4973,66.63228,63.30067,0,0,0,318.7582,0,0,0,420.0009,100,0.1035295,69.63073,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035295,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,121.9293,68.7,0,-1,0,68.7,105.4208,0.1083251,53.22933,65.42226,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1035295,134.1223,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,75.83874,68.7,0,-1,0,68.7,57.91728,0,7.138735,14.72261,39.78917,72.31579,68.7,0,0,0,318.7582,0,32.52662,-32.52662,385.7148,91.83667,0.1035295,83.42261,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,134.1912,68.7,0,-1,0,68.7,23.73427,0,65.49122,78.91034,16.30544,72.31579,68.7,0,0,36.14069,286.2316,0,56.01035,-56.01035,326.6747,77.77953,0.1035295,147.6103,13.04436,0,302.537
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,58.29031,58.29031,0,-1,0,58.29031,9.149611,0,1.421085E-14,0,5.333337,61.35822,58.29031,0,0,98.3744,230.2213,0,56.02489,-56.02489,267.6193,63.71875,0.1035295,64.11935,4.26667,0,235.5546
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,100.4049,68.7,0,-1,0,68.7,0,0,31.7049,41.7454,0,72.31579,68.7,0,0,160.6243,174.1964,0,72.31579,-72.31579,191.3917,45.56937,0.1035295,110.4454,0,0,174.1964
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,71.15064,68.7,0,-1,0,68.7,0,0,2.450642,9.565706,0,72.31579,68.7,0,0,240.9752,101.8806,0,72.31579,-72.31579,115.1642,27.41999,0.1035295,78.26571,0,0,101.8806
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.731578,2.731578,0,-1,0,2.731578,0,0,4.440892E-16,0,0,2.875345,2.731578,0,0,321.326,29.5648,0,2.875345,-2.875345,112.1333,26.69836,0.1035295,3.004736,0,0,29.5648
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,88.05956,25.35498,0,-1,0,25.35498,0,0,62.70459,71.51054,0,26.68945,25.35498,0,0,324.5209,26.68945,0,26.68945,-26.68945,84.00017,20,0.1035295,96.86552,0,0,26.68945
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,63.20076,0,0,-1,0,0,0,0,63.20076,69.52084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035295,69.52084,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035295,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035295,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,61.79345,0,0,-1,0,0,0,0,61.79345,67.97279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035295,67.97279,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,26.1673,0,0,-1,0,0,0,0,26.1673,28.78403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035295,28.78403,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,17.4728,0,0,-1,0,0,0,0,17.4728,19.22008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035295,19.22008,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,13.75391,13.75391,81,0,22.761,13.75391,0,0,0,0,0,0,0,67.24609,63.88379,354.1758,0,63.88379,0,63.88379,144.6057,34.42985,0.1039316,15.1293,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.292,57.49541,68.7,0,68.7,209.7802,49.94757,0.1042189,0,0,81,57.49541
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,35.75455,35.75455,81,0,22.761,35.75455,55.19614,0,0,0,19.73513,0,0,45.24545,42.98317,221.592,119.3254,62.71831,0,62.71831,269.28,64.11416,0.104622,39.33001,15.78811,81,139.0605
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,63.42506,63.42506,81,0,22.761,63.42506,60.49022,0,0,0,38.36596,0,0,17.57494,16.69619,158.8737,175.7719,55.06215,0,55.06215,321.5165,76.55141,0.1049816,69.76757,30.69277,81,214.1378
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,124.9834,68.7,0,-1,0,68.7,113.6005,0,56.2834,68.78174,78.04357,72.31579,68.7,0,0,103.8116,225.3278,5.727783,0,5.727783,326.9504,77.84518,0.1049587,137.4817,62.43486,0,303.3714
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,24.49966,24.49966,0,-1,0,24.49966,327.7719,0,0,0,80.30299,25.78911,24.49966,0,0,98.08378,230.4828,54.51389,0,54.51389,378.6668,90.15858,0.1047408,26.94962,64.24239,0,310.7858
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,87.16544,68.7,0,-1,0,68.7,148.6244,0,18.46545,27.18199,102.105,72.31579,68.7,0,0,43.56989,279.5453,29.78917,0,29.78917,406.9273,96.88726,0.1046222,95.88199,81.68397,0,381.6503
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,16.58247,16.58247,0,-1,0,16.58247,582.9778,65.43616,0,0,96.67212,17.45523,16.58247,0,0,13.78072,306.3556,13.78072,0,13.78072,420.0009,100,0.1045674,18.24072,77.33769,0,403.0277
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045674,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,6.092046,6.092046,0,-1,0,6.092046,1562.004,88.74535,0,0,95.15802,6.41268,6.092046,0,0,0,318.7582,0,0,0,420.0009,100,0.1045674,6.701251,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,114.3259,68.7,0,-1,0,68.7,81.35074,0,45.62589,57.05848,55.88795,72.31579,68.7,0,0,0,318.7582,0,16.42783,-16.42783,402.6844,95.87704,0.1045674,125.7585,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.716043,0.716043,0,-1,0,0.716043,3680.694,7.348472,0,0,26.35535,0.7537295,0.716043,0,0,18.25315,302.3304,18.25315,0,18.25315,420.0009,100,0.1044949,0.7876473,21.08428,0,328.6857
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,139.3881,68.7,0,-1,0,68.7,23.81663,0,70.6881,84.62691,16.36202,72.31579,68.7,0,0,0,318.7582,0,55.95377,-55.95377,361.0204,85.95706,0.1044949,153.3269,13.08962,0,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,123.2908,68.7,0,-1,0,68.7,5.954782,0,54.59083,66.91991,4.090935,72.31579,68.7,0,0,62.17085,262.8044,0,68.22485,-68.22485,289.1051,68.8344,0.1044949,135.6199,3.272748,0,266.8954
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.9762,194.5796,0,0,0,289.1051,68.8344,0.1044949,0,0,0,194.5796
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,64.84054,64.84054,0,-1,0,64.84054,0,0,1.421085E-14,2.62459,0,68.2532,64.84054,0,0,137.9762,194.5796,0,68.2532,-68.2532,217.1599,51.70463,0.1044949,71.32459,0,0,194.5796
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,66.68011,66.68011,0,-1,0,66.68011,0,0,1.421085E-14,4.648115,0,70.18958,66.68011,0,0,213.8131,126.3264,0,70.18958,-70.18958,143.1736,34.08888,0.1044949,73.34811,0,0,126.3264
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,35.43657,35.43657,0,-1,0,35.43657,0,0,7.105427E-15,0,0,37.30165,35.43657,0,0,291.8015,56.13683,0,37.30165,-37.30165,103.8542,24.72714,0.1044949,38.98022,0,0,56.13683
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.2478,18.83518,0,0,0,103.8542,24.72714,0.1044949,0,0,0,18.83518
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,129.7138,17.89342,0,-1,0,17.89342,0,0,111.8204,124.7918,0,18.83518,17.89342,0,0,333.2478,18.83518,0,18.83518,-18.83518,84.00017,20,0.1044949,142.6852,0,0,18.83518
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,26.82823,0,0,-1,0,0,0,0,26.82823,29.51106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044949,29.51106,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,37.13041,0,0,-1,0,0,0,0,37.13041,40.84345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044949,40.84345,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,78.78544,0,0,-1,0,0,0,0,78.78544,86.66398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044949,86.66398,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,81.50716,0,0,-1,0,0,0,0,81.50716,89.65787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044949,89.65787,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,44.54595,44.54595,81,0,22.761,44.54595,0,0,0,0,0,0,0,36.45405,34.63134,354.1758,0,34.63134,0,34.63134,116.8543,27.82241,0.1047463,49.00055,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,49.68723,49.68723,81,0,22.761,49.68723,0,0,0,0,0,0,0,31.31278,29.74714,319.5445,31.16821,29.74714,0,29.74714,145.075,34.54159,0.1049618,54.65595,0,81,31.16821
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,29.76135,29.76135,81,0,22.761,29.76135,81.26072,0,0,0,24.18428,0,0,51.23866,48.67672,289.7973,57.94063,72.86101,0,72.86101,214.197,50.99918,0.105318,32.73748,19.34743,81,82.12492
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,74.12629,74.12629,81,0,22.761,74.12629,71.87109,0,0,0,53.27537,0,0,6.873708,6.530023,216.9363,123.5155,59.8054,0,59.8054,270.9333,64.50781,0.1056898,81.53892,42.6203,81,176.7909
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,23.29291,23.29291,0,-1,0,23.29291,356.0618,0,0,0,82.93716,24.51886,23.29291,0,0,157.1309,177.3404,58.4183,0,58.4183,326.3538,77.70313,0.1054575,25.6222,66.34972,0,260.2776
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,60.61775,60.61775,0,-1,0,60.61775,157.9012,0,0,0,95.71615,63.80816,60.61775,0,0,98.71262,229.9169,31.90799,0,31.90799,356.6244,84.9104,0.1053311,66.67953,76.57292,0,325.633
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,109.1497,68.7,0,-1,0,68.7,182.6249,0,40.4497,51.36467,125.4633,72.31579,68.7,0,0,66.80463,258.6341,53.1475,0,53.1475,407.0446,96.91518,0.1051212,120.0647,100.3706,0,384.0974
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,84.5584,68.7,0,-1,0,68.7,178.2806,36.50585,15.8584,24.31424,122.4788,72.31579,68.7,0,0,13.65713,306.4668,13.65713,0,13.65713,420.0009,100,0.1050674,93.01424,97.98302,0,428.9456
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,64.42717,64.42717,0,-1,0,64.42717,158.9643,34.59813,0,2.16989,102.4162,67.81808,64.42717,0,0,0,318.7582,0,0,0,420.0009,100,0.1050674,70.86989,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,69.55555,68.7,0,-1,0,68.7,115.4794,7.018526,0.8555485,7.811103,79.33431,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1050674,76.5111,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,68.25258,68.25258,0,-1,0,68.25258,45.73872,0,1.421085E-14,6.377841,31.21786,71.84483,68.25258,0,0,0,318.7582,0,40.62697,-40.62697,377.1763,89.80369,0.1050674,75.07784,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,87.72451,68.7,0,-1,0,68.7,58.44752,0,19.02451,27.79696,40.15344,72.31579,68.7,0,0,45.14108,278.1313,0,32.16235,-32.16235,343.2742,81.73178,0.1050674,96.49696,32.12275,0,318.2847
