Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,32.63164,32.63164,0,-1,0,32.63164,52.57088,0,0,0,17.15474,34.34909,32.63164,0,0,80.87701,245.9689,0,17.19435,-17.19435,325.1497,77.41645,0.1050674,35.8948,13.72379,0,263.1237
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,102.201,68.7,0,-1,0,68.7,4.785898,0,33.50095,43.72104,3.287912,72.31579,68.7,0,0,99.98185,228.7746,0,69.02788,-69.02788,252.388,60.09225,0.1050674,112.421,2.63033,0,232.0625
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,67.78382,67.78382,0,-1,0,67.78382,0,0,0,5.862204,0,71.35139,67.78382,0,0,176.6795,159.7467,0,71.35139,-71.35139,177.177,42.18491,0.1050674,74.5622,0,0,159.7467
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,82.85947,68.7,0,-1,0,68.7,0,0,14.15947,22.44542,0,72.31579,68.7,0,0,255.9588,88.39529,0,72.31579,-72.31579,100.9494,24.03554,0.1050674,91.14542,0,0,88.39529
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,89.00965,15.27553,0,-1,0,15.27553,0,0,73.73412,82.63509,0,16.0795,15.27553,0,0,336.3097,16.0795,0,16.0795,-16.0795,84.00017,20,0.1050674,97.91061,0,0,16.0795
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.471576,0,0,-1,0,0,0,0,7.471576,8.218734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050674,8.218734,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,18.63057,0,0,-1,0,0,0,0,18.63057,20.49363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050674,20.49363,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.420561,0,0,-1,0,0,0,0,6.420561,7.062617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050674,7.062617,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,119.3547,0,0,-1,0,0,0,0,119.3547,131.2902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050674,131.2902,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,89.03522,0,0,-1,0,0,0,0,89.03522,97.93874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050674,97.93874,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,23.90904,0,0,-1,0,0,0,0,23.90904,26.29994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050674,26.29994,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,68.82048,0,0,-1,0,0,0,0,68.82048,75.70253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050674,75.70253,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,99.66525,81,81,0,22.761,81,0,0,18.66525,28.63177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050674,109.6318,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,21.7357,21.7357,81,0,22.761,21.7357,0,0,0,0,0,0,0,59.2643,56.30109,354.1758,0,56.30109,0,56.30109,137.4121,32.71709,0.1054692,23.90927,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,297.8747,50.67098,92.33073,0,92.33073,225.0047,53.57244,0.1056518,0,18.90458,81,74.3017
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,48.79779,48.79779,81,0,22.761,48.79779,106.3834,0,0,0,51.91275,0,0,32.20221,30.5921,205.544,133.7686,82.50485,0,82.50485,303.2757,72.20834,0.1059624,53.67757,41.5302,81,185.6814
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,123.0391,208.023,85.20966,0,85.20966,384.1126,91.45521,0.105628,0,68.16772,0,293.2326
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,67.36879,0,0,105.1983,0,0,0,0,37.82949,284.7117,37.82949,0,37.82949,420.0009,100,0.1054802,0,84.15862,0,389.91
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054802,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054802,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,174.5745,68.7,0,-1,0,68.7,166.6479,42.1713,105.8745,123.332,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1054802,192.032,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,43.4894,43.4894,0,-1,0,43.4894,228.2398,53.4818,0,0,99.26012,45.77832,43.4894,0,0,0,318.7582,0,0,0,420.0009,100,0.1054802,47.83834,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,31.07014,31.07014,0,-1,0,31.07014,263.9624,49.30809,0,0,82.0135,32.70542,31.07014,0,0,0,318.7582,0,0,0,420.0009,100,0.1054802,34.17716,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,74.46896,68.7,0,-1,0,68.7,78.34116,0,5.768959,13.21586,53.82038,72.31579,68.7,0,0,0,318.7582,0,18.49541,-18.49541,400.505,95.35813,0.1054802,81.91586,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,37.02886,37.02886,0,-1,0,37.02886,62.9315,0,0,0,23.30282,38.97775,37.02886,0,0,20.55046,300.2628,0,15.67493,-15.67493,383.9821,91.42413,0.1054802,40.73174,18.64225,0,323.5656
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.961176,5.961176,0,-1,0,5.961176,65.31704,0,8.881784E-16,0,3.893663,6.274922,5.961176,0,0,37.96704,284.5879,0,2.381258,-2.381258,381.4721,90.8265,0.1054802,6.557293,3.114931,0,288.4815
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,144.2421,68.7,0,-1,0,68.7,0,0,75.5421,89.96631,0,72.31579,68.7,0,0,40.61289,282.2066,0,72.31579,-72.31579,305.2445,72.67712,0.1054802,158.6663,0,0,282.2066
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,111.2283,68.7,0,-1,0,68.7,0,0,42.52834,53.65118,0,72.31579,68.7,0,0,120.9638,209.8908,0,72.31579,-72.31579,229.017,54.52775,0.1054802,122.3512,0,0,209.8908
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,13.69452,13.69452,0,-1,0,13.69452,0,0,1.776357E-15,0,0,14.41529,13.69452,0,0,201.3146,137.575,0,14.41529,-14.41529,213.822,50.90989,0.1054802,15.06397,0,0,137.575
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,65.99529,65.99529,0,-1,0,65.99529,0,0,0,3.894815,0,69.46872,65.99529,0,0,217.3316,123.1598,0,69.46872,-69.46872,140.5955,33.47505,0.1054802,72.59482,0,0,123.1598
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,42.7212,42.7212,0,-1,0,42.7212,0,0,7.105427E-15,0,0,44.96968,42.7212,0,0,294.5191,53.69104,0,44.96968,-44.96968,93.19328,22.18883,0.1054802,46.99332,0,0,53.69104
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,36.54975,8.28529,0,-1,0,8.28529,0,0,28.26446,31.91943,0,8.721357,8.28529,0,0,344.4854,8.721357,0,8.721357,-8.721357,84.00017,20,0.1054802,40.20472,0,0,8.721357
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,12.8863,0,0,-1,0,0,0,0,12.8863,14.17493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054802,14.17493,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,49.0233,0,0,-1,0,0,0,0,49.0233,53.92563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054802,53.92563,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,47.66156,0,0,-1,0,0,0,0,47.66156,52.42772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054802,52.42772,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,22.02495,0,0,-1,0,0,0,0,22.02495,24.22745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054802,24.22745,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,69.58018,69.58018,81,0,22.761,69.58018,0,0,0,0,0,0,0,11.41981,10.84882,354.1758,0,10.84882,0,10.84882,94.29227,22.45049,0.1055566,76.5382,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.06246,30.06246,81,0,22.761,30.06246,0,0,0,0,0,0,0,50.93754,48.39067,343.327,9.763942,48.39067,0,48.39067,140.1997,33.38081,0.1058965,33.0687,0,81,9.763942
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,27.0729,27.0729,81,0,22.761,27.0729,77.79762,0,0,0,21.06208,0,0,53.92709,51.23074,294.9363,53.31554,72.29282,0,72.29282,208.7827,49.71006,0.1062432,29.7802,16.84966,81,74.37762
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,70.087,70.087,81,0,22.761,70.087,78.78492,0,0,0,55.21798,0,0,10.913,10.36735,222.6435,118.3791,65.58533,0,65.58533,271.0024,64.52425,0.1066144,77.0957,44.17439,81,173.5971
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,40.92592,40.92592,0,-1,0,40.92592,192.1431,0,0,0,78.63632,43.07992,40.92592,0,0,157.0582,177.4059,35.5564,0,35.5564,304.7342,72.5556,0.1064754,45.01851,62.90906,0,256.0422
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,81.71246,68.7,0,-1,0,68.7,151.9501,0,13.01245,21.1837,104.3897,72.31579,68.7,0,0,121.5018,209.4066,32.07391,0,32.07391,335.1621,79.80035,0.1063503,89.8837,83.51176,0,313.7964
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,47.58178,47.58178,0,-1,0,47.58178,229.3181,0,0,0,109.1136,50.08608,47.58178,0,0,89.42785,238.2732,59.02756,0,59.02756,391.1606,93.13329,0.1061209,52.33995,87.29092,0,347.3868
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,159.6475,68.7,0,-1,0,68.7,148.8464,0,90.94753,106.9123,102.2575,72.31579,68.7,0,0,30.40029,291.398,29.94166,0,29.94166,419.5657,99.89641,0.1060049,175.6123,81.80596,0,393.6554
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,23.15562,23.15562,0,-1,0,23.15562,524.1284,96.53223,0,0,121.3652,24.37434,23.15562,0,0,0.4586257,318.3455,0.4586257,0,0.4586257,420.0009,100,0.1060032,25.47119,97.09216,0,439.7107
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,80.99652,68.7,0,-1,0,68.7,159.8233,37.4828,12.29652,20.39617,109.7986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1060032,89.09617,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,99.86319,68.7,0,-1,0,68.7,114.5066,6.35025,31.16319,41.14951,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1060032,109.8495,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,86.97584,68.7,0,-1,0,68.7,85.612,0,18.27584,26.97342,58.81544,72.31579,68.7,0,0,0,318.7582,0,13.50035,-13.50035,405.7702,96.61176,0.1060032,95.67342,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,112.7309,68.7,0,-1,0,68.7,52.30975,0,44.03091,55.304,35.9368,72.31579,68.7,0,0,15.00038,305.2579,0,36.37899,-36.37899,367.4234,87.48159,0.1060032,124.004,28.74944,0,341.1947
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,85.01807,68.7,0,-1,0,68.7,6.573368,0,16.31806,24.81987,4.515903,72.31579,68.7,0,0,55.42148,268.8789,0,67.79989,-67.79989,295.9561,70.46558,0.1060032,93.51987,3.612723,0,273.3948
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,222.7688,68.7,0,-1,0,68.7,0,0,154.0688,176.3456,0,72.31579,68.7,0,0,130.7547,201.079,0,72.31579,-72.31579,219.7285,52.31621,0.1060032,245.0456,0,0,201.079
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,172.8845,68.7,0,-1,0,68.7,0,0,104.1845,121.4729,0,72.31579,68.7,0,0,211.1056,128.7632,0,72.31579,-72.31579,143.501,34.16683,0.1060032,190.1729,0,0,128.7632
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,95.13828,53.62505,0,-1,0,53.62505,0,0,41.51323,51.02705,0,56.44743,53.62505,0,0,291.4565,56.44743,0,56.44743,-56.44743,84.00017,20,0.1060032,104.6521,0,0,56.44743
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,81.06823,1.280752E-14,0,-1,0,1.280752E-14,0,0,81.06823,89.17505,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1060032,89.17505,0,0,1.34816E-14
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,48.16375,1.280752E-14,0,-1,0,1.280752E-14,0,0,48.16375,52.98013,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1060032,52.98013,0,0,1.34816E-14
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,83.05341,1.280752E-14,0,-1,0,1.280752E-14,0,0,83.05341,91.35876,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1060032,91.35876,0,0,1.34816E-14
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,28.32842,1.280752E-14,0,-1,0,1.280752E-14,0,0,28.32842,31.16126,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1060032,31.16126,0,0,1.34816E-14
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,53.83286,1.280752E-14,0,-1,0,1.280752E-14,0,0,53.83286,59.21615,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1060032,59.21615,0,0,1.34816E-14
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,66.66416,1.280752E-14,0,-1,0,1.280752E-14,0,0,66.66416,73.33057,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1060032,73.33057,0,0,1.34816E-14
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,17.37579,1.280752E-14,0,-1,0,1.280752E-14,0,0,17.37579,19.11337,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1060032,19.11337,0,0,1.34816E-14
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.55125,44.55125,81,0,22.761,44.55125,0,0,0,0,0,0,0,36.44875,34.62631,354.1758,1.34816E-14,34.62631,0,34.62631,116.8496,27.82127,0.1062429,49.00637,0,81,1.34816E-14
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.715283,7.715283,80.03107,0,22.51586,7.715283,0,0,0,0,0,0,0,72.31579,68.7,319.5495,31.16368,68.7,0,68.7,182.0241,43.33899,0.1065886,8.486812,0,81,31.16368
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,36.74955,36.74955,81,0,22.761,36.74955,45.49148,0,0,0,16.71791,0,0,44.25045,42.03793,250.8495,92.99368,58.75584,0,58.75584,237.7648,56.61055,0.1069748,40.4245,13.37433,81,109.7116
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,79.83437,79.83437,81,0,22.761,79.83437,57.82148,0,0,0,46.16142,0,0,1.16563,1.107349,192.0936,145.8739,47.26876,0,47.26876,282.6079,67.28746,0.10725,87.81781,36.92913,81,192.0354
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,91.63734,68.7,0,-1,0,68.7,92.33501,0,22.93734,32.10107,63.43415,72.31579,68.7,0,0,144.8249,188.4158,0,8.881639,-8.881639,273.2458,65.0584,0.10725,100.8011,50.74732,0,251.85
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,17.7429,17.7429,0,-1,0,17.7429,420.2067,0,0,0,74.55686,18.67674,17.7429,0,0,154.6934,179.5342,55.88012,0,55.88012,326.2584,77.6804,0.1070334,19.51719,59.64549,0,254.091
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,45.91697,45.91697,0,-1,0,45.91697,161.4452,0,0,0,74.13074,48.33365,45.91697,0,0,98.81325,229.8263,25.79709,0,25.79709,350.7316,83.50736,0.1069336,50.50867,59.3046,0,303.957
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,90.96826,68.7,0,-1,0,68.7,46.04531,0,22.26826,31.36509,31.63313,72.31579,68.7,0,0,73.01616,253.0437,0,40.68266,-40.68266,307.8483,73.29707,0.1069336,100.0651,25.3065,0,284.6768
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,0,0,0,82.13316,0,0,0,0,118.2191,212.361,82.13316,0,82.13316,385.7667,91.84903,0.1066173,0,65.70653,0,294.4942
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,44.2638,44.2638,0,-1,0,44.2638,137.5981,0,0,0,60.90614,46.59348,44.2638,0,0,36.08595,286.2809,14.31266,0,14.31266,399.3449,95.08192,0.1065624,48.69019,48.72491,0,347.187
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,12.13549,12.13549,0,-1,0,12.13549,493.1349,25.29683,0,0,59.84433,12.7742,12.13549,0,0,21.7733,299.1623,21.7733,0,21.7733,420.0009,100,0.106479,13.34904,47.87547,0,359.0066
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,-1,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106479,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,31.88142,31.88142,0,-1,0,31.88142,62.1742,0,3.552714E-15,0,19.82202,33.55939,31.88142,0,0,0,318.7582,0,13.73737,-13.73737,405.5204,96.55228,0.106479,35.06956,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,87.97215,68.7,0,-1,0,68.7,7.838402,0,19.27215,28.06937,5.384983,72.31579,68.7,0,0,15.26375,305.0208,0,66.93081,-66.93081,334.9691,79.75439,0.106479,96.76936,4.307986,0,310.4058
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,45.47978,45.47978,0,-1,0,45.47978,0,0,0,0,0,47.87346,45.47978,0,0,89.63131,238.09,0,47.87346,-47.87346,284.5061,67.7394,0.106479,50.02776,0,0,238.09
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,18.9235,18.9235,0,-1,0,18.9235,0,0,0,0,0,19.91947,18.9235,0,0,142.824,190.2166,0,19.91947,-19.91947,263.5091,62.74014,0.106479,20.81585,0,0,190.2166
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,178.3515,68.7,0,-1,0,68.7,0,0,109.6516,127.4867,0,72.31579,68.7,0,0,164.9568,170.2971,0,72.31579,-72.31579,187.2816,44.59076,0.106479,196.1867,0,0,170.2971
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.3077,97.98133,0,0,0,187.2816,44.59076,0.106479,0,0,0,97.98133
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,61.43484,61.43484,0,-1,0,61.43484,0,0,7.105427E-15,0,0,64.66825,61.43484,0,0,245.3077,97.98133,0,64.66825,-64.66825,119.1152,28.36071,0.106479,67.57832,0,0,97.98133
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.1613,33.31308,0,0,0,119.1152,28.36071,0.106479,0,0,0,33.31308
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,13.98334,13.98334,0,-1,0,13.98334,0,0,0,0,0,14.71931,13.98334,0,0,317.1613,33.31308,0,14.71931,-14.71931,103.5997,24.66655,0.106479,15.38168,0,0,33.31308
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,60.10432,17.66408,0,-1,0,17.66408,0,0,42.44024,48.45067,0,18.59377,17.66408,0,0,333.5161,18.59377,0,18.59377,-18.59377,84.00017,20,0.106479,66.11475,0,0,18.59377
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,87.34899,0,0,-1,0,0,0,0,87.34899,96.08389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106479,96.08389,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,18.52753,0,0,-1,0,0,0,0,18.52753,20.38028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106479,20.38028,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,51.56157,51.56157,81,0,22.761,51.56157,0,0,0,0,0,0,0,29.43843,27.96651,354.1758,0,27.96651,0,27.96651,110.5315,26.31698,0.1066693,56.71772,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.322204,5.322204,77.63799,0,21.91041,5.322204,0,0,0,0,0,0,0,72.31579,68.7,326.2093,25.16986,68.7,0,68.7,175.7061,41.83469,0.1069849,5.854424,0,81,25.16986
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,257.5093,86.99986,79.57635,0,79.57635,251.1988,59.80912,0.1072037,0,8.701081,81,97.87621
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,48.91687,48.91687,81,0,22.761,48.91687,18.92497,0,0,0,9.257504,0,0,32.08313,30.47897,177.9329,158.6186,39.73648,0,39.73648,288.8961,68.78466,0.1074618,53.80856,7.406003,81,167.8761
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,138.1965,194.3814,23.18074,0,23.18074,310.8873,74.02065,0.107373,0,18.54459,0,217.5621
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,151.0146,68.7,0,-1,0,68.7,69.23599,0,82.31463,97.41609,47.56512,72.31579,68.7,0,0,115.0157,215.2441,0,24.75066,-24.75066,284.7979,67.80888,0.107373,166.1161,38.0521,0,262.8092
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,147.1843,68.7,0,-1,0,68.7,71.92001,0,78.48433,93.20276,49.40905,72.31579,68.7,0,0,142.5165,190.4934,0,22.90674,-22.90674,260.652,62.05988,0.107373,161.9028,39.52724,0,239.9025
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,103.6301,68.7,0,-1,0,68.7,63.1327,0,34.9301,45.29311,43.37217,72.31579,68.7,0,0,167.9684,167.5867,0,28.94362,-28.94362,230.1428,54.79579,0.107373,113.9931,34.69773,0,210.9588
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,181.9292,68.7,0,-1,0,68.7,108.4455,0,113.2292,131.4221,74.50203,72.31579,68.7,0,0,200.128,138.6431,2.186241,0,2.186241,232.2168,55.28961,0.1073646,200.1221,59.60162,0,213.1451
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,36.95947,36.95947,0,-1,0,36.95947,119.4802,0,0,0,44.15926,38.90471,36.95947,0,0,197.9417,140.6107,5.254556,0,5.254556,237.2017,56.47649,0.1073445,40.65542,35.32741,0,184.7699
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,72.42161,68.7,0,-1,0,68.7,46.06296,0,3.72161,10.96377,31.64525,72.31579,68.7,0,0,192.6872,145.3398,0,40.67054,-40.67054,194.3312,46.26925,0.1073445,79.66377,25.3162,0,176.985
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,23.52002,23.52002,0,-1,0,23.52002,38.53824,0,3.552714E-15,0,9.064202,24.75792,23.52002,0,0,237.8767,104.6692,0,15.69371,-15.69371,177.7886,42.33053,0.1073445,25.87202,7.251362,0,113.7334
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,93.0514,68.7,0,-1,0,68.7,14.84931,0,24.3514,33.65654,10.20148,72.31579,68.7,0,0,255.3141,88.97552,0,62.11431,-62.11431,112.3144,26.74146,0.1073445,102.3565,8.161182,0,99.17699
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,53.97393,30.39894,0,-1,0,30.39894,16.90085,0,23.57499,32.87702,5.137678,31.99888,30.39894,0,0,324.33,26.8612,0,26.8612,-26.8612,84.00017,20,0.1073445,59.37132,4.110142,0,31.99888
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,26.80723,0,0,-1,0,0,0,0,26.80723,29.48795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,29.48795,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,75.28087,0,0,-1,0,0,0,0,75.28087,82.80895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,82.80895,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,54.00291,0,0,-1,0,0,0,0,54.00291,59.4032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,59.4032,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,65.812,0,0,-1,0,0,0,0,65.812,72.3932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,72.3932,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,131.0392,0,0,-1,0,0,0,0,131.0392,144.1431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,144.1431,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,50.78583,0,0,-1,0,0,0,0,50.78583,55.86441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,55.86441,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,32.02676,0,0,-1,0,0,0,0,32.02676,35.22943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,35.22943,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,40.10861,0,0,-1,0,0,0,0,40.10861,44.11947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,44.11947,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,5.039806,0,0,-1,0,0,0,0,5.039806,5.543787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,5.543787,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073445,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,44.84681,44.84681,81,0,22.761,44.84681,0,0,0,0,0,0,0,36.15319,34.34553,354.1758,0,34.34553,0,34.34553,116.5832,27.75785,0.1075751,49.33149,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,7.106919,7.106919,79.42271,0,22.36195,7.106919,205.6564,0,0,0,14.61584,0,0,72.31579,68.7,319.8303,30.91098,83.31583,0,83.31583,195.6235,46.57694,0.1078474,7.817611,11.69267,81,45.52681
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,236.5144,105.8952,96.48435,0,96.48435,287.1566,68.37049,0.1079971,0,22.22748,81,133.6796
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,8.642256,8.642256,0,-1,0,8.642256,401.1143,0,0,0,34.66532,9.097112,8.642256,0,0,140.0301,192.7312,25.56821,0,25.56821,311.4128,74.14575,0.1078995,9.506482,27.73226,0,227.3965
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,62.12374,62.12374,0,-1,0,62.12374,99.07979,0,0,0,61.55207,65.39341,62.12374,0,0,114.4619,215.7425,0,3.841341,-3.841341,307.3636,73.18167,0.1078995,68.33611,49.24165,0,277.2946
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,94.15217,68.7,0,-1,0,68.7,114.4833,0,25.45217,34.86739,78.65001,72.31579,68.7,0,0,118.73,211.9012,6.334222,0,6.334222,313.3728,74.61243,0.1078753,103.5674,62.92001,0,290.5512
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,47.88602,47.88602,0,-1,0,47.88602,172.9883,0,0,0,82.83723,50.40634,47.88602,0,0,112.3958,217.602,32.43089,0,32.43089,344.1395,81.93781,0.1077518,52.67463,66.26978,0,300.4392
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,8.839593,0,0,88.80451,0,0,0,0,79.96492,246.7898,79.96492,0,79.96492,420.0009,100,0.1074485,0,71.04361,0,335.5943
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,108.2068,68.7,0,-1,0,68.7,58.65902,0,39.50682,50.3275,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.1074485,119.0275,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,154.4303,68.7,0,-1,0,68.7,51.12492,0,85.73029,101.1733,35.12282,72.31579,68.7,0,0,35.57449,286.7412,0,37.19297,-37.19297,347.0471,82.63009,0.1074485,169.8733,28.09826,0,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,145.0286,68.7,0,-1,0,68.7,75.12932,0,76.32864,90.8315,51.61384,72.31579,68.7,0,0,76.90002,249.5482,0,20.70195,-20.70195,325.2253,77.43444,0.1074485,159.5315,41.29107,0,301.162
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,-1,0,0,0,0,0,0,15.34126,0,0,0,0,99.90218,228.8463,15.34126,0,15.34126,339.7793,80.89967,0.1073906,0,12.27301,0,244.1875
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,-1,0,0,0,0,0,0,4.980995,0,0,0,0,84.56091,242.6534,4.980995,0,4.980995,344.5047,82.02477,0.1073717,0,3.984796,0,247.6344
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,65.32147,65.32147,0,-1,0,65.32147,0,0,0,3.153622,0,68.75945,65.32147,0,0,79.57992,247.1363,0,68.75945,-68.75945,272.0259,64.76794,0.1073717,71.85362,0,0,247.1363
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,114.435,68.7,0,-1,0,68.7,0,0,45.73495,57.17845,0,72.31579,68.7,0,0,155.9793,178.3768,0,72.31579,-72.31579,195.7983,46.61856,0.1073717,125.8784,0,0,178.3768
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,115.9349,68.7,0,-1,0,68.7,0,0,47.23486,58.82834,0,72.31579,68.7,0,0,236.3302,106.0611,0,72.31579,-72.31579,119.5708,28.46918,0.1073717,127.5283,0,0,106.0611
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,36.74045,32.05801,0,-1,0,32.05801,0,0,4.682439,8.356483,0,33.74527,32.05801,0,0,316.6811,33.74527,0,33.74527,-33.74527,84.00017,20,0.1073717,40.41449,0,0,33.74527
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073717,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,90.46375,0,0,-1,0,0,0,0,90.46375,99.51012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073717,99.51012,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,91.30157,0,0,-1,0,0,0,0,91.30157,100.4317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073717,100.4317,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073717,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,45.19113,0,0,-1,0,0,0,0,45.19113,49.71024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073717,49.71024,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,101.0154,0,0,-1,0,0,0,0,101.0154,111.1169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073717,111.1169,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,16.80725,16.80725,81,0,22.761,16.80725,0,0,0,0,0,0,0,64.19275,60.98311,354.1758,0,60.98311,0,60.98311,141.8538,33.77465,0.1077413,18.48798,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,39.65604,39.65604,81,0,22.761,39.65604,0,0,0,0,0,0,0,41.34396,39.27676,293.1927,54.8848,39.27676,0,39.27676,179.115,42.64635,0.1080004,43.62165,0,81,54.8848
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,128.8135,128.8135,60.11348,0,17.47671,128.8135,14.56372,0,2.842171E-14,0,18.76003,72.31579,68.7,0,0,253.9159,90.23389,0,53.55576,-53.55576,122.6623,29.20525,0.1080004,141.6948,15.00802,81,108.9939
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,18.0549,18.0549,81,0,22.761,18.0549,240.9671,-7.105427E-15,0,0,43.50637,0,0,62.9451,59.79785,313.4223,36.67813,103.3042,0,103.3042,220.6653,52.53925,0.1082072,19.86039,34.8051,81,80.18449
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,187.4416,68.7,0,-1,0,68.7,124.9202,0,118.7416,137.4858,85.82021,72.31579,68.7,0,0,210.1181,129.6519,13.50441,0,13.50441,233.4767,55.58958,0.1081562,206.1858,68.65616,0,215.4721
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,38.71216,38.71216,0,-1,0,38.71216,229.1203,0,0,0,88.69743,40.74964,38.71216,0,0,196.6137,141.8059,47.94779,0,47.94779,278.964,66.41986,0.1079754,42.58337,70.95795,0,230.5033
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,128.0876,68.7,0,-1,0,68.7,47.26126,0,59.38763,72.1964,32.46849,72.31579,68.7,0,0,148.6659,184.9589,0,39.8473,-39.8473,236.9612,56.41923,0.1079754,140.8964,25.97479,0,217.4274
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,94.65702,68.7,0,-1,0,68.7,111.5859,0,25.95702,35.42272,76.65948,72.31579,68.7,0,0,192.9407,145.1116,4.343689,0,4.343689,241.082,57.40036,0.1079591,104.1227,61.32758,0,221.7711
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,73.3948,68.7,0,-1,0,68.7,146.179,0,4.694795,12.03428,100.4249,72.31579,68.7,0,0,188.597,149.0209,28.10916,0,28.10916,267.7487,63.74957,0.1078534,80.73428,80.33996,0,249.4459
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,30.0435,30.0435,0,-1,0,30.0435,254.4681,0,0,0,76.45111,31.62473,30.0435,0,0,160.4878,174.3192,44.82638,0,44.82638,310.2747,73.87479,0.1076854,33.04784,61.16089,0,250.7703
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,81.24817,68.7,0,-1,0,68.7,91.65711,0,12.54817,20.67299,62.96843,72.31579,68.7,0,0,115.6615,214.6629,0,9.347356,-9.347356,300.4218,71.52885,0.1076854,89.37299,50.37475,0,277.6313
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,71.41125,68.7,0,-1,0,68.7,36.59526,0,2.711255,9.852381,25.14094,72.31579,68.7,0,0,126.0474,205.3156,0,47.17485,-47.17485,250.6951,59.68919,0.1076854,78.55238,20.11275,0,230.4565
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,129.0042,68.7,0,-1,0,68.7,31.9963,0,60.30421,73.20464,21.98146,72.31579,68.7,0,0,178.4639,158.1407,0,50.33433,-50.33433,197.6381,47.05659,0.1076854,141.9046,17.58517,0,180.1222
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,106.7908,68.7,0,-1,0,68.7,5.670128,0,38.09078,48.76986,3.895378,72.31579,68.7,0,0,234.3909,107.8064,0,68.42041,-68.42041,125.5166,29.88485,0.1076854,117.4699,3.116303,0,111.7018
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,86.44368,37.41667,0,-1,0,37.41667,0,0,49.02701,57.67138,0,39.38597,37.41667,0,0,310.4136,39.38597,0,39.38597,-39.38597,84.00017,20,0.1076854,95.08804,0,0,39.38597
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,160.9763,0,0,-1,0,0,0,0,160.9763,177.074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076854,177.074,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,75.72811,0,0,-1,0,0,0,0,75.72811,83.30093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076854,83.30093,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,21.50276,0,0,-1,0,0,0,0,21.50276,23.65304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076854,23.65304,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,79.99579,0,0,-1,0,0,0,0,79.99579,87.99537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076854,87.99537,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076854,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,43.52584,0,0,-1,0,0,0,0,43.52584,47.87843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076854,47.87843,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076854,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,46.34322,0,0,-1,0,0,0,0,46.34322,50.97754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076854,50.97754,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076854,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03807003,0.03807003,72.35386,0,20.57353,0.03807003,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1079367,0.04187703,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,23.01661,23.01661,81,0,22.761,23.01661,0,0,0,0,0,0,0,57.98339,55.08422,285.4758,61.83,55.08422,0,55.08422,201.4322,47.95995,0.1082951,25.31827,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,20.54196,20.54196,81,0,22.761,20.54196,30.45976,0,0,0,6.257032,0,0,60.45804,57.43513,230.3916,111.4058,63.69217,0,63.69217,261.8559,62.34652,0.1086466,22.59616,5.005626,81,117.6628
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,166.6994,168.7287,100.0459,0,100.0459,356.7678,84.94453,0.1087762,0,25.07671,81,200.0746
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,66.65353,258.7701,48.16969,0,48.16969,402.4655,95.82494,0.1085962,0,38.53576,0,306.9397
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,28.2485,28.2485,0,-1,0,28.2485,223.3992,14.88783,0,0,63.10692,29.73526,28.2485,0,0,18.48384,302.1228,18.48384,0,18.48384,420.0009,100,0.1085273,31.07335,50.48554,0,365.2297
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,35.16545,35.16545,0,-1,0,35.16545,172.4111,23.61289,0,0,60.62915,37.01627,35.16545,0,0,0,318.7582,0,0,0,420.0009,100,0.1085273,38.682,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085273,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,54.5878,54.5878,0,-1,0,54.5878,107.7773,1.372409,0,0,58.83325,57.46084,54.5878,0,0,0,318.7582,0,0,0,420.0009,100,0.1085273,60.04658,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,173.2037,68.7,0,-1,0,68.7,106.7022,0.9886237,104.5037,121.824,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1085273,190.524,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,87.92088,68.7,0,-1,0,68.7,54.00726,0,19.22089,28.01298,37.10299,72.31579,68.7,0,0,0,318.7582,0,35.2128,-35.2128,382.8833,91.16251,0.1085273,96.71297,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,181.0826,68.7,0,-1,0,68.7,58.62281,0,112.3826,130.4909,40.27387,72.31579,68.7,0,0,39.12534,283.5454,0,32.04192,-32.04192,349.1082,83.12082,0.1085273,199.1909,32.2191,0,323.8193
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,67.007,67.007,0,-1,0,67.007,23.05876,0,0,5.007708,15.45098,70.53369,67.007,0,0,74.72747,251.5035,0,55.08271,-55.08271,291.0459,69.29649,0.1085273,73.70771,12.36079,0,266.9545
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,116.2305,68.7,0,-1,0,68.7,6.165943,0,47.53048,59.15353,4.236003,72.31579,68.7,0,0,135.9305,196.4208,0,68.07979,-68.07979,219.2835,52.21025,0.1085273,127.8535,3.388802,0,200.6568
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,54.04342,54.04342,0,-1,0,54.04342,0,0,7.105427E-15,0,0,56.88781,54.04342,0,0,211.5747,128.341,0,56.88781,-56.88781,159.3185,37.93289,0.1085273,59.44776,0,0,128.341
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,56.34314,56.34314,0,-1,0,56.34314,0,0,7.105427E-15,0,0,59.30856,56.34314,0,0,274.7834,71.4532,0,59.30856,-59.30856,96.80174,23.04799,0.1085273,61.97745,0,0,71.4532
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,10.31548,10.31548,0,-1,0,10.31548,0,0,1.776357E-15,0,0,10.8584,10.31548,0,0,340.6818,12.14464,0,10.8584,-10.8584,85.35599,20.32281,0.1085273,11.34702,0,0,12.14464
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,85.68256,1.22193,0,-1,0,1.22193,0,0,84.46062,93.02888,0,1.286242,1.22193,0,0,352.7466,1.286242,0,1.286242,-1.286242,84.00017,20,0.1085273,94.25081,0,0,1.286242
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,21.63621,0,0,-1,0,0,0,0,21.63621,23.79983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085273,23.79983,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,95.62615,0,0,-1,0,0,0,0,95.62615,105.1888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085273,105.1888,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,102.0989,0,0,-1,0,0,0,0,102.0989,112.3088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085273,112.3088,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,112.2506,0,0,-1,0,0,0,0,112.2506,123.4757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085273,123.4757,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,55.06046,0,0,-1,0,0,0,0,55.06046,60.5665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085273,60.5665,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,11.66426,0,0,-1,0,0,0,0,11.66426,12.83068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085273,12.83068,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,20.66914,20.66914,81,0,22.761,20.66914,0,0,0,0,0,0,0,60.33086,57.31432,354.1758,0,57.31432,0,57.31432,138.3733,32.94596,0.1088953,22.73605,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,59.46685,59.46685,81,0,22.761,59.46685,0,0,0,0,0,0,0,21.53316,20.4565,296.8615,51.58289,20.4565,0,20.4565,157.78,37.5666,0.1090263,65.41353,0,81,51.58289
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,101.777,101.777,33.07698,0,10.63648,101.777,3.555397,0,1.421085E-14,0,3.618575,72.31579,68.7,0,0,276.405,69.99374,0,68.69721,-68.69721,85.36682,20.32539,0.1090263,111.9547,2.89486,81,73.61231
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,136.1926,89.67431,81,0,22.761,89.67431,8.736427,0,46.51826,66.09161,7.834332,9.130855,8.674312,0,0,352.7352,1.296523,0,1.296523,-1.296523,84.00017,20,0.1090263,149.8118,6.267465,81,9.130855
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,34.68913,21.66236,0,-1,0,21.66236,105.2632,0,13.02677,33.82557,22.80248,22.80248,21.66236,0,0,354.1758,0,0,0,0,84.00017,20,0.1090263,38.15804,18.24199,0,22.80248
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,60.9987,13.78733,0,-1,0,13.78733,105.2632,0,47.21136,64.34109,14.51298,14.51298,13.78733,0,0,354.1758,0,0,0,0,84.00017,20,0.1090263,67.09856,11.61038,0,14.51298
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,111.2508,47.00551,0,-1,0,47.00551,105.2632,0,64.24529,112.9748,49.47948,49.47948,47.00551,0,0,354.1758,0,0,0,0,84.00017,20,0.1090263,122.3759,39.58358,0,49.47948
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,65.88729,14.65453,0,-1,0,14.65453,105.2632,0,51.23276,69.54511,15.42582,15.42582,14.65453,0,0,354.1758,0,0,0,0,84.00017,20,0.1090263,72.47602,12.34066,0,15.42582
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,354.1758,0,5.55623,0,5.55623,89.27127,21.25502,0.1090056,0,4.444983,0,5.55623
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,76.68314,11.58477,0,-1,0,11.58477,62.09781,0,65.09837,78.23404,7.193887,12.19449,11.58477,0,0,348.6196,5.000607,0,5.000607,-5.000607,84.00017,20,0.1090056,84.35146,5.75511,0,12.19449
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,35.12215,3.168669,0,-1,0,3.168669,105.2632,0,31.95348,38.00063,3.335441,3.335441,3.168669,0,0,354.1758,0,0,0,0,84.00017,20,0.1090056,38.63436,2.668353,0,3.335441
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,106.1684,7.045597,0,-1,0,7.045597,105.2632,0,99.12283,115.3762,7.416418,7.416418,7.045597,0,0,354.1758,0,0,0,0,84.00017,20,0.1090056,116.7853,5.933134,0,7.416418
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,-1,0,0,0,0,0,0,9.897711,0,0,0,0,354.1758,0,9.897711,0,9.897711,93.38996,22.23566,0.1089687,0,7.918169,0,9.897711
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,68.70826,12.35887,0,-1,0,12.35887,33.18585,0,56.34939,66.33727,4.101396,13.00934,12.35887,0,0,344.2781,8.90794,0,8.90794,-8.90794,84.00017,20,0.1089687,75.57908,3.281116,0,13.00934
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,14.15474,0,0,-1,0,0,0,0,14.15474,15.57022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089687,15.57022,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,39.16313,0,0,-1,0,0,0,0,39.16313,43.07944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089687,43.07944,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,97.86995,0,0,-1,0,0,0,0,97.86995,107.6569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089687,107.6569,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,30.46921,0,0,-1,0,0,0,0,30.46921,33.51613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089687,33.51613,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,39.87909,0,0,-1,0,0,0,0,39.87909,43.867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089687,43.867,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089687,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,107.8519,0,0,-1,0,0,0,0,107.8519,118.6371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089687,118.6371,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,31.38496,0,0,-1,0,0,0,0,31.38496,34.52345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089687,34.52345,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,60.31729,0,0,-1,0,0,0,0,60.31729,66.34901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089687,66.34901,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,33.26162,0,0,-1,0,0,0,0,33.26162,36.58778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089687,36.58778,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,46.67461,46.67461,81,0,22.761,46.67461,0,0,0,0,0,0,0,34.32539,32.60912,354.1758,0,32.60912,0,32.60912,114.9359,27.36563,0.1091771,51.34208,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,321.5667,29.34821,68.7,0,68.7,180.1104,42.88335,0.1094204,0,0,81,29.34821
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,177.3496,149.7,81,0,22.761,149.7,16.90105,0,27.64963,45.38459,25.30087,72.31579,68.7,0,0,252.8667,91.17821,0,47.01492,-47.01492,130.5524,31.08383,0.1094204,195.0846,20.2407,81,116.4791
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,220.5656,149.7,81,0,22.761,149.7,38.60607,0,70.86555,108.6863,57.79328,72.31579,68.7,0,0,305.1055,44.16329,0,14.52251,-14.52251,115.2443,27.43906,0.1094204,242.6221,46.23463,81,101.9566
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,17.40905,17.40905,0,-1,0,17.40905,407.7346,0,0,0,70.98273,18.32532,17.40905,0,0,321.2416,29.64078,52.65741,0,52.65741,165.1995,39.33314,0.1092243,19.14996,56.78619,0,100.6235
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,146.9083,68.7,0,-1,0,68.7,153.0942,0,78.20834,92.89918,105.1757,72.31579,68.7,0,0,268.5842,77.03246,32.85995,0,32.85995,196.3732,46.75543,0.1091022,161.5992,84.14059,0,182.2082
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,60.55904,60.55904,0,-1,0,60.55904,186.4587,0,0,0,112.9176,63.74636,60.55904,0,0,235.7242,106.6064,49.17122,0,49.17122,243.0211,57.86205,0.1089201,66.61494,90.33406,0,219.524
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,131.9755,68.7,0,-1,0,68.7,153.8412,0,63.27554,76.4731,105.6889,72.31579,68.7,0,0,186.553,150.8605,33.37309,0,33.37309,274.6816,65.40025,0.1087968,145.1731,84.5511,0,256.5494
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,210.9504,68.7,0,-1,0,68.7,167.0128,0,142.2504,163.3454,114.7378,72.31579,68.7,0,0,153.1799,180.8963,42.422,0,42.422,314.9266,74.98238,0.1086405,232.0454,91.79023,0,295.6341
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,44.04212,44.04212,0,-1,0,44.04212,252.7667,0,0,0,111.3238,46.36013,44.04212,0,0,110.7579,219.0761,64.96369,0,64.96369,376.5566,89.65616,0.108402,48.44633,89.05905,0,330.3999
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,52.41737,52.41737,0,-1,0,52.41737,173.2006,0,0,0,90.78718,55.17617,52.41737,0,0,45.79424,277.5434,35.611,0,35.611,410.3402,97.69984,0.1082718,57.6591,72.62975,0,368.3306
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,127.8193,68.7,0,-1,0,68.7,82.77261,0,59.11934,71.90127,56.86479,72.31579,68.7,0,0,10.18324,309.5933,0,15.451,-15.451,394.0534,93.82204,0.1082718,140.6013,45.49183,0,366.4581
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,23.49398,23.49398,0,-1,0,23.49398,109.4788,0,0,0,25.72093,24.7305,23.49398,0,0,27.35102,294.1423,0.9904321,0,0.9904321,394.993,94.04576,0.1082681,25.84337,20.57675,0,319.8633
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,34.00948,34.00948,0,-1,0,34.00948,9.08847,0,0,0,3.090941,35.79945,34.00948,0,0,26.36059,295.0337,0,32.70851,-32.70851,360.5152,85.83678,0.1082681,37.41042,2.472753,0,298.1246
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,122.3422,68.7,0,-1,0,68.7,0,0,53.64217,65.87639,0,72.31579,68.7,0,0,62.70337,262.3252,0,72.31579,-72.31579,284.2877,67.6874,0.1082681,134.5764,0,0,262.3252
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,124.4474,68.7,0,-1,0,68.7,0,0,55.74741,68.19215,0,72.31579,68.7,0,0,143.0542,190.0094,0,72.31579,-72.31579,208.0601,49.53802,0.1082681,136.8922,0,0,190.0094
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,81.97416,68.7,0,-1,0,68.7,0,0,13.27416,21.47158,0,72.31579,68.7,0,0,223.4051,117.6936,0,72.31579,-72.31579,131.8326,31.38865,0.1082681,90.17158,0,0,117.6936
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,107.8559,43.10893,0,-1,0,43.10893,0,0,64.74696,75.53254,0,45.37782,43.10893,0,0,303.756,45.37782,0,45.37782,-45.37782,84.00017,20,0.1082681,118.6415,0,0,45.37782
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,81.14812,0,0,-1,0,0,0,0,81.14812,89.26293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082681,89.26293,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,78.60184,0,0,-1,0,0,0,0,78.60184,86.46202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082681,86.46202,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.978835,0,0,-1,0,0,0,0,3.978835,4.376718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082681,4.376718,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,53.22572,0,0,-1,0,0,0,0,53.22572,58.5483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082681,58.5483,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,22.38731,0,0,-1,0,0,0,0,22.38731,24.62604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082681,24.62604,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,104.168,0,0,-1,0,0,0,0,104.168,114.5848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082681,114.5848,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,109.1126,81,81,0,22.761,81,0,0,28.11263,39.02389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082681,120.0239,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1085105,0,0,81,0
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.507942,5.507942,77.82373,0,21.9574,5.507942,424.3423,0,0,0,23.37253,0,0,72.31579,68.7,285.4758,61.83,92.07253,0,92.07253,236.5224,56.31474,0.1087184,6.058736,18.69802,81,85.20253
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,78.85701,78.85701,81,0,22.761,78.85701,61.96804,0,0,0,48.86614,0,0,2.142989,2.035839,193.4033,144.6953,50.90198,0,50.90198,284.8123,67.8123,0.1089904,86.74271,39.09291,81,193.5614
