Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,142.5013,190.5071,81.59956,0,81.59956,362.2244,86.24373,0.1086932,0,65.27964,0,272.1066
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,98.41476,68.7,0,-1,0,68.7,145.8559,0,29.71476,39.55624,100.203,72.31579,68.7,0,0,60.90174,263.9467,27.88718,0,27.88718,388.6805,92.54279,0.108592,108.2562,80.16238,0,364.1496
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,41.01056,41.01056,0,-1,0,41.01056,292.1633,43.63425,0,0,119.8178,43.16901,41.01056,0,0,33.01456,289.0451,33.01456,0,33.01456,420.0009,100,0.1084725,45.11162,95.85426,0,408.8629
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084725,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,106.2979,68.7,0,-1,0,68.7,161.4575,38.60552,37.59794,48.22773,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1084725,116.9277,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,120.8996,68.7,0,-1,0,68.7,151.417,31.70766,52.19961,64.28957,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1084725,132.9896,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,65.37473,65.37473,0,-1,0,65.37473,122.4573,11.24059,0,3.212194,80.05609,68.8155,65.37473,0,0,0,318.7582,0,0,0,420.0009,100,0.1084725,71.91219,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,-1,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084725,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,-1,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084725,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,61.41204,61.41204,0,-1,0,61.41204,8.141897,0,0,0,5.000105,64.64426,61.41204,0,0,0,318.7582,0,59.64415,-59.64415,357.1304,85.03088,0.1084725,67.55325,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,90.16002,68.7,0,-1,0,68.7,0,0,21.46002,30.47602,0,72.31579,68.7,0,0,66.27128,259.1141,0,72.31579,-72.31579,280.9029,66.8815,0.1084725,99.17603,0,0,259.1141
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,145.6595,68.7,0,-1,0,68.7,0,0,76.95953,91.52549,0,72.31579,68.7,0,0,146.6222,186.7983,0,72.31579,-72.31579,204.6753,48.73212,0.1084725,160.2255,0,0,186.7983
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,91.207,68.7,0,-1,0,68.7,0,0,22.507,31.6277,0,72.31579,68.7,0,0,226.973,114.4825,0,72.31579,-72.31579,128.4478,30.58274,0.1084725,100.3277,0,0,114.4825
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.3239,42.16671,0,0,0,128.4478,30.58274,0.1084725,0,0,0,42.16671
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,125.4652,40.05837,0,-1,0,40.05837,0,0,85.40688,97.9534,0,42.16671,40.05837,0,0,307.3239,42.16671,0,42.16671,-42.16671,84.00017,20,0.1084725,138.0118,0,0,42.16671
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,45.75617,0,0,-1,0,0,0,0,45.75617,50.33178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084725,50.33178,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,47.30003,0,0,-1,0,0,0,0,47.30003,52.03003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084725,52.03003,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,92.16975,0,0,-1,0,0,0,0,92.16975,101.3867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084725,101.3867,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084725,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084725,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,43.10922,43.10922,81,0,22.761,43.10922,0,0,0,0,0,0,0,37.89078,35.99624,354.1758,0,35.99624,0,35.99624,118.1492,28.13071,0.1086972,47.42014,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,44.73372,44.73372,81,0,22.761,44.73372,0,0,0,0,0,0,0,36.26628,34.45296,318.1796,32.39662,34.45296,0,34.45296,150.8342,35.91282,0.1089118,49.20709,0,81,32.39662
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,66.2919,66.2919,81,0,22.761,66.2919,38.06073,0,0,0,25.23118,0,0,14.7081,13.9727,283.7266,63.40429,39.20388,0,39.20388,188.0262,44.76806,0.1091312,72.92109,20.18494,81,88.63547
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,206.9104,149.7,81,0,22.761,149.7,39.51521,0,57.2104,77.90144,59.15426,72.31579,68.7,0,0,244.5227,98.68777,0,13.16153,-13.16153,174.1528,41.46486,0.1091312,227.6014,47.32341,81,157.842
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,86.64865,68.7,0,-1,0,68.7,123.6838,0,17.94865,26.61352,84.97079,72.31579,68.7,0,0,259.1466,85.52625,12.655,0,12.655,186.1583,44.32333,0.1090853,95.31351,67.97663,0,170.497
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,38.10596,38.10596,0,-1,0,38.10596,249.3236,0,0,0,95.00718,40.11154,38.10596,0,0,246.4916,96.91575,54.89564,0,54.89564,238.2369,56.72296,0.1088868,41.91656,76.00574,0,191.9229
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,127.6022,68.7,0,-1,0,68.7,151.2817,0,58.90224,71.66246,103.9305,72.31579,68.7,0,0,191.596,146.3218,31.61473,0,31.61473,268.2293,63.86399,0.1087728,140.3625,83.14442,0,250.2523
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,23.39986,23.39986,0,-1,0,23.39986,438.9702,0,0,0,102.7184,24.63143,23.39986,0,0,159.9813,174.7751,78.08698,0,78.08698,342.3091,81.502,0.1084922,25.73985,82.17473,0,277.4935
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,244.7176,68.7,0,-1,0,68.7,138.1323,0,176.0176,200.4894,94.8969,72.31579,68.7,0,0,81.89429,245.0534,22.58111,0,22.58111,363.7314,86.60255,0.1084114,269.1894,75.91752,0,339.9503
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,25.10923,25.10923,0,-1,0,25.10923,402.0135,15.19852,0,0,100.9425,26.43077,25.10923,0,0,59.31319,265.3763,59.31319,0,59.31319,420.0009,100,0.1081995,27.62015,80.75398,0,366.3188
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,-1,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081995,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,65.21978,65.21978,0,-1,0,65.21978,80.73073,0,0,3.041761,52.6524,68.6524,65.21978,0,0,0,318.7582,0,16,-16,403.1354,95.98442,0.1081995,71.74176,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,82.02102,68.7,0,-1,0,68.7,48.32314,0,13.32102,21.52312,33.19799,72.31579,68.7,0,0,17.77777,302.7582,0,39.11779,-39.11779,361.9016,86.16687,0.1081995,90.22312,26.5584,0,335.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,123.9854,68.7,0,-1,0,68.7,6.302301,0,55.28537,67.68391,4.32968,72.31579,68.7,0,0,61.24199,263.6404,0,67.98611,-67.98611,290.2379,69.10413,0.1081995,136.3839,3.463744,0,267.9701
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.7821,195.6543,0,0,0,290.2379,69.10413,0.1081995,0,0,0,195.6543
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,69.93961,68.7,0,-1,0,68.7,0,0,1.239617,8.233579,0,72.31579,68.7,0,0,136.7821,195.6543,0,72.31579,-72.31579,214.0104,50.95475,0.1081995,76.93358,0,0,195.6543
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,82.24789,68.7,0,-1,0,68.7,0,0,13.54789,21.77268,0,72.31579,68.7,0,0,217.133,123.3385,0,72.31579,-72.31579,137.7829,32.80538,0.1081995,90.47268,0,0,123.3385
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,60.84311,48.47161,0,-1,0,48.47161,0,0,12.3715,18.45581,0,51.02275,48.47161,0,0,297.4839,51.02275,0,51.02275,-51.02275,84.00017,20,0.1081995,66.92742,0,0,51.02275
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,88.53091,0,0,-1,0,0,0,0,88.53091,97.384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081995,97.384,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,23.71809,0,0,-1,0,0,0,0,23.71809,26.0899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081995,26.0899,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,78.6502,0,0,-1,0,0,0,0,78.6502,86.51522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081995,86.51522,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,83.42892,0,0,-1,0,0,0,0,83.42892,91.7718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081995,91.7718,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081995,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,73.21235,0,0,-1,0,0,0,0,73.21235,80.53358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081995,80.53358,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,54.06415,54.06415,81,0,22.761,54.06415,0,0,0,0,0,0,0,26.93585,25.58906,354.1758,0,25.58906,0,25.58906,108.2761,25.77997,0.1083576,59.47056,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,7.796148,7.796148,80.11194,0,22.53632,7.796148,0,0,0,0,0,0,0,72.31579,68.7,328.5868,23.03015,68.7,0,68.7,173.4506,41.29768,0.1086658,8.575763,0,81,23.03015
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,106.3857,106.3857,37.68573,0,11.80249,106.3857,18.8416,0,1.421085E-14,0,20.04478,72.31579,68.7,0,0,259.8867,84.86015,0,52.27101,-52.27101,118.3521,28.17902,0.1086658,117.0243,16.03582,81,104.9049
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,77.60252,77.60252,81,0,22.761,77.60252,60.68822,0,0,0,47.09559,0,0,3.397478,3.227604,317.9656,32.58914,50.3232,0,50.3232,166.0929,39.54585,0.1089302,85.36278,37.67648,81,79.68473
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,120.94,68.7,0,-1,0,68.7,116.5154,0,52.23999,64.33399,80.04606,72.31579,68.7,0,0,267.6425,77.88002,7.730273,0,7.730273,173.4265,41.29194,0.1089026,133.034,64.03685,0,157.9261
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,118.5026,68.7,0,-1,0,68.7,140.7171,0,49.80264,61.6529,96.67268,72.31579,68.7,0,0,259.9122,84.83727,24.3569,0,24.3569,196.5335,46.79359,0.1088157,130.3529,77.33815,0,181.5099
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,112.018,68.7,0,-1,0,68.7,162.5952,0,43.31797,54.51977,111.7029,72.31579,68.7,0,0,235.5553,106.7585,39.38708,0,39.38708,233.8993,55.69021,0.1086755,123.2198,89.3623,0,218.4613
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.878317,2.878317,0,-1,0,2.878317,3213.528,0,0,0,92.49554,3.029808,2.878317,0,0,196.1682,142.2068,89.46573,0,89.46573,318.774,75.89841,0.1083584,3.166149,73.99643,0,234.7024
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,84.75579,68.7,0,-1,0,68.7,121.0859,0,16.05579,24.53137,83.186,72.31579,68.7,0,0,106.7025,222.726,10.87021,0,10.87021,329.0864,78.35374,0.10832,93.23137,66.5488,0,305.912
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,159.2822,68.7,0,-1,0,68.7,155.7984,0,90.58217,106.5104,107.0335,72.31579,68.7,0,0,95.83226,232.5092,34.71769,0,34.71769,362.0225,86.19566,0.1081975,175.2104,85.62678,0,339.5427
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,129.4724,68.7,0,-1,0,68.7,115.7694,0,60.77243,73.71967,79.53359,72.31579,68.7,0,0,61.11457,263.7551,7.217805,0,7.217805,368.8699,87.82598,0.1081721,142.4197,63.62688,0,343.2887
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,79.95413,68.7,0,-1,0,68.7,64.54967,0,11.25413,19.24954,44.34563,72.31579,68.7,0,0,53.89677,270.2511,0,27.97016,-27.97016,339.3867,80.80621,0.1081721,87.94954,35.4765,0,314.5968
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,70.09119,68.7,0,-1,0,68.7,29.16257,0,1.391191,8.400311,20.03469,72.31579,68.7,0,0,84.97473,242.281,0,52.28111,-52.28111,284.2776,67.68501,0.1081721,77.10031,16.02775,0,262.3156
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,208.6478,68.7,0,-1,0,68.7,5.881411,0,139.9478,160.8126,4.040529,72.31579,68.7,0,0,143.0648,189.9999,0,68.27526,-68.27526,212.3092,50.5497,0.1081721,229.5126,3.232423,0,194.0404
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,132.2013,68.7,0,-1,0,68.7,0,0,63.50126,76.72138,0,72.31579,68.7,0,0,218.9262,121.7246,0,72.31579,-72.31579,136.0816,32.40033,0.1081721,145.4214,0,0,121.7246
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,104.0135,46.93838,0,-1,0,46.93838,0,0,57.07512,67.47647,0,49.40882,46.93838,0,0,299.2771,49.40882,0,49.40882,-49.40882,84.00017,20,0.1081721,114.4148,0,0,49.40882
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081721,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,46.37441,0,0,-1,0,0,0,0,46.37441,51.01185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081721,51.01185,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,24.06285,0,0,-1,0,0,0,0,24.06285,26.46914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081721,26.46914,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,55.71078,0,0,-1,0,0,0,0,55.71078,61.28186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081721,61.28186,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,69.22061,0,0,-1,0,0,0,0,69.22061,76.14268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081721,76.14268,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081721,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,68.23322,0,0,-1,0,0,0,0,68.23322,75.05655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081721,75.05655,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,42.54747,0,0,-1,0,0,0,0,42.54747,46.80222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081721,46.80222,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,31.07903,31.07903,81,0,22.761,31.07903,0,0,0,0,0,0,0,49.92097,47.42492,354.1758,0,47.42492,0,47.42492,128.9914,30.71218,0.1084615,34.18693,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,154.1401,121.5483,81,0,22.761,121.5483,0,0,32.59177,48.00578,0,42.68243,40.54831,0,0,306.7509,42.68243,0,42.68243,-42.68243,84.00017,20,0.1084615,169.5541,0,81,42.68243
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,112.7997,96.71693,81,0,22.761,96.71693,17.10574,0,16.08275,39.93627,16.54414,16.54414,15.71694,0,0,354.1758,0,0,0,0,84.00017,20,0.1084615,124.0797,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,119.2523,102.9633,81,0,22.761,102.9633,22.45389,0,16.28901,45.78488,23.11927,23.11927,21.9633,0,0,354.1758,0,0,0,0,84.00017,20,0.1084615,131.1775,18.49541,81,23.11927
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,101.8467,37.84551,0,-1,0,37.84551,105.2632,0,64.00122,104.4623,39.83738,39.83738,37.84551,0,0,354.1758,0,0,0,0,84.00017,20,0.1084615,112.0314,31.8699,0,39.83738
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.145295,1.145295,0,-1,0,1.145295,3346.103,0,0,0,38.32276,1.205574,1.145295,0,0,354.1758,0,37.11719,0,37.11719,119.2126,28.3839,0.1083308,1.259825,30.65821,0,38.32276
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,53.94651,53.94651,0,-1,0,53.94651,115.8229,0,0,15.73431,62.48241,56.7858,53.94651,0,0,317.0586,33.40547,5.69661,0,5.69661,124.6169,29.67063,0.1083108,59.34116,49.98593,0,95.88788
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,30.51565,30.51565,0,-1,0,30.51565,255.0968,0,0,0,77.84444,32.12174,30.51565,0,0,311.362,38.53242,45.72271,0,45.72271,167.9933,39.99832,0.1081503,33.56721,62.27556,0,116.3769
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,92.94785,68.7,0,-1,0,68.7,132.1997,0,24.24785,33.54264,90.82119,72.31579,68.7,0,0,265.6393,79.68285,18.5054,0,18.5054,185.549,44.17825,0.1080854,102.2426,72.65695,0,170.504
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,21.06234,21.06234,0,-1,0,21.06234,325.5209,0,0,0,68.5623,22.17088,21.06234,0,0,247.1339,96.33772,46.39142,0,46.39142,229.5598,54.65699,0.1079232,23.16857,54.84984,0,164.9
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,70.01689,68.7,0,-1,0,68.7,26.47113,0,1.31689,8.318579,18.18567,72.31579,68.7,0,0,200.7425,138.09,0,54.13012,-54.13012,172.5016,41.07174,0.1079232,77.01858,14.54854,0,156.2757
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,32.82226,32.82226,0,-1,0,32.82226,32.08549,0,0,0,10.53118,34.54975,32.82226,0,0,260.8871,83.95988,0,24.01856,-24.01856,147.1839,35.0437,0.1079232,36.10448,8.424947,0,94.49106
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,76.35925,68.7,0,-1,0,68.7,18.4064,0,7.659244,24.64833,12.6452,72.31579,68.7,0,0,287.5743,59.94131,0,59.67059,-59.67059,84.28553,20.06794,0.1079232,83.99517,10.11616,0,72.58651
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,139.3735,4.298144,0,-1,0,4.298144,98.96459,0,135.0754,152.2455,4.253641,4.524362,4.298144,0,0,353.875,0.2707214,0,0.2707214,-0.2707214,84.00017,20,0.1079232,153.3109,3.402912,0,4.524362
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079232,0,0,0,0
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079232,0,0,0,0
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,26.83969,0,0,-1,0,0,0,0,26.83969,29.52366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079232,29.52366,0,0,0
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,19.42494,0,0,-1,0,0,0,0,19.42494,21.36744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079232,21.36744,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,28.54295,0,0,-1,0,0,0,0,28.54295,31.39725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079232,31.39725,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079232,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,99.07706,0,0,-1,0,0,0,0,99.07706,108.9848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079232,108.9848,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.546282,0,0,-1,0,0,0,0,7.546282,8.30091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079232,8.30091,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079232,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,97.36646,0,0,-1,0,0,0,0,97.36646,107.1031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079232,107.1031,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.04481,27.04481,81,0,22.761,27.04481,0,0,0,0,0,0,0,53.95519,51.25743,354.1758,0,51.25743,0,51.25743,132.6272,31.57785,0.1082344,29.74929,0,81,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,26.05782,26.05782,81,0,22.761,26.05782,0,0,0,0,0,0,0,54.94218,52.19507,302.9184,46.13169,52.19507,0,52.19507,182.1438,43.36749,0.1085502,28.6636,0,81,46.13169
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,22.35095,22.35095,81,0,22.761,22.35095,65.80762,0,0,0,14.70863,0,0,58.64905,55.7166,250.7233,93.10725,70.42522,0,70.42522,248.9551,59.2749,0.1088536,24.58605,11.7669,81,107.8159
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,180.2981,156.49,104.7567,0,104.7567,348.336,82.93697,0.1089573,0,28.84534,81,192.5466
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,14.8374,14.8374,0,-1,0,14.8374,346.0699,0,0,0,51.34778,15.61832,14.8374,0,0,75.5414,250.771,35.72946,0,35.72946,382.2319,91.00742,0.1088326,16.32114,41.07822,0,302.1187
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,36.37265,36.37265,0,-1,0,36.37265,203.7597,0,0,0,74.1128,38.287,36.37265,0,0,39.81194,282.9275,35.8258,0,35.8258,416.2193,99.09962,0.1087079,40.00992,59.29024,0,357.0403
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,89.44852,0,0,93.43465,0,0,0,0,3.986139,315.1707,3.986139,0,3.986139,420.0009,100,0.108694,0,74.74772,0,408.6053
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,13.22797,13.22797,0,-1,0,13.22797,770.71,88.02508,0,0,101.9493,13.92417,13.22797,0,0,0,318.7582,0,0,0,420.0009,100,0.108694,14.55076,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,103.1234,68.7,0,-1,0,68.7,87.03169,0,34.42338,44.73572,59.79077,72.31579,68.7,0,0,0,318.7582,0,12.52502,-12.52502,406.7983,96.85654,0.108694,113.4357,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,185.1572,68.7,0,-1,0,68.7,72.74148,0,116.4572,134.973,49.97339,72.31579,68.7,0,0,13.91669,306.2332,0,22.3424,-22.3424,383.2474,91.24919,0.108694,203.673,39.97871,0,356.2066
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,24.56254,24.56254,0,-1,0,24.56254,264.0713,0.2657457,0,0,64.86262,25.8553,24.56254,0,0,38.74157,283.8908,38.74157,0,38.74157,420.0009,100,0.1085595,27.01879,51.89009,0,348.7534
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,59.92152,59.92152,0,-1,0,59.92152,73.18378,0,0,0,43.85283,63.07528,59.92152,0,0,0,318.7582,0,19.22245,-19.22245,399.7386,95.17567,0.1085595,65.91367,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,8.047493,8.047493,0,-1,0,8.047493,114.1866,0,0,0,9.18916,8.471045,8.047493,0,0,21.35828,299.5358,0.7181156,0,0.7181156,400.4199,95.33787,0.1085571,8.852242,7.351328,0,308.7249
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,65.17565,65.17565,0,-1,0,65.17565,5.464144,0,1.421085E-14,2.993219,3.561292,68.60595,65.17565,0,0,20.64017,300.1821,0,65.04466,-65.04466,331.8568,79.01336,0.1085571,71.69322,2.849033,0,303.7434
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,129.6877,68.7,0,-1,0,68.7,0,0,60.98768,73.95645,0,72.31579,68.7,0,0,92.91201,235.1374,0,72.31579,-72.31579,255.6292,60.86398,0.1085571,142.6564,0,0,235.1374
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2629,162.8216,0,0,0,255.6292,60.86398,0.1085571,0,0,0,162.8216
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,99.51022,68.7,0,-1,0,68.7,0,0,30.81022,40.76124,0,72.31579,68.7,0,0,173.2629,162.8216,0,72.31579,-72.31579,179.4017,42.7146,0.1085571,109.4612,0,0,162.8216
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,83.75529,68.7,0,-1,0,68.7,0,0,15.05528,23.43081,0,72.31579,68.7,0,0,253.6138,90.50584,0,72.31579,-72.31579,103.1742,24.56523,0.1085571,92.13081,0,0,90.50584
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,32.24303,17.28055,0,-1,0,17.28055,0,0,14.96248,18.18678,0,18.19005,17.28055,0,0,333.9646,18.19005,0,18.19005,-18.19005,84.00017,20,0.1085571,35.46733,0,0,18.19005
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,16.53015,0,0,-1,0,0,0,0,16.53015,18.18316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085571,18.18316,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,55.46629,0,0,-1,0,0,0,0,55.46629,61.01292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085571,61.01292,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,113.6706,0,0,-1,0,0,0,0,113.6706,125.0376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085571,125.0376,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,71.68561,0,0,-1,0,0,0,0,71.68561,78.85417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085571,78.85417,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,40.74086,0,0,-1,0,0,0,0,40.74086,44.81494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085571,44.81494,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085571,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,94.82309,81,81,0,22.761,81,0,0,13.82309,23.3054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085571,104.3054,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,76.1689,76.1689,81,0,22.761,76.1689,28.25434,0,0,0,21.52102,0,0,4.831098,4.589543,354.1758,0,26.11057,0,26.11057,108.7708,25.89776,0.1086934,83.78579,17.21682,81,21.52102
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,328.0652,23.49951,106.841,0,106.841,210.1291,50.03064,0.1087895,0,30.51279,81,61.6405
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,15.06666,15.06666,0,-1,0,15.06666,517.9745,0,0,0,78.04147,15.85964,15.06666,0,0,221.2242,119.6564,62.18182,0,62.18182,269.1199,64.07605,0.1085748,16.57333,62.43318,0,197.6979
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,0,0,0,96.14759,0,0,0,0,159.0424,175.62,96.14759,0,96.14759,360.3336,85.79353,0.1082444,0,76.91807,0,271.7676
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,69.43196,68.7,0,-1,0,68.7,135.3931,0,0.7319612,7.675158,93.01506,72.31579,68.7,0,0,62.89483,262.1529,20.69927,0,20.69927,379.9706,90.46902,0.1081736,76.37516,74.41205,0,355.1679
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,45.27841,45.27841,0,-1,0,45.27841,225.6385,12.30849,0,0,102.1655,47.66148,45.27841,0,0,42.19556,280.7822,42.19556,0,42.19556,420.0009,100,0.1080294,49.80625,81.73242,0,382.9478
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,40.62955,40.62955,0,-1,0,40.62955,278.2199,70.27155,0,0,113.0395,42.76794,40.62955,0,0,0,318.7582,0,0,0,420.0009,100,0.1080294,44.6925,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.127923,2.127923,0,-1,0,2.127923,4340.81,90.12919,0,0,92.3691,2.239919,2.127923,0,0,0,318.7582,0,0,0,420.0009,100,0.1080294,2.340716,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,-1,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080294,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,65.07731,65.07731,0,-1,0,65.07731,74.03427,0,0,2.885037,48.17951,68.50243,65.07731,0,0,0,318.7582,0,20.32292,-20.32292,398.5786,94.89948,0.1080294,71.58504,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,34.01851,34.01851,0,-1,0,34.01851,57.03215,0,0,0,19.40149,35.80896,34.01851,0,0,22.58102,298.4353,0,16.40747,-16.40747,381.2836,90.78163,0.1080294,37.42036,15.52119,0,317.8368
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,-1,0,0,0,0,0,0,4.155354,0,0,0,0,40.81154,282.0278,4.155354,0,4.155354,385.2257,91.72023,0.1080152,0,3.324284,0,286.1832
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.65619,285.7677,0,0,0,385.2257,91.72023,0.1080152,0,0,0,285.7677
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,11.94677,11.94677,0,-1,0,11.94677,0,0,1.776357E-15,0,0,12.57554,11.94677,0,0,36.65619,285.7677,0,12.57554,-12.57554,371.9699,88.56409,0.1080152,13.14144,0,0,285.7677
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.066324,1.066324,0,-1,0,1.066324,0,0,0,0,0,1.122447,1.066324,0,0,50.62901,273.1921,0,1.122447,-1.122447,370.7868,88.28239,0.1080152,1.172957,0,0,273.1921
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,36.44624,36.44624,0,-1,0,36.44624,0,0,0,0,0,38.36447,36.44624,0,0,51.87617,272.0697,0,38.36447,-38.36447,330.3471,78.65391,0.1080152,40.09087,0,0,272.0697
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,105.5406,68.7,0,-1,0,68.7,0,0,36.84064,47.3947,0,72.31579,68.7,0,0,94.50336,233.7052,0,72.31579,-72.31579,254.1195,60.50453,0.1080152,116.0947,0,0,233.7052
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8542,161.3894,0,0,0,254.1195,60.50453,0.1080152,0,0,0,161.3894
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,15.35332,15.35332,0,-1,0,15.35332,0,0,3.552714E-15,0,0,16.16139,15.35332,0,0,174.8542,161.3894,0,16.16139,-16.16139,237.0839,56.44844,0.1080152,16.88866,0,0,161.3894
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,17.14347,17.14347,0,-1,0,17.14347,0,0,0,0,0,18.04576,17.14347,0,0,192.8113,145.228,0,18.04576,-18.04576,218.062,51.91943,0.1080152,18.85782,0,0,145.228
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,40.80029,40.80029,0,-1,0,40.80029,0,0,0,0,0,42.94767,40.80029,0,0,212.8622,127.1823,0,42.94767,-42.94767,172.7912,41.14069,0.1080152,44.88032,0,0,127.1823
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,50.87444,50.87444,0,-1,0,50.87444,0,0,7.105427E-15,0,0,53.55204,50.87444,0,0,260.5818,84.23459,0,53.55204,-53.55204,116.3424,27.70052,0.1080152,55.96188,0,0,84.23459
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,60.88078,60.88078,31.73236,0,10.29629,60.88078,0,0,0,0,0,30.68255,29.14842,0,0,320.0841,30.68255,0,30.68255,-30.68255,84.00017,20,0.1080152,66.96886,0,81,30.68255
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,112.0053,81,81,0,22.761,81,0,0,31.00531,42.20584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080152,123.2058,0,81,0
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,53.16665,53.16665,81,0,22.761,53.16665,26.75846,0,0,0,14.22658,0,0,27.83335,26.44168,354.1758,0,40.66826,0,40.66826,122.5815,29.186,0.1082433,58.48332,11.38126,81,14.22658
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,82.39937,82.39937,81,0,22.761,82.39937,42.57103,0,0,0,35.07826,1.473023,1.399372,0,0,313.5075,36.60143,33.60524,0,33.60524,154.4622,36.77664,0.1084114,90.63931,28.06261,81,71.6797
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,149.5196,68.7,0,-1,0,68.7,84.69036,0,80.81962,95.77158,58.18228,72.31579,68.7,0,0,279.9023,66.84615,0,14.13351,-14.13351,139.5642,33.2295,0.1084114,164.4716,46.54582,0,125.0284
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,113.2145,68.7,0,-1,0,68.7,85.64682,0,44.51451,63.27948,58.83936,72.31579,68.7,0,0,295.6062,52.71264,0,13.47643,-13.47643,125.3588,29.84727,0.1084114,124.536,47.07149,0,111.552
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,310.58,39.23621,63.46505,0,63.46505,185.567,44.18253,0.1081951,0,50.77204,0,102.7013
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,33.3494,33.3494,0,-1,0,33.3494,327.3114,0,0,0,109.1564,35.10463,33.3494,0,0,247.115,96.35475,74.05176,0,74.05176,255.8187,60.90908,0.1079437,36.68433,87.3251,0,205.5111
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,0,0,0,119.0847,0,0,0,0,173.0632,163.0013,119.0847,0,119.0847,368.7924,87.80753,0.107542,0,95.2678,0,282.0861
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,38.92797,38.92797,0,-1,0,38.92797,250.5342,2.572595,0,0,97.52787,40.97681,38.92797,0,0,53.97847,270.1776,53.97847,0,53.97847,420.0009,100,0.1073609,42.82077,78.0223,0,367.7055
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,55.7051,55.7051,0,-1,0,55.7051,91.98649,0,0,0,51.24117,58.63695,55.7051,0,0,0,318.7582,0,7.395783,-7.395783,412.205,98.14385,0.1073609,61.27561,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,64.12106,64.12106,0,-1,0,64.12106,44.00823,0,0,1.833157,28.21854,67.49584,64.12106,0,0,8.217537,311.3625,0,39.2773,-39.2773,370.8031,88.28627,0.1073609,70.53316,22.57483,0,339.581
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,138.45,68.7,0,-1,0,68.7,36.54393,0,69.74996,83.59496,25.10568,72.31579,68.7,0,0,51.85899,272.0851,0,47.21011,-47.21011,321.0393,76.43777,0.1073609,152.295,20.08455,0,297.1908
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,179.4273,68.7,0,-1,0,68.7,6.218962,0,110.7273,128.6701,4.272427,72.31579,68.7,0,0,104.3147,224.875,0,68.04337,-68.04337,249.3153,59.36066,0.1073609,197.3701,3.417941,0,229.1475
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,103.6984,68.7,0,-1,0,68.7,0,0,34.9984,45.36824,0,72.31579,68.7,0,0,179.9184,156.8317,0,72.31579,-72.31579,173.0877,41.21128,0.1073609,114.0682,0,0,156.8317
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,115.7138,68.7,0,-1,0,68.7,0,0,47.01381,58.58519,0,72.31579,68.7,0,0,260.2693,84.51588,0,72.31579,-72.31579,96.86019,23.0619,0.1073609,127.2852,0,0,84.51588
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,85.43465,11.59009,0,-1,0,11.59009,0,0,73.84456,82.38802,0,12.20009,11.59009,0,0,340.6201,12.20009,0,12.20009,-12.20009,84.00017,20,0.1073609,93.97811,0,0,12.20009
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,82.40385,0,0,-1,0,0,0,0,82.40385,90.64423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073609,90.64423,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.481217,0,0,-1,0,0,0,0,2.481217,2.729339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073609,2.729339,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,38.70922,0,0,-1,0,0,0,0,38.70922,42.58015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073609,42.58015,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,43.07847,0,0,-1,0,0,0,0,43.07847,47.38631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073609,47.38631,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,46.887,0,0,-1,0,0,0,0,46.887,51.57571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073609,51.57571,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,69.7027,0,0,-1,0,0,0,0,69.7027,76.67297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073609,76.67297,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073609,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,93.75072,81,81,0,22.761,81,0,0,12.75072,22.12579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073609,103.1258,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,93.32726,81,81,0,22.761,81,0,0,12.32726,21.65998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073609,102.66,0,81,0
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,58.08456,58.08456,81,0,22.761,58.08456,35.77513,0,0,0,20.77983,0,0,22.91544,21.76967,354.1758,0,42.54949,0,42.54949,124.3662,29.61093,0.1075922,63.89302,16.62386,81,20.77983
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,311.6263,38.29454,120.821,0,120.821,238.987,56.90155,0.107643,0,41.69677,81,90.41551
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,120.2674,68.7,0,-1,0,68.7,110.6606,0,51.56742,63.59417,76.02383,72.31579,68.7,0,0,190.8053,147.0334,3.708044,0,3.708044,242.5048,57.73911,0.1076306,132.2942,60.81907,0,223.0573
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,135.2208,68.7,0,-1,0,68.7,140.1181,0,66.52083,80.04292,96.26117,72.31579,68.7,0,0,187.0973,150.3707,23.94538,0,23.94538,265.2213,63.14781,0.1075507,148.7429,77.00893,0,246.6318
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,16.49203,16.49203,0,-1,0,16.49203,528.8888,0,0,0,87.22449,17.36003,16.49203,0,0,163.1519,171.9215,69.86446,0,69.86446,331.5006,78.92855,0.1073181,18.14123,69.77959,0,259.146
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,51.37375,51.37375,0,-1,0,51.37375,168.5322,0,0,0,86.5813,54.07763,51.37375,0,0,93.28746,234.7995,32.50367,0,32.50367,362.3363,86.27037,0.1072103,56.51112,69.26504,0,321.3808
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,69.62823,68.7,0,-1,0,68.7,150.6993,0,0.9282309,7.891054,103.5304,72.31579,68.7,0,0,60.78379,264.0528,31.21463,0,31.21463,391.9491,93.32102,0.1071069,76.59106,82.82434,0,367.5833
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,54.03088,0,0,83.60004,0,0,0,0,29.56916,292.146,29.56916,0,29.56916,420.0009,100,0.1070092,0,66.88003,0,375.746
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,40.39308,40.39308,0,-1,0,40.39308,185.0327,32.22137,0,0,74.7404,42.51903,40.39308,0,0,0,318.7582,0,0,0,420.0009,100,0.1070092,44.43239,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,-1,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070092,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,109.9192,68.7,0,-1,0,68.7,36.40633,0,41.21922,52.21114,25.01114,72.31579,68.7,0,0,0,318.7582,0,47.30465,-47.30465,370.1374,88.12777,0.1070092,120.9111,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,26.38627,26.38627,0,-1,0,26.38627,15.73167,0,0,0,4.151001,27.77502,26.38627,0,0,52.56071,271.4536,0,23.62402,-23.62402,345.2355,82.19875,0.1070092,29.0249,3.320801,0,275.6046
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.80963,247.8296,0,0,0,345.2355,82.19875,0.1070092,0,0,0,247.8296
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,118.3942,68.7,0,-1,0,68.7,0,0,49.69421,61.53363,0,72.31579,68.7,0,0,78.80963,247.8296,0,72.31579,-72.31579,269.0079,64.04938,0.1070092,130.2336,0,0,247.8296
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,105.924,68.7,0,-1,0,68.7,0,0,37.22403,47.81643,0,72.31579,68.7,0,0,159.1605,175.5138,0,72.31579,-72.31579,192.7804,45.9,0.1070092,116.5164,0,0,175.5138
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,12.26986,12.26986,0,-1,0,12.26986,0,0,1.776357E-15,0,0,12.91565,12.26986,0,0,239.5114,103.198,0,12.91565,-12.91565,179.1661,42.65851,0.1070092,13.49685,0,0,103.198
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,58.06213,58.06213,0,-1,0,58.06213,0,0,7.105427E-15,0,0,61.11803,58.06213,0,0,253.8621,90.28233,0,61.11803,-61.11803,114.742,27.31948,0.1070092,63.86834,0,0,90.28233
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,15.00111,15.00111,0,-1,0,15.00111,0,0,1.776357E-15,0,0,15.79064,15.00111,0,0,321.771,29.1643,0,15.79064,-15.79064,98.09725,23.35644,0.1070092,16.50122,0,0,29.1643
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,128.7413,12.70498,0,-1,0,12.70498,0,0,116.0363,128.9105,0,13.37367,12.70498,0,0,339.3162,13.37367,0,13.37367,-13.37367,84.00017,20,0.1070092,141.6154,0,0,13.37367
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,78.9802,0,0,-1,0,0,0,0,78.9802,86.87822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070092,86.87822,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,42.72587,0,0,-1,0,0,0,0,42.72587,46.99846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070092,46.99846,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,55.60829,0,0,-1,0,0,0,0,55.60829,61.16912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070092,61.16912,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,56.15714,56.15714,81,0,22.761,56.15714,0,0,0,0,0,0,0,24.84286,23.60072,354.1758,0,23.60072,0,23.60072,106.3898,25.33085,0.1071466,61.77285,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,64.33843,64.33843,81,0,22.761,64.33843,0,0,0,0,0,0,0,16.66156,15.82849,330.5751,21.24065,15.82849,0,15.82849,121.406,28.90613,0.1072387,70.77228,0,81,21.24065
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,121.3703,121.3703,66.49329,0,19.0908,121.3703,18.35621,7.105427E-15,0,14.56235,22.27899,57.76527,54.87701,0,0,314.7466,35.48629,0,35.48629,-35.48629,84.00017,20,0.1072387,133.5073,17.82319,81,57.76527
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,44.55817,44.55817,81,0,22.761,44.55817,94.26352,0,0,0,42.0021,0,0,36.44183,34.61974,354.1758,0,76.62184,0,76.62184,156.69,37.30708,0.1075112,49.01398,33.60168,81,42.0021
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,44.13541,44.13541,0,-1,0,44.13541,132.9853,0,0,0,58.69363,46.45832,44.13541,0,0,277.554,68.95966,12.2353,0,12.2353,168.2975,40.07074,0.1074708,48.54895,46.9549,0,127.6533
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.59552,1.59552,0,-1,0,1.59552,3021.197,0,0,0,48.2038,1.679495,1.59552,0,0,265.3187,79.97143,46.52431,0,46.52431,212.4343,50.57949,0.1073173,1.755072,38.56304,0,128.1752
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,37.57003,37.57003,0,-1,0,37.57003,111.3886,0,0,0,41.84872,39.54741,37.57003,0,0,218.7944,121.8433,2.301314,0,2.301314,214.6175,51.0993,0.1073097,41.32704,33.47897,0,163.692
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,32.37046,32.37046,0,-1,0,32.37046,111.7175,0,0,0,36.16347,34.07417,32.37046,0,0,216.493,123.9145,2.089303,0,2.089303,216.5996,51.57123,0.1073028,35.6075,28.93077,0,160.078
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,146.6235,68.7,0,-1,0,68.7,63.10032,0,77.92353,92.58588,43.34992,72.31579,68.7,0,0,214.4037,125.7949,0,28.96587,-28.96587,186.0669,44.30155,0.1073028,161.2859,34.67994,0,169.1448
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,18.59212,18.59212,0,-1,0,18.59212,181.0439,0,0,0,33.65991,19.57066,18.59212,0,0,246.588,96.82899,14.08926,0,14.08926,199.4331,47.48398,0.1072564,20.45133,26.92793,0,130.4889
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,-1,0,0,0,0,0,0,62.86414,0,0,0,0,232.4988,109.5093,62.86414,0,62.86414,259.0713,61.68352,0.10705,0,50.29131,0,172.3735
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,99.42845,68.7,0,-1,0,68.7,62.26221,0,30.72845,40.6713,42.77414,72.31579,68.7,0,0,169.6346,166.0871,0,29.54165,-29.54165,227.9317,54.26933,0.10705,109.3713,34.21931,0,208.8612
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,50.39122,50.39122,0,-1,0,50.39122,33.23938,7.105427E-15,0,0,16.74973,53.04338,50.39122,0,0,202.4587,136.5454,0,36.29366,-36.29366,189.6748,45.16057,0.10705,55.43034,13.39978,0,153.2951
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,70.03584,68.7,0,-1,0,68.7,4.026896,0,1.335842,8.339426,2.766478,72.31579,68.7,0,0,242.785,100.2517,0,69.54931,-69.54931,116.3634,27.70551,0.10705,77.03943,2.213182,0,103.0182
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.062,30.70243,0,0,0,116.3634,27.70551,0.10705,0,0,0,30.70243
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,98.59995,29.16731,0,-1,0,29.16731,0,0,69.43264,79.29264,0,30.70243,29.16731,0,0,320.062,30.70243,0,30.70243,-30.70243,84.00017,20,0.10705,108.4599,0,0,30.70243
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,132.6952,0,0,-1,0,0,0,0,132.6952,145.9648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10705,145.9648,0,0,0
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,86.40652,0,0,-1,0,0,0,0,86.40652,95.04717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10705,95.04717,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,102.3647,0,0,-1,0,0,0,0,102.3647,112.6012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10705,112.6012,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,52.57797,0,0,-1,0,0,0,0,52.57797,57.83577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10705,57.83577,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,70.17365,0,0,-1,0,0,0,0,70.17365,77.19102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10705,77.19102,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,32.44921,0,0,-1,0,0,0,0,32.44921,35.69413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10705,35.69413,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,65.6767,0,0,-1,0,0,0,0,65.6767,72.24437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10705,72.24437,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,89.87071,0,0,-1,0,0,0,0,89.87071,98.85779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10705,98.85779,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,78.31676,78.31676,81,0,22.761,78.31676,0,0,0,5.148439,0,0,0,2.683238,2.549076,354.1758,0,2.549076,0,2.549076,86.41843,20.57578,0.1070647,86.14844,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,27.50066,27.50066,81,0,22.761,27.50066,0,0,0,0,0,0,0,53.49934,50.82437,351.6267,2.294168,50.82437,0,50.82437,134.6347,32.05581,0.1073581,30.25073,0,81,2.294168
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,96.22034,96.22034,35.84245,0,11.33614,96.22034,16.1292,0,0,0,15.51957,63.55567,60.37789,0,0,300.8024,48.0361,0,48.0361,-48.0361,84.00017,20,0.1073581,105.8424,12.41565,81,63.55567
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,150.2639,127.2099,81,0,22.761,127.2099,38.23758,0,23.054,75.04829,48.64198,48.64198,46.20988,0,0,354.1758,0,0,0,0,84.00017,20,0.1073581,165.2903,38.91358,81,48.64198
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,25.79663,25.79663,0,-1,0,25.79663,229.3551,0,0,17.13478,59.16589,27.15435,25.79663,0,0,354.1758,0,32.01154,0,32.01154,114.369,27.23066,0.1072532,28.3763,47.33271,0,59.16589
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,148.9464,68.7,0,-1,0,68.7,127.3811,0,80.24643,119.8442,87.51082,72.31579,68.7,0,0,322.1643,28.81038,15.19503,0,15.19503,128.7843,30.66286,0.1072034,163.8411,70.00865,0,116.3212
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,76.07906,68.7,0,-1,0,68.7,130.9744,0,7.379065,26.22927,89.97942,72.31579,68.7,0,0,306.9692,42.48591,17.66363,0,17.66363,145.5414,34.65266,0.1071457,83.68697,71.98354,0,132.4653
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,76.70457,68.7,0,-1,0,68.7,95.36971,0,8.004579,16.46241,65.51899,72.31579,68.7,0,0,289.3056,58.38318,0,6.796797,-6.796797,138.377,32.94684,0.1071457,84.37504,52.4152,0,123.9022
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,89.30657,68.7,0,-1,0,68.7,103.401,0,20.60657,35.73323,71.0365,72.31579,68.7,0,0,296.8576,51.58638,0,1.279291,-1.279291,137.0285,32.62577,0.1071457,98.23723,56.8292,0,122.6229
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,46.00967,46.00967,0,-1,0,46.00967,154.3836,0,0,0,71.03138,48.43123,46.00967,0,0,298.279,50.30709,22.60015,0,22.60015,158.4689,37.73061,0.1070718,50.61063,56.8251,0,121.3385
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,42.54408,42.54408,0,-1,0,42.54408,171.8416,0,0,0,73.10842,44.78324,42.54408,0,0,275.6789,70.64722,28.32518,0,28.32518,185.3405,44.1286,0.1069795,46.79849,58.48674,0,143.7556
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,102.6309,68.7,0,-1,0,68.7,54.35364,0,33.9309,44.194,37.34095,72.31579,68.7,0,0,247.3537,96.13989,0,34.97484,-34.97484,148.4738,35.35083,0.1069795,112.894,29.87276,0,133.4808
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,17.51717,17.51717,0,-1,0,17.51717,99.82999,0,0,0,17.48738,18.43912,17.51717,0,0,286.2146,61.16505,0,0.9517372,-0.9517372,147.4706,35.11197,0.1069795,19.26888,13.98991,0,78.65244
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,158.2775,60.81238,0,-1,0,60.81238,6.248264,0,97.46516,116.1807,3.799718,64.01303,60.81238,0,0,287.2721,60.21331,0,60.21331,-60.21331,84.00017,20,0.1069795,174.1053,3.039774,0,64.01303
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,135.1597,0,0,-1,0,0,0,0,135.1597,148.6757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069795,148.6757,0,0,0
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,51.4677,0,0,-1,0,0,0,0,51.4677,56.61446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069795,56.61446,0,0,0
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,35.75006,0,0,-1,0,0,0,0,35.75006,39.32507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069795,39.32507,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,42.86107,0,0,-1,0,0,0,0,42.86107,47.14718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069795,47.14718,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,51.36573,0,0,-1,0,0,0,0,51.36573,56.50231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069795,56.50231,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,19.65087,0,0,-1,0,0,0,0,19.65087,21.61596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069795,21.61596,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,20.63362,0,0,-1,0,0,0,0,20.63362,22.69698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069795,22.69698,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,24.93872,0,0,-1,0,0,0,0,24.93872,27.43259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069795,27.43259,0,0,0
