Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,47.70832,0,0,-1,0,0,0,0,47.70832,52.47915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069795,52.47915,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,53.44562,0,0,-1,0,0,0,0,53.44562,58.79018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069795,58.79018,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,17.38389,17.38389,81,0,22.761,17.38389,0,0,0,0,0,0,0,63.61611,60.4353,354.1758,0,60.4353,0,60.4353,141.3341,33.65092,0.1073021,19.12228,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.7405,54.39177,68.7,0,68.7,206.5087,49.16863,0.1075225,0,0,81,54.39177
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,15.04675,15.04675,81,0,22.761,15.04675,48.56147,0,0,0,7.306921,0,0,65.95325,62.65559,225.0405,116.2218,69.96251,0,69.96251,272.881,64.97152,0.1078118,16.55142,5.845537,81,123.5287
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,155.078,179.188,75.44585,0,75.44585,344.4552,82.01297,0.1080082,0,5.396679,81,185.9339
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,64.66262,64.66262,0,-1,0,64.66262,10.00821,0,0,2.42888,6.47157,68.06592,64.66262,0,0,79.63214,247.0893,0,61.59435,-61.59435,279.529,66.5544,0.1080082,71.12888,5.177256,0,253.5609
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,148.0703,185.4949,26.87277,0,26.87277,305.0228,72.62432,0.1079206,0,21.49822,0,212.3677
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,68.93532,68.7,0,-1,0,68.7,12.41175,0,0.2353189,7.128851,8.526872,72.31579,68.7,0,0,121.1975,209.6805,0,63.78892,-63.78892,237.7833,56.61497,0.1079206,75.82885,6.821497,0,218.2073
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,157.0607,68.7,0,-1,0,68.7,17.25779,0,88.36066,104.0667,11.8561,72.31579,68.7,0,0,192.0741,145.8915,0,60.45969,-60.45969,174.0532,41.44117,0.1079206,172.7667,9.484882,0,157.7476
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,157.5591,68.7,0,-1,0,68.7,53.42858,0,88.85915,104.6151,36.70543,72.31579,68.7,0,0,259.2515,85.43185,0,35.61036,-35.61036,136.5166,32.50389,0.1079206,173.3151,29.36435,0,122.1373
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,35.28108,35.28108,0,-1,0,35.28108,203.8704,0,0,0,71.92768,37.13798,35.28108,0,0,298.8186,49.82149,34.78971,0,34.78971,169.521,40.36207,0.1078074,38.80919,57.54215,0,121.7492
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,-1,0,0,0,0,0,0,46.32049,0,0,0,0,264.0289,81.13223,46.32049,0,46.32049,213.4645,50.82478,0.1076571,0,37.05639,0,127.4527
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,104.7578,68.7,0,-1,0,68.7,13.47402,0,36.05776,46.53354,9.256651,72.31579,68.7,0,0,217.7084,122.8207,0,63.05914,-63.05914,146.9943,34.99858,0.1076571,115.2335,7.405321,0,132.0773
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,67.01997,65.68886,0,-1,0,65.68886,14.2865,0,1.331108,15.16543,9.384639,69.14616,65.68886,0,0,287.7741,59.76152,0,59.76152,-59.76152,84.00017,20,0.1076571,73.72196,7.507711,0,69.14616
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,134.1268,3.377045,0,-1,0,3.377045,105.2632,0,130.7497,146.864,3.554784,3.554784,3.377045,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,147.5394,2.843827,0,3.554784
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,29.47661,0,0,-1,0,0,0,0,29.47661,32.42427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,32.42427,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,124.6599,0,0,-1,0,0,0,0,124.6599,137.1258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,137.1258,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,79.1981,0,0,-1,0,0,0,0,79.1981,87.11792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,87.11792,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,46.84874,0,0,-1,0,0,0,0,46.84874,51.53361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,51.53361,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,18.89804,0,0,-1,0,0,0,0,18.89804,20.78784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,20.78784,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,16.43928,0,0,-1,0,0,0,0,16.43928,18.08321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,18.08321,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,23.58119,0,0,-1,0,0,0,0,23.58119,25.93931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,25.93931,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,24.14985,0,0,-1,0,0,0,0,24.14985,26.56484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,26.56484,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,8.174153,0,0,-1,0,0,0,0,8.174153,8.991569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076571,8.991569,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.851819,1.851819,74.16761,0,21.0324,1.851819,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1078903,2.037,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.08054,32.08054,81,0,22.761,32.08054,0,0,0,0,0,0,0,48.91946,46.47348,285.4758,61.83,46.47348,0,46.47348,193.2633,46.01499,0.1081524,35.2886,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,239.0023,103.6561,88.94007,0,88.94007,277.6393,66.10446,0.1083026,0,16.19205,81,123.8962
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,53.54323,53.54323,81,0,22.761,53.54323,67.97436,0,0,0,36.39567,0,0,27.45677,26.08393,150.0623,183.7022,62.4796,0,62.4796,336.9126,80.21713,0.1086105,58.89756,29.11654,81,220.0979
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,97.16788,68.7,0,-1,0,68.7,68.99021,0,28.46788,38.18467,47.39628,72.31579,68.7,0,0,87.58266,239.9338,0,24.91951,-24.91951,310.6452,73.96299,0.1086105,106.8847,37.91702,0,287.3301
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,121.7776,68.7,0,-1,0,68.7,85.68643,0,53.07763,65.25539,58.86658,72.31579,68.7,0,0,115.271,215.0143,0,13.44921,-13.44921,296.4684,70.58759,0.1086105,133.9554,47.09326,0,273.8809
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,37.94715,37.94715,0,-1,0,37.94715,236.5609,0,0,0,89.76814,39.94437,37.94715,0,0,130.2146,201.5651,49.82376,0,49.82376,343.7354,81.84161,0.1084492,41.74187,71.81451,0,291.3333
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,22.44869,22.44869,0,-1,0,22.44869,446.2729,0,0,0,100.1824,23.6302,22.44869,0,0,80.39082,246.4065,76.55222,0,76.55222,416.3592,99.13295,0.1082021,24.69356,80.14594,0,346.5889
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,83.55495,68.7,0,-1,0,68.7,126.3964,10.67998,14.85495,23.21044,86.83436,72.31579,68.7,0,0,3.83859,315.3035,3.83859,0,3.83859,420.0009,100,0.1081898,91.91044,69.46748,0,402.1378
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,49.4706,49.4706,0,-1,0,49.4706,116.4609,5.539599,0,0,57.61392,52.07432,49.4706,0,0,0,318.7582,0,0,0,420.0009,100,0.1081898,54.41766,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,22.21171,22.21171,0,-1,0,22.21171,287.3158,40.437,0,0,63.81775,23.38074,22.21171,0,0,0,318.7582,0,0,0,420.0009,100,0.1081898,24.43288,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,30.73317,30.73317,0,-1,0,30.73317,182.7459,23.81291,0,0,56.16362,32.3507,30.73317,0,0,0,318.7582,0,0,0,420.0009,100,0.1081898,33.80649,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,188.7828,68.7,0,-1,0,68.7,17.75071,0,120.0828,138.9611,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1081898,207.6611,9.755791,0,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,61.12184,61.12184,0,-1,0,61.12184,5.834981,0,0,0,3.566448,64.33878,61.12184,0,0,66.80117,258.6372,0,60.77233,-60.77233,292.568,69.65891,0.1081898,67.23402,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,114.7079,68.7,0,-1,0,68.7,0,0,46.00787,57.47866,0,72.31579,68.7,0,0,134.326,197.8649,0,72.31579,-72.31579,216.3405,51.50954,0.1081898,126.1787,0,0,197.8649
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6768,125.5491,0,0,0,216.3405,51.50954,0.1081898,0,0,0,125.5491
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,75.29903,68.7,0,-1,0,68.7,0,0,6.599033,14.12894,0,72.31579,68.7,0,0,214.6768,125.5491,0,72.31579,-72.31579,140.113,33.36016,0.1081898,82.82893,0,0,125.5491
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,100.4847,50.57161,0,-1,0,50.57161,0,0,49.91313,59.9616,0,53.23327,50.57161,0,0,295.0277,53.23327,0,53.23327,-53.23327,84.00017,20,0.1081898,110.5332,0,0,53.23327
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.530611,0,0,-1,0,0,0,0,5.530611,6.083673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081898,6.083673,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,108.9324,0,0,-1,0,0,0,0,108.9324,119.8256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081898,119.8256,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,22.90354,0,0,-1,0,0,0,0,22.90354,25.1939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081898,25.1939,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,64.98553,0,0,-1,0,0,0,0,64.98553,71.48408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081898,71.48408,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,123.2067,0,0,-1,0,0,0,0,123.2067,135.5274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081898,135.5274,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,93.9174,0,0,-1,0,0,0,0,93.9174,103.3091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081898,103.3091,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,57.29326,57.29326,81,0,22.761,57.29326,0,0,0,0,0,0,0,23.70674,22.5214,354.1758,0,22.5214,0,22.5214,105.3658,25.08706,0.1083155,63.02259,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,46.39164,46.39164,81,0,22.761,46.39164,0,0,0,0,0,0,0,34.60836,32.87794,331.6544,20.26926,32.87794,0,32.87794,136.5566,32.51341,0.1084987,51.0308,0,81,20.26926
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,67.56469,67.56469,81,0,22.761,67.56469,36.06361,0,0,0,24.36627,0,0,13.43531,12.76354,298.7765,49.85941,37.12981,0,37.12981,171.781,40.90017,0.1086843,74.32116,19.49301,81,74.22568
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,261.6466,83.27624,97.1968,0,97.1968,263.99,62.85464,0.1088048,0,22.79744,81,111.773
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,164.4498,170.7534,24.38292,0,24.38292,287.1217,68.36217,0.1087263,0,19.50633,0,195.1363
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,99.56575,68.7,0,-1,0,68.7,127.1513,0,30.86575,40.82232,87.35296,72.31579,68.7,0,0,140.0669,192.698,15.03717,0,15.03717,301.3872,71.75871,0.108678,109.5223,69.88237,0,280.0509
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,74.001,68.7,0,-1,0,68.7,131.1543,0,5.301002,12.7011,90.10297,72.31579,68.7,0,0,125.0298,206.2314,17.78719,0,17.78719,318.2616,75.77642,0.1086209,81.4011,72.08238,0,296.3344
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,121.6868,68.7,0,-1,0,68.7,153.3092,0,52.98684,65.15552,105.3234,72.31579,68.7,0,0,107.2426,222.2399,33.00762,0,33.00762,349.5754,83.23206,0.1085151,133.8555,84.25873,0,327.5633
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,67.88574,67.88574,0,-1,0,67.88574,99.59595,0,0,5.97432,67.61146,71.45868,67.88574,0,0,74.23496,251.9468,0,3.847223,-3.847223,345.5201,82.26651,0.1085151,74.67432,54.08916,0,319.5582
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,137.8599,68.7,0,-1,0,68.7,48.5458,0,69.1599,82.94588,33.35097,72.31579,68.7,0,0,78.50965,248.0995,0,38.96482,-38.96482,304.4475,72.48736,0.1085151,151.6459,26.68077,0,281.4505
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,69.48814,68.7,0,-1,0,68.7,25.37194,0,0.788147,7.736962,17.43052,72.31579,68.7,0,0,121.8039,209.1347,0,54.88527,-54.88527,246.5934,58.71259,0.1085151,76.43696,13.94442,0,226.5652
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,127.0842,68.7,0,-1,0,68.7,66.35822,0,58.38421,71.09264,45.5881,72.31579,68.7,0,0,182.7875,154.2495,0,26.72769,-26.72769,218.4199,52.00463,0.1085151,139.7926,36.47048,0,199.8375
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,34.03178,34.03178,0,-1,0,34.03178,62.14678,0,0,0,21.14965,35.82292,34.03178,0,0,212.485,127.5218,0,14.67327,-14.67327,202.9529,48.32203,0.1085151,37.43496,16.91972,0,148.6714
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,179.1341,68.7,0,-1,0,68.7,5.257449,0,110.4341,128.3475,3.611867,72.31579,68.7,0,0,228.7886,112.8485,0,68.70393,-68.70393,130.5326,31.07913,0.1085151,197.0475,2.889494,0,116.4604
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,164.8972,41.93734,0,-1,0,41.93734,0,0,122.9599,139.4496,0,44.14457,41.93734,0,0,305.1263,44.14457,0,44.14457,-44.14457,84.00017,20,0.1085151,181.3869,0,0,44.14457
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,101.6067,0,0,-1,0,0,0,0,101.6067,111.7674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085151,111.7674,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,67.39574,0,0,-1,0,0,0,0,67.39574,74.13531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085151,74.13531,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,69.7582,0,0,-1,0,0,0,0,69.7582,76.73402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085151,76.73402,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,72.56415,0,0,-1,0,0,0,0,72.56415,79.82056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085151,79.82056,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,31.58403,0,0,-1,0,0,0,0,31.58403,34.74243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085151,34.74243,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,45.58757,0,0,-1,0,0,0,0,45.58757,50.14632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085151,50.14632,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,62.56363,0,0,-1,0,0,0,0,62.56363,68.82,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085151,68.82,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,13.80843,0,0,-1,0,0,0,0,13.80843,15.18927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085151,15.18927,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.448862,0,0,-1,0,0,0,0,7.448862,8.193748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085151,8.193748,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,64.15787,64.15787,81,0,22.761,64.15787,0,0,0,0,0,0,0,16.84213,16.00003,354.1758,0,16.00003,0,16.00003,99.17913,23.61403,0.1086035,70.57365,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,71.70119,71.70119,81,0,22.761,71.70119,0,0,0,0,0,0,0,9.298813,8.833872,338.1758,14.40003,8.833872,0,8.833872,107.5597,25.6094,0.1086523,78.87131,0,81,14.40003
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.664219,5.664219,77.98001,0,21.99694,5.664219,380.827,0,0,0,21.57088,0,0,72.31579,68.7,329.3419,22.35051,90.27087,0,90.27087,193.1982,45.99947,0.1088411,6.230641,17.2567,81,43.92139
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,141.0383,141.0383,72.33833,0,20.5696,141.0383,33.24157,0,0,5.442159,46.88335,72.31579,68.7,0,0,239.071,103.5943,0,25.43244,-25.43244,166.39,39.61659,0.1088411,155.1422,37.50668,81,150.4776
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.437615,7.437615,0,-1,0,7.437615,1045.807,0,0,0,77.78306,7.829068,7.437615,0,0,267.3293,78.16186,69.95399,0,69.95399,232.7542,55.41755,0.1086177,8.181376,62.22645,0,155.9449
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,49.55998,49.55998,0,-1,0,49.55998,203.4118,0,0,0,100.8108,52.1684,49.55998,0,0,197.3753,141.1205,48.64243,0,48.64243,278.9005,66.40473,0.1084629,54.51598,80.64866,0,241.9313
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,100.7513,68.7,0,-1,0,68.7,149.6696,0,32.05133,42.12646,102.823,72.31579,68.7,0,0,148.7329,184.8986,30.50725,0,30.50725,307.8422,73.29561,0.108366,110.8265,82.25843,0,287.7217
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.824135,4.824135,0,-1,0,4.824135,2182.617,0,0,0,105.2924,5.078036,4.824135,0,0,118.2256,212.3552,100.2143,0,100.2143,402.9138,95.93167,0.1080489,5.306548,84.23389,0,317.6475
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,45.22488,45.22488,0,-1,0,45.22488,233.6251,40.04021,0,0,105.6566,47.60513,45.22488,0,0,18.0113,302.5481,18.0113,0,18.0113,420.0009,100,0.1079922,49.74736,84.52531,0,408.2047
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,22.78862,22.78862,0,-1,0,22.78862,391.7232,65.28027,0,0,89.26829,23.98802,22.78862,0,0,0,318.7582,0,0,0,420.0009,100,0.1079922,25.06748,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.928153,5.928153,0,-1,0,5.928153,1344.099,73.44011,0,0,79.68027,6.240161,5.928153,0,0,0,318.7582,0,0,0,420.0009,100,0.1079922,6.520968,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,6.294581,6.294581,0,-1,0,6.294581,962.8962,53.98441,0,0,60.61028,6.625875,6.294581,0,0,0,318.7582,0,0,0,420.0009,100,0.1079922,6.924039,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,11.89544,11.89544,0,-1,0,11.89544,268.6173,19.4317,0,0,31.95321,12.52152,11.89544,0,0,0,318.7582,0,0,0,420.0009,100,0.1079922,13.08499,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,51.73109,51.73109,0,-1,0,51.73109,7.151326,0,7.105427E-15,0,3.699459,54.45377,51.73109,0,0,0,318.7582,0,50.75431,-50.75431,366.5011,87.26199,0.1079922,56.90419,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,132.2048,68.7,0,-1,0,68.7,0,0,63.50485,76.72533,0,72.31579,68.7,0,0,56.39368,268.0039,0,72.31579,-72.31579,290.2736,69.11262,0.1079922,145.4253,0,0,268.0039
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.7446,195.6881,0,0,0,290.2736,69.11262,0.1079922,0,0,0,195.6881
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,238.5049,68.7,0,-1,0,68.7,0,0,169.8049,193.6554,0,72.31579,68.7,0,0,136.7446,195.6881,0,72.31579,-72.31579,214.046,50.96324,0.1079922,262.3554,0,0,195.6881
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,18.14411,18.14411,0,-1,0,18.14411,0,0,3.552714E-15,0,0,19.09906,18.14411,0,0,217.0954,123.3723,0,19.09906,-19.09906,193.9138,46.16987,0.1079922,19.95852,0,0,123.3723
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,21.99898,21.99898,0,-1,0,21.99898,0,0,0,0,0,23.15682,21.99898,0,0,238.3166,104.2733,0,23.15682,-23.15682,169.5044,40.35811,0.1079922,24.19888,0,0,104.2733
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,111.1435,68.7,0,-1,0,68.7,0,0,42.4435,53.55785,0,72.31579,68.7,0,0,264.0464,81.11645,0,72.31579,-72.31579,93.27688,22.20874,0.1079922,122.2578,0,0,81.11645
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,25.97587,8.360628,0,-1,0,8.360628,0,0,17.61524,20.21283,0,8.800661,8.360628,0,0,344.3973,8.800661,0,8.800661,-8.800661,84.00017,20,0.1079922,28.57345,0,0,8.800661
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,86.67419,0,0,-1,0,0,0,0,86.67419,95.34161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079922,95.34161,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,91.13925,0,0,-1,0,0,0,0,91.13925,100.2532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079922,100.2532,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,89.30093,0,0,-1,0,0,0,0,89.30093,98.23102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079922,98.23102,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,71.0291,71.0291,81,0,22.761,71.0291,0,0,0,0,0,0,0,9.9709,9.472355,354.1758,0,9.472355,0,9.472355,92.98643,22.13958,0.1080441,78.13201,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,32.25468,32.25468,81,0,22.761,32.25468,0,0,0,0,0,0,0,48.74532,46.30806,344.7035,8.52512,46.30806,0,46.30806,136.9181,32.59949,0.1082975,35.48014,0,81,8.52512
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,23.11359,23.11359,81,0,22.761,23.11359,99.65728,0,0,0,23.03438,0,0,57.88641,54.99209,298.3954,50.20237,78.02647,0,78.02647,210.9405,50.22383,0.1085483,25.42495,18.4275,81,73.23675
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,50.82298,50.82298,81,0,22.761,50.82298,83.82646,0,0,0,42.60311,0,0,30.17702,28.66817,220.3689,120.4262,71.27128,0,71.27128,278.5544,66.32234,0.1088192,55.90528,34.08249,81,163.0293
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,138.8719,68.7,0,-1,0,68.7,85.62961,0,70.17189,84.05908,58.82754,72.31579,68.7,0,0,149.0977,184.5703,0,13.48825,-13.48825,264.3365,62.93714,0.1088192,152.7591,47.06203,0,243.3979
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,136.4527,68.7,0,-1,0,68.7,109.3221,0,67.75269,81.39796,75.1043,72.31579,68.7,0,0,164.0846,171.0821,2.788514,0,2.788514,266.9819,63.567,0.1088104,150.098,60.08344,0,246.1864
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,219.5478,68.7,0,-1,0,68.7,141.7804,0,150.8478,172.8026,97.40311,72.31579,68.7,0,0,161.2961,173.5918,25.08732,0,25.08732,290.7819,69.23364,0.1087313,241.5026,77.92249,0,270.9949
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8459684,0.8459684,0,-1,0,0.8459684,12213.3,0,0,0,103.3207,0.8904931,0.8459684,0,0,136.2088,196.1703,102.4302,0,102.4302,387.9557,92.37022,0.1084095,0.9305652,82.65656,0,299.4911
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,20.00166,20.00166,0,-1,0,20.00166,459.0488,36.98446,0,0,91.81738,21.05438,20.00166,0,0,33.77855,288.3575,33.77855,0,33.77855,420.0009,100,0.1083038,22.00182,73.4539,0,380.1749
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,56.42884,56.42884,0,-1,0,56.42884,124.6976,10.96661,0,0,70.36539,59.39878,56.42884,0,0,0,318.7582,0,0,0,420.0009,100,0.1083038,62.07172,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,96.92247,68.7,0,-1,0,68.7,102.3344,0,28.22247,37.91472,70.30376,72.31579,68.7,0,0,0,318.7582,0,2.012033,-2.012033,417.88,99.49503,0.1083038,106.6147,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,66.03319,66.03319,0,-1,0,66.03319,76.88136,0,0,3.936507,50.76722,69.50862,66.03319,0,0,2.235592,316.7462,0,18.7414,-18.7414,398.1248,94.79143,0.1083038,72.63651,40.61377,0,367.5134
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.663154,5.663154,0,-1,0,5.663154,455.6928,0,0,0,25.80659,5.961215,5.663154,0,0,23.05937,298.0048,19.84537,0,19.84537,416.9518,99.27403,0.1082417,6.229469,20.64527,0,323.8114
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,87.04935,68.7,0,-1,0,68.7,4.940384,0,18.34936,27.05429,3.394044,72.31579,68.7,0,0,3.214002,315.8656,0,68.92175,-68.92175,344.3019,81.97647,0.1082417,95.7543,2.715235,0,319.2597
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.79372,246.9439,0,0,0,344.3019,81.97647,0.1082417,0,0,0,246.9439
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,119.8238,68.7,0,-1,0,68.7,0,0,51.12381,63.1062,0,72.31579,68.7,0,0,79.79372,246.9439,0,72.31579,-72.31579,268.0743,63.8271,0.1082417,131.8062,0,0,246.9439
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,132.3458,68.7,0,-1,0,68.7,0,0,63.64584,76.88042,0,72.31579,68.7,0,0,160.1446,174.6281,0,72.31579,-72.31579,191.8468,45.67772,0.1082417,145.5804,0,0,174.6281
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,52.82478,52.82478,0,-1,0,52.82478,0,0,0,0,0,55.60503,52.82478,0,0,240.4955,102.3123,0,55.60503,-55.60503,133.2339,31.72231,0.1082417,58.10726,0,0,102.3123
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,98.3303,44.37191,0,-1,0,44.37191,0,0,53.95839,63.79142,0,46.70727,44.37191,0,0,302.2788,46.70727,0,46.70727,-46.70727,84.00017,20,0.1082417,108.1633,0,0,46.70727
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082417,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,59.19707,0,0,-1,0,0,0,0,59.19707,65.11678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082417,65.11678,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082417,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,13.41572,0,0,-1,0,0,0,0,13.41572,14.75729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082417,14.75729,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,17.69226,0,0,-1,0,0,0,0,17.69226,19.46148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082417,19.46148,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,17.81258,17.81258,81,0,22.761,17.81258,0,0,0,0,0,0,0,63.18742,60.02805,354.1758,0,60.02805,0,60.02805,140.9478,33.55893,0.1085465,19.59384,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,33.92472,33.92472,81,0,22.761,33.92472,0,0,0,0,0,0,0,47.07528,44.72152,294.1478,54.02525,44.72152,0,44.72152,183.3743,43.66047,0.1087875,37.31719,0,81,54.02525
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,249.4262,94.27461,91.05889,0,91.05889,269.7604,64.22853,0.1089232,0,17.88711,81,116.6335
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,69.80468,69.80468,81,0,22.761,69.80468,72.68301,0,0,0,50.73614,0,0,11.19532,10.63555,158.3673,176.2276,61.3717,0,61.3717,327.9827,78.09096,0.1092099,76.78515,40.58891,81,226.9638
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,37.10697,37.10697,0,-1,0,37.10697,177.6998,0,0,0,65.939,39.05997,37.10697,0,0,96.99565,231.4621,26.87903,0,26.87903,353.4824,84.1623,0.1091259,40.81767,52.7512,0,297.4011
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,75.07318,68.7,0,-1,0,68.7,151.1087,0,6.373178,13.8805,103.8117,72.31579,68.7,0,0,70.11662,255.6533,31.49588,0,31.49588,383.362,91.27648,0.1090276,82.5805,83.04934,0,359.4649
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,106.6851,68.7,0,-1,0,68.7,160.9537,0,37.98514,48.65366,110.5752,72.31579,68.7,0,0,38.62074,283.9996,38.2594,0,38.2594,419.6581,99.91838,0.1089085,117.3537,88.46015,0,394.5747
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,64.87757,64.87757,0,-1,0,64.87757,165.3325,38.61021,0,2.665328,107.2637,68.29218,64.87757,0,0,0.3613387,318.433,0.3613387,0,0.3613387,420.0009,100,0.1089074,71.36533,85.81098,0,425.6967
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,115.0191,68.7,0,-1,0,68.7,139.685,23.64783,46.31908,57.82098,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1089074,126.521,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,141.081,68.7,0,-1,0,68.7,113.3017,5.522497,72.38098,86.48908,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1089074,155.1891,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,-1,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089074,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,43.57048,43.57048,0,-1,0,43.57048,105.7708,0.2211871,0,0,46.08485,45.86367,43.57048,0,0,0,318.7582,0,0,0,420.0009,100,0.1089074,47.92753,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,149.6042,68.7,0,-1,0,68.7,37.74447,0,80.90415,95.86457,25.93045,72.31579,68.7,0,0,0,318.7582,0,46.38534,-46.38534,371.1064,88.35849,0.1089074,164.5646,20.74436,0,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,105.6149,68.7,0,-1,0,68.7,4.929759,0,36.91489,47.47638,3.386744,72.31579,68.7,0,0,51.53926,272.3729,0,68.92905,-68.92905,298.4488,71.0591,0.1089074,116.1764,2.709395,0,275.7596
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,180.2371,68.7,0,-1,0,68.7,0,0,111.5371,129.5608,0,72.31579,68.7,0,0,128.1271,203.4438,0,72.31579,-72.31579,222.2213,52.90972,0.1089074,198.2608,0,0,203.4438
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,63.91664,63.91664,0,-1,0,63.91664,0,0,7.105427E-15,1.608304,0,67.28067,63.91664,0,0,208.478,131.1281,0,67.28067,-67.28067,151.3012,36.02403,0.1089074,70.3083,0,0,131.1281
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.2343,63.84738,0,0,0,151.3012,36.02403,0.1089074,0,0,0,63.84738
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,8.35242,8.35242,0,-1,0,8.35242,0,0,0,0,0,8.792022,8.35242,0,0,283.2343,63.84738,0,8.792022,-8.792022,142.0336,33.81746,0.1089074,9.187662,0,0,63.84738
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,73.06474,52.30259,0,-1,0,52.30259,0,0,20.76215,28.06862,0,55.05536,52.30259,0,0,293.0032,55.05536,0,55.05536,-55.05536,84.00017,20,0.1089074,80.37122,0,0,55.05536
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,20.96936,0,0,-1,0,0,0,0,20.96936,23.0663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089074,23.0663,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,72.56257,0,0,-1,0,0,0,0,72.56257,79.81882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089074,79.81882,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,51.97135,0,0,-1,0,0,0,0,51.97135,57.16848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089074,57.16848,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,139.6834,0,0,-1,0,0,0,0,139.6834,153.6517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089074,153.6517,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,58.16096,0,0,-1,0,0,0,0,58.16096,63.97705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089074,63.97705,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089074,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1089056,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.108834,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,44.78268,44.78268,81,0,22.761,44.78268,107.6887,0,0,0,48.22586,0,0,36.21732,34.40646,330.5682,21.24682,82.63232,0,82.63232,184.7882,43.9971,0.1090642,49.26094,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,57.8508,57.8508,0,-1,0,57.8508,135.4243,0,0,0,78.34402,60.89558,57.8508,0,0,247.9359,95.61591,17.44845,0,17.44845,201.3412,47.93829,0.10901,63.63588,62.67522,0,173.9599
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,80.7308,68.7,0,-1,0,68.7,133.0018,0,12.0308,20.10388,91.3722,72.31579,68.7,0,0,230.4875,111.3195,19.05641,0,19.05641,219.4197,52.24269,0.1089509,88.80388,73.09776,0,202.6917
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,82.18141,68.7,0,-1,0,68.7,127.7363,0,13.48141,21.69956,87.75484,72.31579,68.7,0,0,211.431,128.4703,15.43905,0,15.43905,234.0665,55.73001,0.1089031,90.39956,70.20387,0,216.2251
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,195.992,142.3654,107.9384,0,107.9384,336.4658,80.11075,0.1085699,0,86.35069,0,250.3038
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,130.0916,68.7,0,-1,0,68.7,154.3801,0,61.39156,74.40072,106.0591,72.31579,68.7,0,0,88.05363,239.5099,33.74331,0,33.74331,368.4775,87.73257,0.1084662,143.1007,84.84728,0,345.5691
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,72.79169,68.7,0,-1,0,68.7,120.4481,0,4.091693,11.37086,82.74783,72.31579,68.7,0,0,54.31033,269.8789,10.43204,0,10.43204,378.3742,90.08893,0.1084342,80.07086,66.19827,0,352.6268
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,69.93945,68.7,0,-1,0,68.7,91.57327,0,1.239455,8.2334,62.91084,72.31579,68.7,0,0,43.87828,279.2678,0,9.404949,-9.404949,368.4606,87.72853,0.1084342,76.9334,50.32867,0,342.1786
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,64.98696,64.98696,0,-1,0,64.98696,78.70746,0,0,2.785659,51.14959,68.40733,64.98696,0,0,54.32823,269.8628,0,17.25774,-17.25774,350.2693,83.39729,0.1084342,71.48566,40.91967,0,321.0124
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,-1,0,0,0,0,0,0,23.86919,0,0,0,0,73.50349,252.6051,23.86919,0,23.86919,372.9136,88.78877,0.108361,0,19.09535,0,276.4743
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,-1,0,0,0,0,0,0,3.284551,0,0,0,0,49.63431,274.0873,3.284551,0,3.284551,376.0296,89.53068,0.1083509,0,2.627641,0,277.3719
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,40.88384,40.88384,0,-1,0,40.88384,0,0,0,0,0,43.03562,40.88384,0,0,46.34976,277.0435,0,43.03562,-43.03562,330.6661,78.72986,0.1083509,44.97223,0,0,277.0435
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,271.2816,68.7,0,-1,0,68.7,0,0,202.5816,229.7098,0,72.31579,68.7,0,0,94.16712,234.0078,0,72.31579,-72.31579,254.4385,60.58048,0.1083509,298.4098,0,0,234.0078
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,93.11276,68.7,0,-1,0,68.7,0,0,24.41276,33.72404,0,72.31579,68.7,0,0,174.518,161.692,0,72.31579,-72.31579,178.211,42.43111,0.1083509,102.424,0,0,161.692
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,127.585,68.7,0,-1,0,68.7,0,0,58.88501,71.64351,0,72.31579,68.7,0,0,254.8689,89.37624,0,72.31579,-72.31579,101.9835,24.28173,0.1083509,140.3435,0,0,89.37624
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,49.05932,16.20743,0,-1,0,16.20743,0,0,32.85189,37.75782,0,17.06045,16.20743,0,0,335.2198,17.06045,0,17.06045,-17.06045,84.00017,20,0.1083509,53.96525,0,0,17.06045
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,86.29734,0,0,-1,0,0,0,0,86.29734,94.92708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083509,94.92708,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083509,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,45.73693,0,0,-1,0,0,0,0,45.73693,50.31062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083509,50.31062,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,77.74477,0,0,-1,0,0,0,0,77.74477,85.51925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083509,85.51925,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083509,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083509,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1083501,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,53.2818,53.2818,26.35609,0,8.936091,53.2818,52.7551,0,0,0,28.10886,28.34284,26.9257,0,0,353.9158,0.2339799,0,0.2339799,-0.2339799,84.00017,20,0.1083501,58.60997,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,84.01159,84.01159,81,0,22.761,84.01159,59.58937,0,0,1.900969,50.06198,3.170091,3.011586,0,0,354.1758,0,46.89189,0,46.89189,128.4857,30.59178,0.1085603,92.41274,40.04958,81,50.06198
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,96.07104,68.7,0,-1,0,68.7,115.2917,0,27.37104,50.53656,79.20537,72.31579,68.7,0,0,307.2839,42.2027,6.889581,0,6.889581,135.0217,32.14797,0.1085392,105.6781,63.3643,0,121.4081
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,44.06902,44.06902,0,-1,0,44.06902,177.4863,0,0,0,78.21648,46.38844,44.06902,0,0,300.3943,48.40332,31.82804,0,31.82804,165.2165,39.33718,0.1084417,48.47592,62.57318,0,126.6198
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,51.70472,51.70472,0,-1,0,51.70472,184.3347,0,0,0,95.30977,54.42602,51.70472,0,0,268.5663,77.04855,40.88374,0,40.88374,204.0022,48.57185,0.1083167,56.87519,76.24781,0,172.3583
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,77.13704,68.7,0,-1,0,68.7,160.3333,0,8.437043,16.15075,110.149,72.31579,68.7,0,0,227.6826,113.8439,37.83317,0,37.83317,239.8939,57.11748,0.1082014,84.85075,88.11916,0,223.9929
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,63.59655,63.59655,0,-1,0,63.59655,165.5391,0,0,1.256211,105.2772,66.94374,63.59655,0,0,189.8494,147.8938,38.33343,0,38.33343,276.2602,65.7761,0.1080847,69.95621,84.22174,0,253.1709
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,9.250064,9.250064,0,-1,0,9.250064,991.8599,0,0,0,91.74767,9.736909,9.250064,0,0,151.516,182.3939,82.01076,0,82.01076,354.0624,84.30041,0.107836,10.17507,73.39813,0,274.1415
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,86.4921,68.7,0,-1,0,68.7,105.2124,0,17.7921,26.44131,72.2809,72.31579,68.7,0,0,69.5052,256.2036,0,0.03488849,-0.03488849,354.0256,84.29165,0.107836,95.1413,57.82472,0,328.4844
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,27.95392,27.95392,0,-1,0,27.95392,195.7922,0,0,0,54.73159,29.42518,27.95392,0,0,69.54397,256.1686,25.30641,0,25.30641,378.0334,90.00777,0.1077595,30.74931,43.78527,0,310.9002
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,-1,0,0,0,0,0,0,26.79221,0,0,0,0,44.23756,278.9444,26.79221,0,26.79221,403.4507,96.0595,0.1076786,0,21.43377,0,305.7366
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,55.84646,55.84646,0,-1,0,55.84646,5.830682,0,0,0,3.25623,58.78575,55.84646,0,0,17.44535,303.0574,0,55.52952,-55.52952,344.9175,82.12305,0.1076786,61.43111,2.604984,0,306.3136
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,11.00182,11.00182,0,-1,0,11.00182,0,0,0,0,0,11.58087,11.00182,0,0,79.14481,247.5279,0,11.58087,-11.58087,332.7102,79.21655,0.1076786,12.10201,0,0,247.5279
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,27.53143,27.53143,0,-1,0,27.53143,0,0,3.552714E-15,0,0,28.98045,27.53143,0,0,92.01244,235.947,0,28.98045,-28.98045,302.1621,71.94321,0.1076786,30.28457,0,0,235.947
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,45.33071,45.33071,0,-1,0,45.33071,0,0,0,0,0,47.71654,45.33071,0,0,124.2129,206.9666,0,47.71654,-47.71654,251.8645,59.96761,0.1076786,49.86378,0,0,206.9666
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,32.35208,32.35208,0,-1,0,32.35208,0,0,0,0,0,34.05482,32.35208,0,0,177.2313,159.25,0,34.05482,-34.05482,215.9675,51.42073,0.1076786,35.58729,0,0,159.25
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,44.25488,44.25488,0,-1,0,44.25488,0,0,7.105427E-15,0,0,46.58409,44.25488,0,0,215.07,125.1952,0,46.58409,-46.58409,166.8636,39.72934,0.1076786,48.68037,0,0,125.1952
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,64.9371,64.9371,0,-1,0,64.9371,0,0,0,2.730814,0,68.35484,64.9371,0,0,266.8301,78.61113,0,68.35484,-68.35484,94.81124,22.57406,0.1076786,71.43082,0,0,78.61113
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,45.46529,9.743468,0,-1,0,9.743468,0,0,35.72182,40.26835,0,10.25628,9.743468,0,0,342.7799,10.25628,0,10.25628,-10.25628,84.00017,20,0.1076786,50.01182,0,0,10.25628
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,25.31525,0,0,-1,0,0,0,0,25.31525,27.84677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076786,27.84677,0,0,0
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,29.88932,0,0,-1,0,0,0,0,29.88932,32.87825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076786,32.87825,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,48.26387,0,0,-1,0,0,0,0,48.26387,53.09026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076786,53.09026,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,56.64533,56.64533,81,0,22.761,56.64533,0,0,0,0,0,0,0,24.35467,23.13694,354.1758,0,23.13694,0,23.13694,105.9498,25.22609,0.1078005,62.30986,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,55.04209,55.04209,81,0,22.761,55.04209,2.188066,0,0,0,1.204357,0,0,25.95791,24.66002,331.0389,20.82324,25.86438,0,25.86438,130.4869,31.06824,0.1079357,60.5463,0.9634857,81,22.0276
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,50.90009,50.90009,81,0,22.761,50.90009,30.2089,0,0,0,15.37636,0,0,30.09991,28.59492,305.1745,44.10118,43.97127,0,43.97127,172.2017,41.00032,0.1081543,55.9901,12.30109,81,59.47754
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,41.40788,41.40788,81,0,22.761,41.40788,101.959,0,0,0,42.21905,0,0,39.59212,37.61251,261.2032,83.67532,79.83157,0,79.83157,247.9366,59.0324,0.1083897,45.54867,33.77524,81,125.8944
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,181.3717,155.5237,49.3412,0,49.3412,294.7458,70.17742,0.1082408,0,39.47296,0,204.8649
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,78.14046,68.7,0,-1,0,68.7,106.6865,0,9.440456,17.2545,73.2936,72.31579,68.7,0,0,132.0305,199.9308,0.9778103,0,0.9778103,295.6734,70.39828,0.1082378,85.9545,58.63488,0,273.2244
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,110.0904,68.7,0,-1,0,68.7,104.7422,0,41.39043,52.39947,71.95786,72.31579,68.7,0,0,131.0526,200.8108,0,0.3579292,-0.3579292,295.2961,70.30845,0.1082378,121.0995,57.56629,0,272.7687
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,70.29877,68.7,0,-1,0,68.7,78.29209,0,1.598778,8.628656,53.78667,72.31579,68.7,0,0,131.4503,200.4529,0,18.52912,-18.52912,275.7647,65.65813,0.1082378,77.32866,43.02933,0,254.2396
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,119.368,68.7,0,-1,0,68.7,114.8722,0,50.66801,62.60481,78.91722,72.31579,68.7,0,0,152.0383,181.9238,6.60143,0,6.60143,282.0273,67.14923,0.1082179,131.3048,63.13378,0,260.841
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,19.3878,19.3878,0,-1,0,19.3878,450.9289,0,0,0,87.42519,20.40821,19.3878,0,0,145.4368,187.8651,67.01698,0,67.01698,345.6053,82.2868,0.1080164,21.32658,69.94016,0,275.2903
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,-1,0,0,0,0,0,0,69.2571,0,0,0,0,78.41985,248.1804,69.2571,0,69.2571,411.3083,97.93035,0.1078089,0,55.40569,0,317.4375
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,84.82246,68.7,0,-1,0,68.7,61.65266,0,16.12246,24.60471,42.35538,72.31579,68.7,0,0,9.162744,310.5117,0,29.96041,-29.96041,379.7273,90.41107,0.1078089,93.3047,33.8843,0,352.8671
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,71.8549,68.7,0,-1,0,68.7,33.41272,0,3.154907,10.3404,22.95454,72.31579,68.7,0,0,42.45209,280.5514,0,49.36125,-49.36125,327.6959,78.02268,0.1078089,79.0404,18.36363,0,303.5059
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,45.2575,45.2575,0,-1,0,45.2575,6.647574,0,7.105427E-15,0,3.008526,47.63948,45.2575,0,0,97.29792,231.1901,0,44.63095,-44.63095,280.6508,66.82148,0.1078089,49.78325,2.406821,0,234.1986
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,151.7938,68.7,0,-1,0,68.7,0,0,83.09378,98.27316,0,72.31579,68.7,0,0,146.8879,186.5591,0,72.31579,-72.31579,204.4232,48.6721,0.1078089,166.9732,0,0,186.5591
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,107.4521,68.7,0,-1,0,68.7,0,0,38.75211,49.49731,0,72.31579,68.7,0,0,227.2387,114.2434,0,72.31579,-72.31579,128.1957,30.52273,0.1078089,118.1973,0,0,114.2434
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,111.2244,39.83119,0,-1,0,39.83119,0,0,71.39323,82.51568,0,41.92757,39.83119,0,0,307.5896,41.92757,0,41.92757,-41.92757,84.00017,20,0.1078089,122.3469,0,0,41.92757
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078089,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,43.07623,0,0,-1,0,0,0,0,43.07623,47.38385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078089,47.38385,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,13.84383,0,0,-1,0,0,0,0,13.84383,15.22822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078089,15.22822,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,8.382946,0,0,-1,0,0,0,0,8.382946,9.221241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078089,9.221241,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.840335,0,0,-1,0,0,0,0,5.840335,6.424368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078089,6.424368,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078089,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,20.83781,0,0,-1,0,0,0,0,20.83781,22.9216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078089,22.9216,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,64.41615,64.41615,81,0,22.761,64.41615,0,0,0,0,0,0,0,16.58385,15.75465,354.1758,0,15.75465,0,15.75465,98.94634,23.55861,0.1078911,70.85777,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,100.2101,95.94835,81,0,22.761,95.94835,1.621621,0,4.261784,15.46529,1.555918,15.73511,14.94835,0,0,338.4211,14.17919,0,14.17919,-14.17919,84.00017,20,0.1078911,110.2311,1.244735,81,15.73511
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,58.1081,58.1081,81,0,22.761,58.1081,19.25795,0,0,0,11.19043,0,0,22.8919,21.74731,354.1758,0,32.93774,0,32.93774,115.2477,27.43986,0.1080537,63.91891,8.952344,81,11.19043
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,59.12329,59.12329,81,0,22.761,59.12329,37.71664,0,0,0,22.29932,0,0,21.87671,20.78287,321.2381,29.64396,43.08219,0,43.08219,156.119,37.17112,0.1082598,65.03562,17.83946,81,51.94329
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,7.016454,7.016454,0,-1,0,7.016454,824.0691,0,0,0,57.82042,7.385741,7.016454,0,0,278.1559,68.41794,50.43468,0,50.43468,203.9655,48.56313,0.1081089,7.718099,46.25634,0,126.2384
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,33.7129,33.7129,0,-1,0,33.7129,287.795,0,0,0,97.02406,35.48726,33.7129,0,0,227.7212,113.8092,61.5368,0,61.5368,262.3445,62.46284,0.1079254,37.08419,77.61925,0,210.8332
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,0,0,0,108.0225,0,0,0,0,166.1844,169.1923,108.0225,0,108.0225,364.8236,86.86259,0.1076049,0,86.41801,0,277.2148
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,116.1882,68.7,0,-1,0,68.7,174.3329,0,47.48821,59.10703,119.7667,72.31579,68.7,0,0,58.16188,266.4125,47.45094,0,47.45094,409.8395,97.58065,0.1074647,127.807,95.81338,0,386.1793
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,46.69618,46.69618,0,-1,0,46.69618,157.7798,13.81233,0,0,73.67715,49.15388,46.69618,0,0,10.71095,309.1184,10.71095,0,10.71095,420.0009,100,0.1074331,51.3658,58.94172,0,382.7955
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,183.0907,68.7,0,-1,0,68.7,97.40517,0,114.3907,132.6998,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1074331,201.3997,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,44.97256,44.97256,0,-1,0,44.97256,103.3014,0,0,0,46.45728,47.33954,44.97256,0,0,5.998265,313.3598,0,0.8822662,-0.8822662,413.3804,98.42371,0.1074331,49.46982,37.16582,0,359.8171
