Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,114.2688,68.7,0,-1,0,68.7,56.81876,0,45.56884,56.99572,39.03448,72.31579,68.7,0,0,6.978561,312.4775,0,33.2813,-33.2813,378.2988,90.07097,0.1074331,125.6957,31.22759,0,351.512
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,-1,0,0,0,0,0,0,23.6265,0,0,0,0,43.95779,279.1962,23.6265,0,23.6265,400.7129,95.40764,0.1073634,0,18.9012,0,302.8227
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,35.22783,35.22783,0,-1,0,35.22783,8.751024,0,7.105427E-15,0,3.082796,37.08192,35.22783,0,0,20.33128,300.4601,0,33.99913,-33.99913,364.8747,86.87475,0.1073634,38.75061,2.466237,0,303.5429
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,90.03967,68.7,0,-1,0,68.7,0,0,21.33967,30.34363,0,72.31579,68.7,0,0,58.10809,266.4609,0,72.31579,-72.31579,288.6471,68.72537,0.1073634,99.04363,0,0,266.4609
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,27.38689,27.38689,0,-1,0,27.38689,0,0,3.552714E-15,0,0,28.8283,27.38689,0,0,138.459,194.1452,0,28.8283,-28.8283,258.2594,61.49022,0.1073634,30.12558,0,0,194.1452
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,143.0266,68.7,0,-1,0,68.7,0,0,74.32661,88.62928,0,72.31579,68.7,0,0,170.4904,165.3168,0,72.31579,-72.31579,182.0319,43.34084,0.1073634,157.3293,0,0,165.3168
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,45.86842,45.86842,0,-1,0,45.86842,0,0,7.105427E-15,0,0,48.28254,45.86842,0,0,250.8413,93.00106,0,48.28254,-48.28254,131.1376,31.22318,0.1073634,50.45526,0,0,93.00106
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,24.96057,24.96057,0,-1,0,24.96057,0,0,3.552714E-15,0,0,26.27428,24.96057,0,0,304.4886,44.71852,0,26.27428,-26.27428,103.4421,24.62902,0.1073634,27.45662,0,0,44.71852
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.6822,18.44424,0,0,0,103.4421,24.62902,0.1073634,0,0,0,18.44424
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,77.71308,17.52202,0,-1,0,17.52202,0,0,60.19106,67.96236,0,18.44424,17.52202,0,0,333.6822,18.44424,0,18.44424,-18.44424,84.00017,20,0.1073634,85.48439,0,0,18.44424
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,75.71648,0,0,-1,0,0,0,0,75.71648,83.28812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073634,83.28812,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,36.7109,0,0,-1,0,0,0,0,36.7109,40.382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073634,40.382,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,72.3238,0,0,-1,0,0,0,0,72.3238,79.55618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073634,79.55618,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073634,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,36.98705,36.98705,81,0,22.761,36.98705,4.485385,0,0,0,1.659012,0,0,44.01295,41.81231,354.1758,0,43.47132,0,43.47132,125.2407,29.81915,0.1075867,40.68575,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,62.08129,62.08129,81,0,22.761,62.08129,33.28877,0,0,0,20.6661,0,0,18.91871,17.97278,310.7045,39.12418,38.63887,0,38.63887,161.8967,38.54676,0.1077696,68.28941,16.53288,81,59.79028
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,60.69582,60.69582,81,0,22.761,60.69582,83.64849,0,0,0,50.77114,0,0,20.30417,19.28897,272.0656,73.89917,70.0601,0,70.0601,228.3616,54.3717,0.1080299,66.76541,40.61691,81,124.6703
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,11.45174,11.45174,0,-1,0,11.45174,737.1879,0,0,0,84.42088,12.05447,11.45174,0,0,202.0055,136.9533,72.36641,0,72.36641,297.0144,70.71757,0.1078167,12.59692,67.5367,0,221.3741
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,117.6478,68.7,0,-1,0,68.7,145.5982,0,48.94784,60.71263,100.0259,72.31579,68.7,0,0,129.6391,202.083,27.71016,0,27.71016,323.3026,76.97665,0.1077353,129.4126,80.02076,0,302.109
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,39.50573,39.50573,0,-1,0,39.50573,274.0171,0,0,0,108.2525,41.58498,39.50573,0,0,101.9289,227.0222,66.66748,0,66.66748,386.5489,92.03526,0.1075399,43.45631,86.60197,0,335.2746
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,45.83866,45.83866,0,-1,0,45.83866,246.4273,29.4463,0,0,112.959,48.25122,45.83866,0,0,35.26147,287.0229,35.26147,0,35.26147,420.0009,100,0.1074369,50.42252,90.36719,0,399.9819
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,62.12244,62.12244,0,-1,0,62.12244,153.2561,29.81438,0,0,95.20643,65.39204,62.12244,0,0,0,318.7582,0,0,0,420.0009,100,0.1074369,68.33469,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,57.17812,57.17812,0,-1,0,57.17812,165.3645,34.36481,0,0,94.5523,60.18749,57.17812,0,0,0,318.7582,0,0,0,420.0009,100,0.1074369,62.89593,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,-1,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074369,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,92.20401,68.7,0,-1,0,68.7,64.78773,0,23.50401,32.72441,44.50917,72.31579,68.7,0,0,0,318.7582,0,27.80662,-27.80662,390.6901,93.02126,0.1074369,101.4244,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,-1,0,0,0,0,0,0,26.19575,0,0,0,0,30.89624,290.9516,26.19575,0,26.19575,415.5416,98.93827,0.1073605,0,20.9566,0,317.1474
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,32.16255,32.16255,0,-1,0,32.16255,9.557782,0,0,0,3.074027,33.85532,32.16255,0,0,4.700494,314.5278,0,30.78129,-30.78129,383.0952,91.21297,0.1073605,35.37881,2.459221,0,317.6018
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,44.25726,44.25726,0,-1,0,44.25726,0,0,0,0,0,46.58659,44.25726,0,0,38.90193,283.7465,0,46.58659,-46.58659,333.9886,79.52095,0.1073605,48.68299,0,0,283.7465
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,108.4411,68.7,0,-1,0,68.7,0,0,39.74112,50.58523,0,72.31579,68.7,0,0,90.66481,237.1599,0,72.31579,-72.31579,257.7611,61.37157,0.1073605,119.2852,0,0,237.1599
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.0157,164.8441,0,0,0,257.7611,61.37157,0.1073605,0,0,0,164.8441
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,80.58411,68.7,0,-1,0,68.7,0,0,11.88411,19.94252,0,72.31579,68.7,0,0,171.0157,164.8441,0,72.31579,-72.31579,181.5336,43.22219,0.1073605,88.64252,0,0,164.8441
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,35.10991,35.10991,0,-1,0,35.10991,0,0,0,0,0,36.95779,35.10991,0,0,251.3666,92.52832,0,36.95779,-36.95779,142.5766,33.94675,0.1073605,38.6209,0,0,92.52832
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,128.7892,52.792,0,-1,0,52.792,0,0,75.99719,88.87611,0,55.57052,52.792,0,0,292.4308,55.57052,0,55.57052,-55.57052,84.00017,20,0.1073605,141.6681,0,0,55.57052
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,12.3922,0,0,-1,0,0,0,0,12.3922,13.63142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073605,13.63142,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,50.06518,0,0,-1,0,0,0,0,50.06518,55.0717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073605,55.0717,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073605,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,143.1088,0,0,-1,0,0,0,0,143.1088,157.4197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073605,157.4197,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,17.73344,17.73344,81,0,22.761,17.73344,0,0,0,0,0,0,0,63.26656,60.10323,354.1758,0,60.10323,0,60.10323,141.0191,33.57591,0.1076485,19.50679,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,31.32744,31.32744,81,0,22.761,31.32744,1.67896,0,0,0,0.5259752,0,0,49.67256,47.18893,294.0726,54.09291,47.7149,0,47.7149,186.2854,44.35358,0.1078913,34.46019,0.4207801,81,54.61888
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,126.9461,126.9461,58.24611,0,17.00426,126.9461,20.85063,0,0,0,26.46906,72.31579,68.7,0,0,246.3577,97.03632,0,45.84673,-45.84673,137.9587,32.84725,0.1078913,139.6407,21.17525,81,123.5054
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,91.14059,91.14059,81,0,22.761,91.14059,60.31184,0,0,0,54.96857,10.67431,10.1406,0,0,297.2985,51.1896,44.29426,0,44.29426,179.98,42.85229,0.1080819,100.2547,43.97486,81,106.1582
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,23.93321,23.93321,0,-1,0,23.93321,318.1559,0,0,0,76.14494,25.19286,23.93321,0,0,253.0042,91.05444,50.95208,0,50.95208,228.3174,54.36117,0.1079332,26.32653,60.91595,0,167.1994
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,70.75568,68.7,0,-1,0,68.7,141.4539,0,2.05568,9.131248,97.17884,72.31579,68.7,0,0,202.0521,136.9113,24.86305,0,24.86305,251.9045,59.97715,0.1078608,77.83125,77.74307,0,234.0901
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,87.2234,68.7,0,-1,0,68.7,135.2018,0,18.5234,27.24574,92.88361,72.31579,68.7,0,0,177.1891,159.2881,20.56783,0,20.56783,271.4169,64.62293,0.107801,95.94574,74.30689,0,252.1717
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,93.22521,68.7,0,-1,0,68.7,140.9931,0,24.52521,33.84774,96.86227,72.31579,68.7,0,0,156.6213,177.7991,24.54649,0,24.54649,294.7037,70.16741,0.1077296,102.5477,77.48982,0,274.6614
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,51.56311,51.56311,0,-1,0,51.56311,188.8135,0,0,0,97.35812,54.27696,51.56311,0,0,132.0748,199.8909,43.08116,0,43.08116,335.5741,79.89844,0.1076047,56.71943,77.8865,0,297.2491
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,15.12044,15.12044,0,-1,0,15.12044,637.8574,0,0,0,96.44682,15.91625,15.12044,0,0,88.99361,238.664,80.53058,0,80.53058,411.9721,98.0884,0.1073719,16.63248,77.15746,0,335.1108
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,7.914427,7.914427,0,-1,0,7.914427,884.2883,53.19234,0,0,69.98634,8.330976,7.914427,0,0,8.463028,311.1415,8.463028,0,8.463028,420.0009,100,0.1073475,8.70587,55.98907,0,381.1278
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,72.99979,68.7,0,-1,0,68.7,61.3967,0,4.299796,11.59978,42.17953,72.31579,68.7,0,0,0,318.7582,0,30.13626,-30.13626,388.2344,92.43658,0.1073475,80.29977,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,51.9331,51.9331,0,-1,0,51.9331,51.96523,0,0,0,26.98715,54.66642,51.9331,0,0,33.48473,288.622,0,27.67927,-27.67927,359.0579,85.48981,0.1073475,57.12641,21.58972,0,315.6091
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,73.12622,68.7,0,-1,0,68.7,4.400719,1.421085E-14,4.426223,11.73884,3.023294,72.31579,68.7,0,0,64.23947,260.9427,0,69.2925,-69.2925,286.0172,68.09921,0.1073475,80.43884,2.418635,0,263.966
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,11.85964,11.85964,0,-1,0,11.85964,0,0,1.776357E-15,0,0,12.48383,11.85964,0,0,141.2311,191.6502,0,12.48383,-12.48383,272.8581,64.96609,0.1073475,13.0456,0,0,191.6502
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,51.26096,51.26096,0,-1,0,51.26096,0,0,7.105427E-15,0,0,53.9589,51.26096,0,0,155.1021,179.1664,0,53.9589,-53.9589,215.9804,51.42381,0.1073475,56.38706,0,0,179.1664
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,68.39375,68.39375,0,-1,0,68.39375,0,0,0,6.533117,0,71.99342,68.39375,0,0,215.0564,125.2075,0,71.99342,-71.99342,140.0927,33.35534,0.1073475,75.23312,0,0,125.2075
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,83.20078,50.55336,0,-1,0,50.55336,0,0,32.64742,40.96749,0,53.21406,50.55336,0,0,295.0491,53.21406,0,53.21406,-53.21406,84.00017,20,0.1073475,91.52085,0,0,53.21406
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,94.31787,0,0,-1,0,0,0,0,94.31787,103.7497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073475,103.7497,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,40.20912,0,0,-1,0,0,0,0,40.20912,44.23003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073475,44.23003,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073475,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,84.81848,0,0,-1,0,0,0,0,84.81848,93.30032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073475,93.30032,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,86.87645,0,0,-1,0,0,0,0,86.87645,95.56409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073475,95.56409,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,29.28739,0,0,-1,0,0,0,0,29.28739,32.21613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073475,32.21613,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073475,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,86.51534,82.74328,81,0,22.761,82.74328,2.217743,0,3.772053,13.81821,1.835034,1.835034,1.743282,0,0,354.1758,0,0,0,0,84.00017,20,0.1073475,95.16687,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,44.94757,44.94757,81,0,22.761,44.94757,47.80555,0,0,0,21.48744,0,0,36.05243,34.2498,354.1758,0,55.73724,0,55.73724,136.8772,32.58973,0.1076127,49.44233,17.18995,81,21.48744
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,118.6342,118.6342,81,0,22.761,118.6342,43.69827,0,0,0,51.84109,39.61495,37.6342,0,0,298.4386,50.16352,12.22615,0,12.22615,148.4759,35.35133,0.107665,130.4976,41.47288,81,102.0046
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,39.15522,39.15522,0,-1,0,39.15522,198.5846,0,0,0,77.75623,41.21603,39.15522,0,0,286.2124,61.16705,36.54021,0,36.54021,183.141,43.60491,0.1075596,43.07075,62.20499,0,138.9233
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,93.89705,68.7,0,-1,0,68.7,131.7271,0,25.19705,34.58676,90.49651,72.31579,68.7,0,0,249.6722,94.05324,18.18071,0,18.18071,200.3887,47.71151,0.1075073,103.2868,72.3972,0,184.5497
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,179.4292,68.7,0,-1,0,68.7,146.918,0,110.7292,128.6721,100.9326,72.31579,68.7,0,0,231.4915,110.4159,28.61685,0,28.61685,227.537,54.17538,0.107425,197.3721,80.74612,0,211.3485
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,90.56824,68.7,0,-1,0,68.7,142.3815,0,21.86824,30.92506,97.81609,72.31579,68.7,0,0,202.8746,136.1711,25.50029,0,25.50029,251.7288,59.9353,0.1073518,99.62506,78.25287,0,233.9871
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,15.18333,15.18333,0,-1,0,15.18333,560.6678,0,0,0,85.12807,15.98246,15.18333,0,0,177.3743,159.1213,69.14561,0,69.14561,317.326,75.55367,0.1071537,16.70167,68.10246,0,244.2494
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,62.60979,62.60979,0,-1,0,62.60979,143.9546,0,0,0.1707682,90.12965,65.90504,62.60979,0,0,108.2287,221.3524,24.2246,0,24.2246,340.3075,81.02544,0.1070845,68.87077,72.10371,0,311.482
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,79.87425,68.7,0,-1,0,68.7,90.76991,0,11.17425,19.16168,62.35893,72.31579,68.7,0,0,84.00414,243.1545,0,9.956861,-9.956861,329.8121,78.52653,0.1070845,87.86168,49.88714,0,305.5134
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,142.6129,68.7,0,-1,0,68.7,74.80891,0,73.91289,88.17418,51.39372,72.31579,68.7,0,0,95.06731,233.1976,0,20.92207,-20.92207,307.7583,73.27563,0.1070845,156.8742,41.11498,0,284.5914
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,56.00421,56.00421,0,-1,0,56.00421,36.92027,0,7.105427E-15,0,20.6769,58.9518,56.00421,0,0,118.3141,212.2756,0,38.2749,-38.2749,267.413,63.66963,0.1070845,61.60463,16.54152,0,232.9525
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,155.1194,68.7,0,-1,0,68.7,4.339748,0,86.4194,101.9313,2.981407,72.31579,68.7,0,0,160.8417,174.0007,0,69.33438,-69.33438,194.3281,46.26851,0.1070845,170.6313,2.385125,0,176.9821
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,53.05289,53.05289,0,-1,0,53.05289,0,0,7.105427E-15,0,0,55.84515,53.05289,0,0,237.8799,104.6663,0,55.84515,-55.84515,135.4622,32.25283,0.1070845,58.35818,0,0,104.6663
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,151.4255,46.38008,0,-1,0,46.38008,0,0,105.0454,120.188,0,48.82114,46.38008,0,0,299.9301,48.82114,0,48.82114,-48.82114,84.00017,20,0.1070845,166.5681,0,0,48.82114
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1070845,0,0,0,1.34816E-14
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,31.28989,1.280752E-14,0,-1,0,1.280752E-14,0,0,31.28989,34.41888,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1070845,34.41888,0,0,1.34816E-14
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,7.340639,1.280752E-14,0,-1,0,1.280752E-14,0,0,7.340639,8.074703,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1070845,8.074703,0,0,1.34816E-14
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,57.62151,1.280752E-14,0,-1,0,1.280752E-14,0,0,57.62151,63.38366,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1070845,63.38366,0,0,1.34816E-14
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,37.98289,1.280752E-14,0,-1,0,1.280752E-14,0,0,37.98289,41.78118,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1070845,41.78118,0,0,1.34816E-14
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,39.7816,1.280752E-14,0,-1,0,1.280752E-14,0,0,39.7816,43.75976,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1070845,43.75976,0,0,1.34816E-14
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,25.02724,1.280752E-14,0,-1,0,1.280752E-14,0,0,25.02724,27.52997,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1070845,27.52997,0,0,1.34816E-14
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,26.02726,1.280752E-14,0,-1,0,1.280752E-14,0,0,26.02726,28.62998,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1070845,28.62998,0,0,1.34816E-14
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,104.8224,81,81,0,22.761,81,0,0,23.82237,34.30461,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1070845,115.3046,0,81,1.34816E-14
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,58.45347,58.45347,81,0,22.761,58.45347,3.221267,-3.552714E-15,0,0,1.882942,0,0,22.54653,21.4192,354.1758,1.34816E-14,23.30215,0,23.30215,106.1065,25.26341,0.1072003,64.29881,1.506354,81,1.882942
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,87.785,87.785,81,0,22.761,87.785,22.8413,0,0,0,20.05124,7.14211,6.785005,0,0,330.8737,20.97193,12.90913,0,12.90913,118.3532,28.17928,0.1072553,96.56351,16.04099,81,41.02317
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,103.1017,103.1017,81,0,22.761,103.1017,54.40343,0,0,0,56.09085,23.26493,22.10168,0,0,317.9645,32.59015,32.82593,0,32.82593,149.4946,35.59388,0.1073949,113.4118,44.87268,81,88.681
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,47.36021,47.36021,0,-1,0,47.36021,162.1055,0,0,0,76.77351,49.85285,47.36021,0,0,285.1386,62.13348,26.92066,0,26.92066,175.0338,41.67463,0.107318,52.09623,61.41881,0,138.907
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,72.53269,68.7,0,-1,0,68.7,144.2558,0,3.832694,11.08596,99.10372,72.31579,68.7,0,0,258.218,86.36208,26.78793,0,26.78793,200.4471,47.7254,0.1072416,79.78596,79.28297,0,185.4658
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,78.48994,68.7,0,-1,0,68.7,132.7564,0,9.789939,17.63893,91.20362,72.31579,68.7,0,0,231.43,110.4712,18.88783,0,18.88783,218.3656,51.99171,0.1071878,86.33894,72.9629,0,201.6748
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,70.06165,68.7,0,-1,0,68.7,154.2249,0,1.361643,8.367807,105.9525,72.31579,68.7,0,0,212.5422,127.4703,33.63671,0,33.63671,250.2762,59.58945,0.1070921,77.06781,84.762,0,233.4228
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,69.71963,68.7,0,-1,0,68.7,153.5332,0,1.019625,7.991588,105.4773,72.31579,68.7,0,0,178.9055,157.7433,33.16156,0,33.16156,281.736,67.07987,0.1069979,76.69159,84.38187,0,263.2206
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,122.6019,68.7,0,-1,0,68.7,126.0834,0,53.90188,66.16206,86.61927,72.31579,68.7,0,0,145.7439,187.5887,14.30348,0,14.30348,295.3055,70.31069,0.1069574,134.8621,69.29542,0,274.208
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,116.5179,68.7,0,-1,0,68.7,103.3852,0,47.8179,59.46969,71.02561,72.31579,68.7,0,0,131.4404,200.4618,0,1.290178,-1.290178,293.9455,69.98689,0.1069574,128.1697,56.82049,0,271.4875
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,85.55594,68.7,0,-1,0,68.7,66.14395,0,16.85594,25.41153,45.4409,72.31579,68.7,0,0,132.874,199.1717,0,26.8749,-26.8749,265.6169,63.24199,0.1069574,94.11153,36.35271,0,244.6125
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,-1,0,0,0,0,0,0,17.16792,0,0,0,0,162.735,172.2968,17.16792,0,17.16792,281.9038,67.11983,0.1069087,0,13.73434,0,189.4647
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,226.0912,68.7,0,-1,0,68.7,4.319413,0,157.3912,180.0004,2.967437,72.31579,68.7,0,0,145.567,187.7479,0,69.34835,-69.34835,208.8042,49.7152,0.1069087,248.7003,2.37395,0,190.7153
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,61.50433,61.50433,0,-1,0,61.50433,0,0,7.105427E-15,0,0,64.7414,61.50433,0,0,222.6208,118.3995,0,64.7414,-64.7414,140.5608,33.46679,0.1069087,67.65476,0,0,118.3995
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,9.835549,9.835549,0,-1,0,9.835549,0,0,1.776357E-15,0,0,10.35321,9.835549,0,0,294.5556,53.65815,0,10.35321,-10.35321,129.6476,30.86841,0.1069087,10.8191,0,0,53.65815
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,139.817,41.13969,0,-1,0,41.13969,0,0,98.67732,112.659,0,43.30494,41.13969,0,0,306.0592,43.30494,0,43.30494,-43.30494,84.00017,20,0.1069087,153.7987,0,0,43.30494
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,44.15084,0,0,-1,0,0,0,0,44.15084,48.56593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069087,48.56593,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,23.80633,0,0,-1,0,0,0,0,23.80633,26.18696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069087,26.18696,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,112.3829,0,0,-1,0,0,0,0,112.3829,123.6211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069087,123.6211,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069087,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069087,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069087,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,59.30815,0,0,-1,0,0,0,0,59.30815,65.23897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069087,65.23897,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,32.21214,32.21214,81,0,22.761,32.21214,0,0,0,0,0,0,0,48.78786,46.34847,354.1758,0,46.34847,0,46.34847,127.9702,30.46903,0.1071405,35.43335,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,54.43318,54.43318,81,0,22.761,54.43318,2.004875,0,0,0,1.091317,0,0,26.56682,25.23848,307.8273,41.71363,26.3298,0,26.3298,152.9488,36.41631,0.1072711,59.8765,0.8730538,81,42.80494
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,83.31023,83.31023,81,0,22.761,83.31023,28.11681,0,0,0,23.42418,2.431814,2.310224,0,0,281.4975,65.41045,20.99237,0,20.99237,172.8639,41.158,0.1073598,91.64124,18.73934,81,88.83463
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,260.5052,84.30357,118.2836,0,118.2836,285.0777,67.8755,0.1074108,0,39.66692,81,133.8872
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,92.53349,68.7,0,-1,0,68.7,94.02406,0,23.83348,33.08683,64.59454,72.31579,68.7,0,0,142.2215,190.7589,0,7.721256,-7.721256,276.9387,65.93766,0.1074108,101.7868,51.67562,0,255.3534
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,66.30766,66.30766,0,-1,0,66.30766,108.9875,0,0,4.238428,72.2671,69.79754,66.30766,0,0,150.8007,183.0376,2.469558,0,2.469558,279.2816,66.49548,0.1074038,72.93843,57.81368,0,255.3047
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,0,0,0,91.84639,0,0,0,0,148.3311,185.2602,91.84639,0,91.84639,366.4147,87.24142,0.1071446,0,73.47711,0,277.1066
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.15915,1.15915,0,-1,0,1.15915,7802.097,32.73309,0,0,90.43801,1.220158,1.15915,0,0,56.48476,267.9219,56.48476,0,56.48476,420.0009,100,0.1069857,1.275065,72.35041,0,358.36
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,221.3702,68.7,0,-1,0,68.7,140.2922,24.06496,152.6702,174.8073,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1069857,243.5072,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,99.48874,68.7,0,-1,0,68.7,132.7357,18.87366,30.78874,40.73761,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1069857,109.4376,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,120.9726,68.7,0,-1,0,68.7,98.63486,0,52.2726,64.36987,67.76215,72.31579,68.7,0,0,0,318.7582,0,4.553635,-4.553635,415.2009,98.85715,0.1069857,133.0699,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,31.04803,31.04803,0,-1,0,31.04803,127.9544,1.985593,0,0,39.72733,32.68214,31.04803,0,0,5.059595,314.2046,5.059595,0,5.059595,420.0009,100,0.1069715,34.15284,31.78186,0,353.9319
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,-1,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069715,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,114.7814,68.7,0,-1,0,68.7,4.056776,1.421085E-14,46.08136,57.55949,2.787005,72.31579,68.7,0,0,0,318.7582,0,69.52879,-69.52879,346.7111,82.55009,0.1069715,126.2595,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.2542,249.2294,0,0,0,346.7111,82.55009,0.1069715,0,0,0,249.2294
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,36.26555,36.26555,0,-1,0,36.26555,0,0,7.105427E-15,0,0,38.17426,36.26555,0,0,77.2542,249.2294,0,38.17426,-38.17426,306.4719,72.96935,0.1069715,39.89211,0,0,249.2294
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,74.60515,68.7,0,-1,0,68.7,0,0,5.905146,13.36566,0,72.31579,68.7,0,0,119.6701,211.0552,0,72.31579,-72.31579,230.2443,54.81997,0.1069715,82.06566,0,0,211.0552
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,84.35461,68.7,0,-1,0,68.7,0,0,15.65462,24.09008,0,72.31579,68.7,0,0,200.0209,138.7394,0,72.31579,-72.31579,154.0168,36.67059,0.1069715,92.79008,0,0,138.7394
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.3718,66.4236,0,0,0,154.0168,36.67059,0.1069715,0,0,0,66.4236
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,57.53278,57.53278,0,-1,0,57.53278,0,0,0,0.1836349,0,60.56082,57.53278,0,0,280.3718,66.4236,0,60.56082,-60.56082,90.18008,21.47141,0.1069715,63.28605,0,0,66.4236
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,65.03976,5.569643,0,-1,0,5.569643,0,0,59.47011,65.97409,0,5.862782,5.569643,0,0,347.6616,5.862782,0,5.862782,-5.862782,84.00017,20,0.1069715,71.54373,0,0,5.862782
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,29.16137,0,0,-1,0,0,0,0,29.16137,32.0775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069715,32.0775,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,59.20823,0,0,-1,0,0,0,0,59.20823,65.12904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069715,65.12904,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,58.67132,0,0,-1,0,0,0,0,58.67132,64.53845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069715,64.53845,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,115.9068,81,81,0,22.761,81,0,0,34.90683,46.49752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069715,127.4975,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,72.75573,72.75573,81,0,22.761,72.75573,1.835927,0,0,0,1.335742,0,0,8.244271,7.832058,354.1758,0,9.1678,0,9.1678,92.69751,22.07079,0.107016,80.0313,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,152.3994,110.2439,81,0,22.761,110.2439,20.43833,0,42.15553,74.5198,22.53201,30.78303,29.24388,0,0,345.008,8.251019,0,8.251019,-8.251019,84.00017,20,0.107016,167.6393,18.02561,81,30.78303
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,104.8845,104.8845,81,0,22.761,104.8845,51.00105,0,0,24.20941,53.49218,25.14155,23.88447,0,0,354.1758,0,28.35063,0,28.35063,110.8959,26.40374,0.1071349,115.3729,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,53.94559,53.94559,0,-1,0,53.94559,106.8157,0,0,24.15211,57.62235,56.78483,53.94559,0,0,325.8252,25.51557,0.8375197,0,0.8375197,111.6905,26.59292,0.1071325,59.34015,46.09788,0,83.13792
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,134.6662,68.7,0,-1,0,68.7,109.0157,0,65.96621,108.9471,74.89376,72.31579,68.7,0,0,324.9877,26.26933,2.57797,0,2.57797,114.1362,27.17522,0.1071253,148.1328,59.91501,0,101.1631
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,322.4097,28.58951,72.43428,0,72.43428,182.8533,43.53642,0.1069223,0,57.94742,0,101.0238
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,22.86254,22.86254,0,-1,0,22.86254,429.1986,0,0,0,98.12569,24.06583,22.86254,0,0,249.9754,93.78036,74.05987,0,74.05987,253.1127,60.26481,0.1067156,25.14879,78.50056,0,191.9061
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,29.54563,29.54563,0,-1,0,29.54563,351.2401,0,0,0,103.7761,31.10067,29.54563,0,0,175.9155,160.4342,72.67545,0,72.67545,322.0587,76.68049,0.1065134,32.50019,83.0209,0,264.2104
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,62.72094,62.72094,0,-1,0,62.72094,165.5645,0,0,0.2930336,103.8436,66.02204,62.72094,0,0,103.2401,225.8421,37.82154,0,37.82154,357.9394,85.22349,0.1064086,68.99303,83.07487,0,329.6857
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.9472008,0.9472008,0,-1,0,0.9472008,8696.396,15.95673,0,0,82.37232,0.9970535,0.9472008,0,0,65.41854,259.8815,65.41854,0,65.41854,420.0009,100,0.1062277,1.041921,65.89786,0,342.2539
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,80.09705,68.7,0,-1,0,68.7,56.13541,0,11.39705,19.40675,38.56503,72.31579,68.7,0,0,0,318.7582,0,33.75076,-33.75076,384.4244,91.52944,0.1062277,88.10675,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,125.9409,68.7,0,-1,0,68.7,33.79802,0,57.24092,69.83501,23.21924,72.31579,68.7,0,0,37.50085,285.0075,0,49.09655,-49.09655,332.6721,79.20749,0.1062277,138.535,18.57539,0,308.2267
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,147.4394,68.7,0,-1,0,68.7,4.057215,0,78.73941,93.48335,2.787307,72.31579,68.7,0,0,92.05257,235.9109,0,69.52848,-69.52848,259.3827,61.75765,0.1062277,162.1833,2.229846,0,238.6982
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,75.91575,68.7,0,-1,0,68.7,0,0,7.21575,14.80733,0,72.31579,68.7,0,0,169.3064,166.3824,0,72.31579,-72.31579,183.1551,43.60827,0.1062277,83.50732,0,0,166.3824
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,36.29869,36.29869,0,-1,0,36.29869,0,0,7.105427E-15,0,0,38.20915,36.29869,0,0,249.6573,94.06664,0,38.20915,-38.20915,142.8791,34.01877,0.1062277,39.92856,0,0,94.06664
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,22.401,22.401,0,-1,0,22.401,0,0,3.552714E-15,0,0,23.58,22.401,0,0,292.1119,55.85749,0,23.58,-23.58,118.0236,28.10081,0.1062277,24.6411,0,0,55.85749
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.264275,2.264275,0,-1,0,2.264275,0,0,4.440892E-16,0,0,2.383448,2.264275,0,0,318.3119,32.27749,0,2.383448,-2.383448,115.5113,27.50262,0.1062277,2.490703,0,0,32.27749
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,37.86673,28.39934,0,-1,0,28.39934,0,0,9.467395,13.25407,0,29.89404,28.39934,0,0,320.9602,29.89404,0,29.89404,-29.89404,84.00017,20,0.1062277,41.65341,0,0,29.89404
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,38.19863,0,0,-1,0,0,0,0,38.19863,42.01849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062277,42.01849,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,22.17836,0,0,-1,0,0,0,0,22.17836,24.39619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062277,24.39619,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,27.52423,0,0,-1,0,0,0,0,27.52423,30.27665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062277,30.27665,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,56.95658,0,0,-1,0,0,0,0,56.95658,62.65224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062277,62.65224,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,47.33063,0,0,-1,0,0,0,0,47.33063,52.06369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062277,52.06369,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,27.23189,27.23189,81,0,22.761,27.23189,0,0,0,0,0,0,0,53.7681,51.0797,354.1758,0,51.0797,0,51.0797,132.4586,31.5377,0.1064791,29.95508,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,56.79478,56.79478,81,0,22.761,56.79478,3.562306,0,0,0,2.023204,0,0,24.20522,22.99496,303.0961,45.97173,25.01816,0,25.01816,156.1929,37.18872,0.1066005,62.47426,1.618563,81,47.99493
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,43.70969,43.70969,81,0,22.761,43.70969,33.84372,0,0,0,14.79298,0,0,37.29031,35.4258,278.0779,68.48808,50.21878,0,50.21878,203.8347,48.53196,0.1068358,48.08066,11.83439,81,83.28106
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,227.8592,113.685,114.4091,0,114.4091,312.3727,74.3743,0.1068981,0,36.56729,81,159.3941
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,41.82499,41.82499,0,-1,0,41.82499,103.0176,0,0,0,43.08712,44.02631,41.82499,0,0,113.4501,216.6532,0,0.9391878,-0.9391878,311.3827,74.13858,0.1068981,46.00749,34.46969,0,259.7403
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,94.59649,68.7,0,-1,0,68.7,86.0094,0,25.89649,35.35614,59.08846,72.31579,68.7,0,0,114.4936,215.714,0,13.22733,-13.22733,297.4398,70.81887,0.1068981,104.0561,47.27077,0,274.8025
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,20.50411,20.50411,0,-1,0,20.50411,435.4922,0,0,0,89.29379,21.58327,20.50411,0,0,129.1906,202.4867,67.71052,0,67.71052,361.6757,86.11308,0.1067115,22.55452,71.43503,0,291.7805
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,23.54239,23.54239,0,-1,0,23.54239,387.3922,4.939789,0,0,91.20137,24.78146,23.54239,0,0,61.48012,263.4261,61.48012,0,61.48012,420.0009,100,0.1065426,25.89663,72.9611,0,354.6275
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,14.98263,14.98263,0,-1,0,14.98263,693.9077,88.19441,0,0,103.9656,15.77119,14.98263,0,0,0,318.7582,0,0,0,420.0009,100,0.1065426,16.48089,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065426,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,29.02133,29.02133,0,-1,0,29.02133,193.4551,25.59447,0,0,56.14324,30.54877,29.02133,0,0,0,318.7582,0,0,0,420.0009,100,0.1065426,31.92347,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,18.47597,18.47597,0,-1,0,18.47597,160.863,10.27261,0,0,29.72101,19.44839,18.47597,0,0,0,318.7582,0,0,0,420.0009,100,0.1065426,20.32357,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,40.08554,40.08554,0,-1,0,40.08554,34.09419,0,7.105427E-15,0,13.66684,42.1953,40.08554,0,0,0,318.7582,0,28.52847,-28.52847,389.9292,92.8401,0.1065426,44.0941,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,72.38297,68.7,0,-1,0,68.7,4.137763,0,3.682975,10.92127,2.842643,72.31579,68.7,0,0,31.69829,290.2298,0,69.47314,-69.47314,316.6981,75.40415,0.1065426,79.62127,2.274114,0,293.0724
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,100.5591,68.7,0,-1,0,68.7,0,0,31.85908,41.91499,0,72.31579,68.7,0,0,108.8907,220.7566,0,72.31579,-72.31579,240.4705,57.25478,0.1065426,110.615,0,0,220.7566
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.2416,148.4408,0,0,0,240.4705,57.25478,0.1065426,0,0,0,148.4408
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,135.8279,68.7,0,-1,0,68.7,0,0,67.12788,80.71067,0,72.31579,68.7,0,0,189.2416,148.4408,0,72.31579,-72.31579,164.243,39.1054,0.1065426,149.4107,0,0,148.4408
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,78.21987,68.7,0,-1,0,68.7,0,0,9.519871,17.34186,0,72.31579,68.7,0,0,269.5924,76.12504,0,72.31579,-72.31579,88.01546,20.95602,0.1065426,86.04185,0,0,76.12504
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,75.94852,3.618784,0,-1,0,3.618784,0,0,72.32973,79.92458,0,3.809246,3.618784,0,0,349.9433,3.809246,0,3.809246,-3.809246,84.00017,20,0.1065426,83.54337,0,0,3.809246
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,15.26073,0,0,-1,0,0,0,0,15.26073,16.7868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065426,16.7868,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065426,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,131.2856,0,0,-1,0,0,0,0,131.2856,144.4142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065426,144.4142,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,39.1453,0,0,-1,0,0,0,0,39.1453,43.05983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065426,43.05983,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,37.19375,0,0,-1,0,0,0,0,37.19375,40.91312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065426,40.91312,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,20.11687,20.11687,81,0,22.761,20.11687,0,0,0,0,0,0,0,60.88313,57.83897,354.1758,0,57.83897,0,57.83897,138.871,33.06446,0.1068231,22.12856,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,296.3368,52.05507,70.72467,0,70.72467,205.9663,49.03951,0.1070048,0,1.619735,81,54.07974
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,54.31937,54.31937,81,0,22.761,54.31937,24.18973,0,0,0,13.13971,0,0,26.68063,25.3466,225.6122,115.7073,38.48631,0,38.48631,242.4777,57.73266,0.1071815,59.7513,10.51177,81,128.847
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,43.35736,43.35736,81,0,22.761,43.35736,95.01743,0,0,0,41.19705,0,0,37.64264,35.76051,187.1259,150.345,76.95756,0,76.95756,315.486,75.11557,0.1074073,47.6931,32.95764,81,191.542
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,66.9459,66.9459,0,-1,0,66.9459,88.63237,0,0,4.940489,59.33574,70.46937,66.9459,0,0,110.1683,219.6068,0,11.13363,-11.13363,303.7502,72.32132,0.1074073,73.64049,47.46859,0,278.9425
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,108.9033,68.7,0,-1,0,68.7,122.8456,0,40.20332,51.09366,84.39494,72.31579,68.7,0,0,122.539,208.4731,12.07916,0,12.07916,315.2094,75.04971,0.1073742,119.7937,67.51596,0,292.8681
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,0,0,0,101.5735,0,0,0,0,110.4598,219.3444,101.5735,0,101.5735,411.5706,97.99279,0.107096,0,81.25883,0,320.9179
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,94.65513,0,0,103.5414,0,0,0,0,8.886305,310.7606,8.886305,0,8.886305,420.0009,100,0.1070717,0,82.83315,0,414.302
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070717,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,45.47556,45.47556,0,-1,0,45.47556,184.2376,35.91407,0,0,83.78308,47.86901,45.47556,0,0,0,318.7582,0,0,0,420.0009,100,0.1070717,50.02312,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,53.89526,53.89526,0,-1,0,53.89526,88.20305,0,0,0,47.53727,56.73186,53.89526,0,0,0,318.7582,0,9.194592,-9.194592,410.3089,97.6924,0.1070717,59.28479,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,60.07353,60.07353,0,-1,0,60.07353,37.63572,0,0,0,22.60911,63.23529,60.07353,0,0,10.21621,309.5636,0,40.62619,-40.62619,367.4851,87.49628,0.1070717,66.08088,18.08729,0,332.1727
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,-1,0,0,0,0,0,0,16.26163,0,0,0,0,55.35642,268.9374,16.26163,0,16.26163,382.9123,91.1694,0.1070273,0,13.0093,0,285.1991
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.750106,1.750106,0,-1,0,1.750106,144.6973,0,0,0,2.532355,1.842216,1.750106,0,0,39.0948,283.5729,0.6901388,0,0.6901388,383.567,91.32529,0.1070254,1.925116,2.025884,0,286.1053
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.40466,284.194,0,0,0,383.567,91.32529,0.1070254,0,0,0,284.194
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.40466,284.194,0,0,0,383.567,91.32529,0.1070254,0,0,0,284.194
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,77.27451,68.7,0,-1,0,68.7,0,0,8.574508,16.30196,0,72.31579,68.7,0,0,38.40466,284.194,0,72.31579,-72.31579,307.3394,73.17591,0.1070254,85.00196,0,0,284.194
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,41.98851,41.98851,0,-1,0,41.98851,0,0,0,0,0,44.19843,41.98851,0,0,118.7555,211.8783,0,44.19843,-44.19843,260.7502,62.08326,0.1070254,46.18736,0,0,211.8783
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8649,167.6798,0,0,0,260.7502,62.08326,0.1070254,0,0,0,167.6798
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8649,167.6798,0,0,0,260.7502,62.08326,0.1070254,0,0,0,167.6798
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8649,167.6798,0,0,0,260.7502,62.08326,0.1070254,0,0,0,167.6798
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8649,167.6798,0,0,0,260.7502,62.08326,0.1070254,0,0,0,167.6798
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,58.00865,58.00865,0,-1,0,58.00865,0,0,7.105427E-15,0,0,61.06174,58.00865,0,0,167.8649,167.6798,0,61.06174,-61.06174,196.3855,46.75836,0.1070254,63.80952,0,0,167.6798
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,71.66899,68.7,0,-1,0,68.7,0,0,2.968988,10.13589,0,72.31579,68.7,0,0,235.7113,106.6181,0,72.31579,-72.31579,120.158,28.60898,0.1070254,78.83588,0,0,106.6181
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,61.54839,61.54839,28.96121,0,9.595186,61.54839,0,0,7.105427E-15,0,0,34.30229,32.58718,0,0,316.0622,34.30229,0,34.30229,-34.30229,84.00017,20,0.1070254,67.70322,0,81,34.30229
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,12.97212,12.97212,81,0,22.761,12.97212,15.26543,0,0,0,1.980249,0,0,68.02789,64.62649,354.1758,0,66.60674,0,66.60674,147.1889,35.0449,0.1072786,14.26933,1.5842,81,1.980249
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,72.31579,0,20.56389,0,0,0,0,0,20.94731,0,0,72.31579,68.7,287.5691,59.94606,89.64731,0,89.64731,232.2358,55.29412,0.107406,0,16.75784,81,80.89337
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,72.31579,0,20.56389,0,0,0,0,0,42.96818,0,0,72.31579,68.7,197.9218,140.6286,111.6682,0,111.6682,338.1735,80.51734,0.1074729,0,34.37455,81,183.5968
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,84.08572,68.7,0,-1,0,68.7,109.0163,0,15.38573,23.7943,74.89417,72.31579,68.7,0,0,86.25358,241.13,2.578385,0,2.578385,340.6196,81.09974,0.1074659,92.4943,59.91534,0,316.0242
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,52.39928,52.39928,0,-1,0,52.39928,148.8349,0,0,0,77.98843,55.15714,52.39928,0,0,83.67519,243.4505,22.83129,0,22.83129,362.2792,86.25679,0.1074038,57.63921,62.39074,0,321.439
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,14.00943,14.00943,0,-1,0,14.00943,681.0955,19.82693,0,0,95.41761,14.74677,14.00943,0,0,60.84391,263.9987,60.84391,0,60.84391,420.0009,100,0.1072387,15.41038,76.33409,0,359.4163
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072387,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,157.4821,68.7,0,-1,0,68.7,133.6968,19.53389,88.78206,104.5303,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1072387,173.2303,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,61.74461,61.74461,0,-1,0,61.74461,128.8807,14.58257,0,0,79.5769,64.99433,61.74461,0,0,0,318.7582,0,0,0,420.0009,100,0.1072387,67.91908,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,-1,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072387,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,30.71112,30.71112,0,-1,0,30.71112,161.0654,17.13748,0,0,49.46497,32.32749,30.71112,0,0,0,318.7582,0,0,0,420.0009,100,0.1072387,33.78223,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,62.24749,62.24749,0,-1,0,62.24749,45.18151,0,7.105427E-15,0,28.12436,65.52367,62.24749,0,0,0,318.7582,0,37.39932,-37.39932,380.5785,90.61375,0.1072387,68.47224,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,54.50843,54.50843,0,-1,0,54.50843,3.453508,0,0,0,1.882453,57.37729,54.50843,0,0,41.5548,281.3589,0,55.49484,-55.49484,322.0818,76.68599,0.1072387,59.95927,1.505962,0,283.2414
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,75.16647,68.7,0,-1,0,68.7,0,0,6.466466,13.98311,0,72.31579,68.7,0,0,103.2157,225.8641,0,72.31579,-72.31579,245.8543,58.53661,0.1072387,82.68311,0,0,225.8641
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,145.0071,68.7,0,-1,0,68.7,0,0,76.30714,90.80785,0,72.31579,68.7,0,0,183.5666,153.5483,0,72.31579,-72.31579,169.6267,40.38723,0.1072387,159.5079,0,0,153.5483
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,24.95041,24.95041,0,-1,0,24.95041,0,0,3.552714E-15,0,0,26.26359,24.95041,0,0,263.9175,81.23248,0,26.26359,-26.26359,141.9425,33.79576,0.1072387,27.44545,0,0,81.23248
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,28.35147,28.35147,0,-1,0,28.35147,0,0,3.552714E-15,0,0,29.84366,28.35147,0,0,293.0993,54.96889,0,29.84366,-29.84366,110.4845,26.30578,0.1072387,31.18662,0,0,54.96889
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,121.84,23.86897,0,-1,0,23.86897,0,0,97.97107,110.1551,0,25.12523,23.86897,0,0,326.2589,25.12523,0,25.12523,-25.12523,84.00017,20,0.1072387,134.024,0,0,25.12523
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,50.90952,0,0,-1,0,0,0,0,50.90952,56.00048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072387,56.00048,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,55.45304,0,0,-1,0,0,0,0,55.45304,60.99834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072387,60.99834,0,0,0
