Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,25.98725,0,0,-1,0,0,0,0,25.98725,28.58597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072387,28.58597,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,56.37875,0,0,-1,0,0,0,0,56.37875,62.01663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072387,62.01663,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,32.16915,0,0,-1,0,0,0,0,32.16915,35.38606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072387,35.38606,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072387,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,35.76136,35.76136,81,0,22.761,35.76136,5.11838,0,0,0,1.830402,0,0,45.23864,42.97671,354.1758,0,44.80711,0,44.80711,126.5079,30.12087,0.1074507,39.3375,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,7.014119,7.014119,79.32991,0,22.33847,7.014119,311.1775,0,0,0,21.82636,0,0,72.31579,68.7,309.3687,40.3264,90.52636,0,90.52636,212.3888,50.56865,0.107624,7.715531,17.46109,81,62.15276
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,51.20439,51.20439,81,0,22.761,51.20439,60.69767,0,0,0,31.07987,0,0,29.79561,28.30583,218.8423,121.8001,59.3857,0,59.3857,268.727,63.98249,0.1078825,56.32483,24.8639,81,152.88
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,58.40176,58.40176,0,-1,0,58.40176,75.49981,0,7.105427E-15,0,44.09322,61.47554,58.40176,0,0,159.4566,175.2473,0,17.38232,-17.38232,250.4044,59.61998,0.1078825,64.24194,35.27457,0,219.3405
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,178.7703,157.8649,84.69548,0,84.69548,330.7536,78.7507,0.1076533,0,67.75639,0,242.5604
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,79.041,68.7,0,-1,0,68.7,115.4896,0,10.341,18.2451,79.34134,72.31579,68.7,0,0,94.07484,234.0909,7.025552,0,7.025552,337.4186,80.33761,0.1076343,86.9451,63.47307,0,313.4322
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,122.8341,68.7,0,-1,0,68.7,127.0126,0,54.13407,66.41747,87.25766,72.31579,68.7,0,0,87.04929,240.4139,14.94187,0,14.94187,351.5937,83.71262,0.107594,135.1175,69.80613,0,327.6715
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,147.1118,68.7,0,-1,0,68.7,122.4472,0,78.41177,93.12295,84.12122,72.31579,68.7,0,0,72.10742,253.8615,11.80543,0,11.80543,362.7933,86.3792,0.1075622,161.823,67.29697,0,337.9828
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,142.0321,68.7,0,-1,0,68.7,78.6703,0,73.33208,87.53529,54.0465,72.31579,68.7,0,0,60.30199,264.4864,0,18.26929,-18.26929,343.5358,81.79408,0.1075622,156.2353,43.2372,0,318.5329
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,71.07858,68.7,0,-1,0,68.7,67.63234,0,2.378572,9.486429,46.46342,72.31579,68.7,0,0,80.6012,246.2171,0,25.85237,-25.85237,316.285,75.30581,0.1075622,78.18643,37.17073,0,292.6806
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,175.266,68.7,0,-1,0,68.7,35.79036,0,106.566,124.0926,24.58798,72.31579,68.7,0,0,109.3261,220.3648,0,47.72781,-47.72781,265.9755,63.32737,0.1075622,192.7926,19.67038,0,244.9527
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,-1,0,0,0,0,0,0,15.4372,0,0,0,0,162.357,172.637,15.4372,0,15.4372,280.6205,66.81428,0.1075206,0,12.34976,0,188.0742
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,-1,0,0,0,0,0,0,1.744246,0,0,0,0,146.9198,186.5304,1.744246,0,1.744246,282.2752,67.20826,0.1075159,0,1.395397,0,188.2747
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,62.20976,62.20976,0,-1,0,62.20976,0,0,7.105427E-15,0,0,65.48396,62.20976,0,0,145.1755,188.1003,0,65.48396,-65.48396,213.2491,50.77349,0.1075159,68.43074,0,0,188.1003
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,93.29186,68.7,0,-1,0,68.7,0,0,24.59186,33.92105,0,72.31579,68.7,0,0,217.9355,122.6163,0,72.31579,-72.31579,137.0216,32.62411,0.1075159,102.621,0,0,122.6163
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,75.93058,47.78548,0,-1,0,47.78548,0,0,28.14509,35.73815,0,50.30051,47.78548,0,0,298.2863,50.30051,0,50.30051,-50.30051,84.00017,20,0.1075159,83.52364,0,0,50.30051
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,98.24644,0,0,-1,0,0,0,0,98.24644,108.0711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075159,108.0711,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,5.230972,0,0,-1,0,0,0,0,5.230972,5.754069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075159,5.754069,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,43.46755,0,0,-1,0,0,0,0,43.46755,47.8143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075159,47.8143,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,106.4074,0,0,-1,0,0,0,0,106.4074,117.0481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075159,117.0481,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075159,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,29.48924,0,0,-1,0,0,0,0,29.48924,32.43816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075159,32.43816,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,84.05398,0,0,-1,0,0,0,0,84.05398,92.45938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075159,92.45938,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,28.50632,28.50632,81,0,22.761,28.50632,0,0,0,0,0,0,0,52.49368,49.869,354.1758,0,49.869,0,49.869,131.3101,31.26424,0.107751,31.35695,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,304.3068,44.8821,69.97238,0,69.97238,197.6917,47.06936,0.1079282,0,1.017908,81,46.15448
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,77.5268,77.5268,81,0,22.761,77.5268,27.37652,0,0,0,21.22414,0,0,3.473195,3.299535,234.3344,107.8572,24.52368,0,24.52368,220.9569,52.60868,0.108028,85.27949,16.97931,81,129.0814
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,101.8272,101.8272,81,0,22.761,101.8272,23.81251,0,0,0,24.24761,21.92336,20.8272,0,0,209.8107,129.9286,2.324246,0,2.324246,223.1619,53.13367,0.1080373,112.0099,19.39809,81,154.1762
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,100.1917,68.7,0,-1,0,68.7,35.76805,0,31.49165,41.51082,24.57265,72.31579,68.7,0,0,207.4865,132.0204,0,47.74313,-47.74313,172.8362,41.15139,0.1080373,110.2108,19.65812,0,156.593
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,260.5344,84.27724,75.14915,0,75.14915,244.1289,58.12582,0.107835,0,60.11932,0,159.4264
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,43.77432,43.77432,0,-1,0,43.77432,167.9966,0,0,0,73.53937,46.07823,43.77432,0,0,185.3853,151.9115,27.46113,0,27.46113,270.1808,64.32864,0.1077612,48.15175,58.83149,0,225.4509
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,117.6909,68.7,0,-1,0,68.7,126.256,0,48.99087,60.75996,86.73785,72.31579,68.7,0,0,157.9241,176.6265,14.42207,0,14.42207,283.8628,67.58625,0.1077226,129.46,69.39028,0,263.3643
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,0,0,0,109.7697,0,0,0,0,143.5021,189.6064,109.7697,0,109.7697,387.9995,92.38065,0.107429,0,87.81578,0,299.3761
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,43.32803,0,0,77.06037,0,0,0,0,33.73235,288.3991,33.73235,0,33.73235,420.0009,100,0.1073392,0,61.6483,0,365.4595
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7763625,0.7763625,0,-1,0,0.7763625,4729.34,35.89959,0,0,36.71682,0.8172237,0.7763625,0,0,0,318.7582,0,0,0,420.0009,100,0.1073392,0.8539987,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,-1,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073392,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,-1,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073392,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,36.35741,36.35741,0,-1,0,36.35741,3.817731,0,0,0,1.388028,38.27095,36.35741,0,0,0,318.7582,0,36.88293,-36.88293,381.1228,90.74335,0.1073392,39.99315,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.98103,281.8753,0,0,0,381.1228,90.74335,0.1073392,0,0,0,281.8753
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.98103,281.8753,0,0,0,381.1228,90.74335,0.1073392,0,0,0,281.8753
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,4.203514,4.203514,0,-1,0,4.203514,0,0,0,0,0,4.424751,4.203514,0,0,40.98103,281.8753,0,4.424751,-4.424751,376.4587,89.63285,0.1073392,4.623865,0,0,281.8753
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,29.36125,29.36125,0,-1,0,29.36125,0,0,3.552714E-15,0,0,30.90658,29.36125,0,0,45.89742,277.4506,0,30.90658,-30.90658,343.8803,81.87611,0.1073392,32.29738,0,0,277.4506
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.23807,246.544,0,0,0,343.8803,81.87611,0.1073392,0,0,0,246.544
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.23807,246.544,0,0,0,343.8803,81.87611,0.1073392,0,0,0,246.544
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.23807,246.544,0,0,0,343.8803,81.87611,0.1073392,0,0,0,246.544
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,47.87107,47.87107,0,-1,0,47.87107,0,0,0,0,0,50.3906,47.87107,0,0,80.23807,246.544,0,50.3906,-50.3906,290.764,69.22938,0.1073392,52.65818,0,0,246.544
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,36.47602,36.47602,0,-1,0,36.47602,0,0,7.105427E-15,0,0,38.39581,36.47602,0,0,136.2276,196.1534,0,38.39581,-38.39581,250.2912,59.59303,0.1073392,40.12362,0,0,196.1534
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,25.76595,25.76595,0,-1,0,25.76595,0,0,0,0,0,27.12206,25.76595,0,0,178.8896,157.7576,0,27.12206,-27.12206,221.7021,52.7861,0.1073392,28.34255,0,0,157.7576
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,115.7177,115.7177,47.01771,0,14.16348,115.7177,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,209.0253,130.6355,0,72.31579,-72.31579,145.4745,34.63673,0.1073392,127.2895,0,81,130.6355
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,90.22337,90.22337,32.95764,0,10.60628,90.22337,2.172385,0,0,0,1.959998,60.27971,57.26572,0,0,289.3761,58.31971,0,58.31971,-58.31971,84.00017,20,0.1073392,99.2457,1.567999,81,60.27971
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,117.6349,91.25018,81,0,22.761,91.25018,11.82426,0,26.38474,46.34837,10.78965,10.78965,10.25017,0,0,354.1758,0,0,0,0,84.00017,20,0.1073392,129.3984,8.631724,81,10.78965
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,25.05119,25.05119,81,0,22.761,25.05119,76.01505,0,0,0,19.04267,0,0,55.94881,53.15137,354.1758,0,72.19405,0,72.19405,152.4895,36.30694,0.1075701,27.55631,15.23414,81,19.04267
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,137.5311,68.7,0,-1,0,68.7,40.12778,0,68.83107,84.3204,27.56778,72.31579,68.7,0,0,281.9818,64.97464,0,44.748,-44.748,105.3209,25.07636,0.1075701,151.2842,22.05423,0,92.54242
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,95.10657,62.13081,0,-1,0,62.13081,72.70824,0,32.97575,76.81882,45.17422,65.40086,62.13081,0,0,331.7018,20.22663,0,20.22663,-20.22663,84.00017,20,0.1075701,104.6172,36.13938,0,65.40086
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,354.1758,0,32.80791,0,32.80791,115.1245,27.41054,0.1074828,0,26.24633,0,32.80791
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.905359,5.905359,0,-1,0,5.905359,409.8607,0,0,0,24.20374,6.216167,5.905359,0,0,321.3679,29.52712,17.98758,0,17.98758,132.189,31.47351,0.107435,6.495895,19.363,0,53.73087
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,116.3682,60.89618,0,-1,0,60.89618,30.19122,0,55.47202,81.08167,18.3853,64.10124,60.89618,0,0,303.3803,45.71594,0,45.71594,-45.71594,84.00017,20,0.107435,128.005,14.70824,0,64.10124
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,48.74522,40.63003,0,-1,0,40.63003,105.2632,0,8.115189,45.49373,42.76845,42.76845,40.63003,0,0,354.1758,0,0,0,0,84.00017,20,0.107435,53.61974,34.21476,0,42.76845
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,25.0883,22.5267,0,-1,0,22.5267,105.2632,0,2.5616,23.09179,23.71232,23.71232,22.5267,0,0,354.1758,0,0,0,0,84.00017,20,0.107435,27.59714,18.96986,0,23.71232
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,-1,0,0,0,0,0,0,18.59686,0,0,0,0,354.1758,0,18.59686,0,18.59686,101.6427,24.20059,0.1073856,0,14.87748,0,18.59686
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,133.3251,19.61621,0,-1,0,19.61621,19.94,0,113.7089,130.0141,3.911472,20.64864,19.61621,0,0,335.5789,16.73717,0,16.73717,-16.73717,84.00017,20,0.1073856,146.6576,3.129178,0,20.64864
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,78.91854,1.892475,0,-1,0,1.892475,105.2632,0,77.02607,86.4319,1.992079,1.992079,1.892475,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,86.8104,1.593663,0,1.992079
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,69.61446,0,0,-1,0,0,0,0,69.61446,76.57591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,76.57591,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,22.14796,0,0,-1,0,0,0,0,22.14796,24.36276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,24.36276,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,22.00293,0,0,-1,0,0,0,0,22.00293,24.20322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,24.20322,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,25.41941,0,0,-1,0,0,0,0,25.41941,27.96135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,27.96135,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,101.5894,0,0,-1,0,0,0,0,101.5894,111.7484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,111.7484,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,19.65633,0,0,-1,0,0,0,0,19.65633,21.62196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,21.62196,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,96.50371,0,0,-1,0,0,0,0,96.50371,106.1541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,106.1541,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.443383,0,0,-1,0,0,0,0,2.443383,2.687721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,2.687721,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,20.37142,0,0,-1,0,0,0,0,20.37142,22.40857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,22.40857,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,12.21529,0,0,-1,0,0,0,0,12.21529,13.43682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073856,13.43682,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,44.9357,44.9357,81,0,22.761,44.9357,0,0,0,0,0,0,0,36.0643,34.26108,354.1758,0,34.26108,0,34.26108,116.5031,27.73878,0.1075451,49.42927,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,115.5525,111.0826,81,0,22.761,111.0826,0.7479789,0,4.469961,16.65668,0.8308741,31.66585,30.08256,0,0,319.9147,30.83497,0,30.83497,-30.83497,84.00017,20,0.1075451,127.1078,0.6646993,81,31.66585
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,354.1758,0,95.90942,0,95.90942,174.9878,41.66368,0.1076516,0,21.76753,81,27.20941
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,70.13959,70.13959,81,0,22.761,70.13959,69.72662,0,0,0,48.90596,0,0,10.86042,10.3174,258.2664,86.31847,59.22336,0,59.22336,231.172,55.04085,0.1078911,77.15354,39.12477,81,135.2244
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,82.35002,68.7,0,-1,0,68.7,98.75277,0,13.65002,21.88502,67.84315,72.31579,68.7,0,0,199.043,139.6195,0,4.472639,-4.472639,226.4575,53.91833,0.1078911,90.58502,54.27452,0,207.4626
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,11.31653,11.31653,0,-1,0,11.31653,846.814,0,0,0,95.82996,11.91214,11.31653,0,0,204.0126,135.1469,83.91783,0,83.91783,306.0689,72.87341,0.1076689,12.44818,76.66397,0,230.9768
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,72.82149,68.7,0,-1,0,68.7,145.6025,0,4.12149,11.40364,100.0289,72.31579,68.7,0,0,120.0948,210.6729,27.7131,0,27.7131,332.3599,79.13314,0.1075957,80.10364,80.02312,0,310.7018
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,60.05356,60.05356,0,-1,0,60.05356,161.5631,0,0,0,97.02441,63.21427,60.05356,0,0,92.3817,235.6147,33.81014,0,33.81014,364.435,86.77006,0.1075065,66.05891,77.61953,0,332.6391
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,28.22045,28.22045,0,-1,0,28.22045,318.5068,1.606761,0,0,89.88406,29.70574,28.22045,0,0,58.57156,266.0438,58.57156,0,58.57156,420.0009,100,0.1073524,31.04249,71.90725,0,355.9279
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073524,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,73.21515,68.7,0,-1,0,68.7,93.5686,0,4.515152,11.83667,64.28163,72.31579,68.7,0,0,0,318.7582,0,8.034158,-8.034158,411.5321,97.98363,0.1073524,80.53667,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,12.43576,12.43576,0,-1,0,12.43576,440.9216,32.81483,0,0,54.83194,13.09027,12.43576,0,0,8.926842,310.7241,8.926842,0,8.926842,420.0009,100,0.1073289,13.67933,43.86555,0,365.556
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,235.7947,68.7,0,-1,0,68.7,37.00737,0,167.0947,190.6742,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1073289,259.3742,20.33925,0,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,121.2964,68.7,0,-1,0,68.7,3.799253,0,52.59636,64.72599,2.610087,72.31579,68.7,0,0,52.10192,271.8665,0,69.7057,-69.7057,297.0963,70.73708,0.1073289,133.426,2.088069,0,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,73.10262,68.7,0,-1,0,68.7,0,0,4.402619,11.71288,0,72.31579,68.7,0,0,129.5527,202.1608,0,72.31579,-72.31579,220.8688,52.58771,0.1073289,80.41288,0,0,202.1608
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,64.73141,64.73141,0,-1,0,64.73141,0,0,0,2.504552,0,68.13833,64.73141,0,0,209.9036,129.845,0,68.13833,-68.13833,149.0447,35.48677,0.1073289,71.20455,0,0,129.845
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,10.58642,10.58642,0,-1,0,10.58642,0,0,1.776357E-15,0,0,11.1436,10.58642,0,0,285.6128,61.70668,0,11.1436,-11.1436,137.2983,32.69001,0.1073289,11.64506,0,0,61.70668
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,31.94528,31.94528,0,-1,0,31.94528,0,0,7.105427E-15,0,0,33.62661,31.94528,0,0,297.9946,50.56308,0,33.62661,-33.62661,101.8528,24.25061,0.1073289,35.13981,0,0,50.56308
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,81.26806,16.08964,0,-1,0,16.08964,0,0,65.17841,73.30522,0,16.93647,16.08964,0,0,335.3575,16.93647,0,16.93647,-16.93647,84.00017,20,0.1073289,89.39487,0,0,16.93647
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,60.05017,0,0,-1,0,0,0,0,60.05017,66.05519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073289,66.05519,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,62.83195,0,0,-1,0,0,0,0,62.83195,69.11515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073289,69.11515,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,23.66511,0,0,-1,0,0,0,0,23.66511,26.03163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073289,26.03163,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,77.24918,0,0,-1,0,0,0,0,77.24918,84.9741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073289,84.9741,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.252999,0,0,-1,0,0,0,0,3.252999,3.578299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073289,3.578299,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,59.92887,59.92887,81,0,22.761,59.92887,0,0,0,0,0,0,0,21.07112,20.01757,354.1758,0,20.01757,0,20.01757,102.9905,24.5215,0.1074213,65.92176,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,117.4876,100.3233,81,0,22.761,100.3233,2.317044,0,17.16423,30.67964,2.324536,20.34035,19.32333,0,0,334.1582,18.01581,0,18.01581,-18.01581,84.00017,20,0.1074213,129.2363,1.859629,81,20.34035
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,354.1758,0,86.1117,0,86.1117,165.6929,39.45061,0.1075527,0,13.92936,81,17.4117
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,30.41136,30.41136,81,0,22.761,30.41136,105.3843,7.105427E-15,0,0,32.0488,0,0,50.58864,48.05921,268.0641,77.50053,80.108,0,80.108,241.69,57.54513,0.1077588,33.4525,25.63904,81,109.5493
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,21.17869,21.17869,0,-1,0,21.17869,197.2295,0,0,0,41.77063,22.29336,21.17869,0,0,187.9561,149.5977,19.47726,0,19.47726,260.1678,61.94458,0.1077077,23.29656,33.4165,0,191.3684
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,130.3623,68.7,0,-1,0,68.7,113.5872,0,61.66227,74.6985,78.0344,72.31579,68.7,0,0,168.4788,167.1273,5.71861,0,5.71861,265.5929,63.23629,0.1076927,143.3985,62.42752,0,245.1617
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,124.5408,68.7,0,-1,0,68.7,90.48146,0,55.84078,68.29485,62.16076,72.31579,68.7,0,0,162.7602,172.274,0,10.15503,-10.15503,254.8886,60.68764,0.1076927,136.9949,49.72861,0,234.4348
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,50.06951,50.06951,0,-1,0,50.06951,161.8018,0,0,0,81.01337,52.70475,50.06951,0,0,174.0436,162.119,28.30862,0,28.30862,281.7445,67.08189,0.1076186,55.07646,64.81069,0,243.1324
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,35.45296,35.45296,0,-1,0,35.45296,201.2266,0,0,0,71.3408,37.31891,35.45296,0,0,145.735,187.5967,34.02189,0,34.02189,314.0205,74.76664,0.1075296,38.99826,57.07264,0,258.9376
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,58.94179,58.94179,0,-1,0,58.94179,100.326,0,0,0,59.13393,62.04399,58.94179,0,0,111.7131,218.2164,0,2.910064,-2.910064,310.953,74.03629,0.1075296,64.83597,47.30714,0,277.3504
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,28.72058,28.72058,0,-1,0,28.72058,164.5593,0,0,0,47.2624,30.23219,28.72058,0,0,114.9465,215.3064,17.03021,0,17.03021,327.1093,77.88301,0.1074851,31.59264,37.80992,0,262.5688
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,9.904143,9.904143,0,-1,0,9.904143,138.8876,0,0,0,13.75563,10.42541,9.904143,0,0,97.91628,230.6336,3.330212,0,3.330212,330.2686,78.63523,0.1074764,10.89456,11.0045,0,244.3892
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,76.19332,68.7,0,-1,0,68.7,5.218045,0,7.493322,15.11265,3.584797,72.31579,68.7,0,0,94.58607,233.6308,0,68.731,-68.731,257.8198,61.38554,0.1074764,83.81265,2.867837,0,237.2156
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,40.91683,40.91683,0,-1,0,40.91683,4.921738,7.105427E-15,0,0,2.013819,43.07035,40.91683,0,0,170.9538,164.8998,0,41.05653,-41.05653,214.5424,51.08142,0.1074764,45.00851,1.611055,0,166.9136
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,217.6476,68.7,0,-1,0,68.7,0,0,148.9476,170.7123,0,72.31579,68.7,0,0,216.5722,123.8432,0,72.31579,-72.31579,138.3149,32.93204,0.1074764,239.4123,0,0,123.8432
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.9231,51.52745,0,0,0,138.3149,32.93204,0.1074764,0,0,0,51.52745
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,91.43222,48.95108,0,-1,0,48.95108,0,0,42.48114,51.62436,0,51.52745,48.95108,0,0,296.9231,51.52745,0,51.52745,-51.52745,84.00017,20,0.1074764,100.5754,0,0,51.52745
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,46.27105,0,0,-1,0,0,0,0,46.27105,50.89816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074764,50.89816,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,37.79867,0,0,-1,0,0,0,0,37.79867,41.57854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074764,41.57854,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,58.7785,0,0,-1,0,0,0,0,58.7785,64.65636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074764,64.65636,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,30.02844,0,0,-1,0,0,0,0,30.02844,33.03129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074764,33.03129,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074764,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,30.761,0,0,-1,0,0,0,0,30.761,33.8371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074764,33.8371,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,14.00631,0,0,-1,0,0,0,0,14.00631,15.40694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074764,15.40694,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,44.28715,44.28715,81,0,22.761,44.28715,0,0,0,0,0,0,0,36.71285,34.87721,354.1758,0,34.87721,0,34.87721,117.0876,27.87794,0.1076359,48.71586,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,7.937948,7.937948,80.25374,0,22.5722,7.937948,8.586294,0,0,0,0.6815755,0,0,72.31579,68.7,319.2986,31.38949,69.38158,0,69.38158,182.9087,43.54961,0.1078637,8.731743,0.5452604,81,32.07106
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,22.68941,22.68941,81,0,22.761,22.68941,128.5678,0,0,0,29.17127,0,0,58.31059,55.39506,249.917,93.83291,84.56633,0,84.56633,263.1354,62.65116,0.1080561,24.95835,23.33702,81,123.0042
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,86.27406,86.27406,81,0,22.761,86.27406,68.00696,0,0,0,58.67236,5.551641,5.274058,0,0,165.3507,169.9426,53.12072,0,53.12072,313.5302,74.64989,0.1082601,94.90147,46.93789,81,228.615
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,32.80841,32.80841,0,-1,0,32.80841,225.2312,0,0,0,73.89479,34.53517,32.80841,0,0,112.23,217.7513,39.35962,0,39.35962,350.87,83.5403,0.1081573,36.08925,59.11583,0,291.646
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,23.89744,23.89744,0,-1,0,23.89744,410.3623,0.04053576,0,0,98.06609,25.1552,23.89744,0,0,72.87035,253.1749,72.87035,0,72.87035,420.0009,100,0.1079675,26.28718,78.45287,0,351.241
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079675,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,91.8243,68.7,0,-1,0,68.7,166.7021,42.20858,23.12429,32.30672,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1079675,101.0067,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079675,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,182.4666,68.7,0,-1,0,68.7,143.7205,26.42018,113.7666,132.0132,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1079675,200.7132,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,55.41462,55.41462,0,-1,0,55.41462,146.0938,22.62616,0,0,80.95734,58.33117,55.41462,0,0,0,318.7582,0,0,0,420.0009,100,0.1079675,60.95608,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,10.9201,10.9201,0,-1,0,10.9201,513.8663,44.61988,0,0,56.11473,11.49485,10.9201,0,0,0,318.7582,0,0,0,420.0009,100,0.1079675,12.01211,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,34.18797,34.18797,0,-1,0,34.18797,65.04841,0,0,0,22.23873,35.98734,34.18797,0,0,0,318.7582,0,13.74861,-13.74861,405.5085,96.54946,0.1079675,37.60677,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,96.65353,68.7,0,-1,0,68.7,3.649222,0,27.95353,37.61889,2.507016,72.31579,68.7,0,0,15.27623,305.0096,0,69.80878,-69.80878,331.9236,79.02927,0.1079675,106.3189,2.005613,0,307.5166
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,60.66237,60.66237,0,-1,0,60.66237,0,0,0,0,0,63.85513,60.66237,0,0,92.84153,235.2009,0,63.85513,-63.85513,264.6144,63.00331,0.1079675,66.72861,0,0,235.2009
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,143.3576,68.7,0,-1,0,68.7,0,0,74.65755,88.99331,0,72.31579,68.7,0,0,163.7917,171.3457,0,72.31579,-72.31579,188.3869,44.85393,0.1079675,157.6933,0,0,171.3457
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,143.2159,68.7,0,-1,0,68.7,0,0,74.51591,88.83751,0,72.31579,68.7,0,0,244.1425,99.02993,0,72.31579,-72.31579,112.1593,26.70455,0.1079675,157.5375,0,0,99.02993
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,77.6293,25.37844,0,-1,0,25.37844,0,0,52.25087,60.01379,0,26.71414,25.37844,0,0,324.4934,26.71414,0,26.71414,-26.71414,84.00017,20,0.1079675,85.39223,0,0,26.71414
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,59.94552,0,0,-1,0,0,0,0,59.94552,65.94007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079675,65.94007,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,34.97469,0,0,-1,0,0,0,0,34.97469,38.47216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079675,38.47216,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079675,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,44.08723,0,0,-1,0,0,0,0,44.08723,48.49596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079675,48.49596,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,16.45092,0,0,-1,0,0,0,0,16.45092,18.09601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079675,18.09601,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,14.86426,0,0,-1,0,0,0,0,14.86426,16.35068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079675,16.35068,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,39.37505,39.37505,81,0,22.761,39.37505,0,0,0,0,0,0,0,41.62495,39.5437,354.1758,0,39.5437,0,39.5437,121.5146,28.93199,0.1081463,43.31255,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,98.28143,98.28143,62.19164,0,18.00249,98.28143,2.441886,0,0,0,2.39992,37.98925,36.08979,0,0,314.6321,35.58933,0,35.58933,-35.58933,84.00017,20,0.1081463,108.1096,1.919936,81,37.98925
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,354.1758,0,89.39926,0,89.39926,168.8118,40.1932,0.1082656,0,16.55941,81,20.69926
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,54.05429,54.05429,81,0,22.761,54.05429,71.31647,0,0,0,38.54961,0,0,26.94571,25.59842,264.7766,80.45934,64.14803,0,64.14803,229.6679,54.68273,0.1085086,59.45972,30.83969,81,119.0089
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,20.82023,20.82023,0,-1,0,20.82023,320.7929,0,0,0,66.78983,21.91603,20.82023,0,0,200.6285,138.1926,44.87379,0,44.87379,272.239,64.81866,0.1083919,22.90225,53.43186,0,204.9824
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,0,0,0,96.96225,0,0,0,0,155.7547,178.579,96.96225,0,96.96225,364.2254,86.72016,0.1081408,0,77.5698,0,275.5412
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,142.6116,68.7,0,-1,0,68.7,145.5267,0,73.91155,88.17271,99.97684,72.31579,68.7,0,0,58.79247,265.845,27.66105,0,27.66105,390.467,92.96815,0.1080694,156.8727,79.98148,0,365.8218
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,69.92256,68.7,0,-1,0,68.7,148.5209,0,1.222558,8.214814,102.0338,72.31579,68.7,0,0,31.13141,290.74,29.71806,0,29.71806,418.66,99.68076,0.1079927,76.91482,81.62708,0,392.7738
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,109.5788,0,0,110.9922,0,0,0,0,1.413356,317.4862,1.413356,0,1.413356,420.0009,100,0.1079891,0,88.79374,0,428.4784
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079891,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,55.65685,55.65685,0,-1,0,55.65685,143.0286,21.01908,0,0,79.60524,58.58616,55.65685,0,0,0,318.7582,0,0,0,420.0009,100,0.1079891,61.22253,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,17.29311,17.29311,0,-1,0,17.29311,314.8263,36.23998,0,0,54.44326,18.20328,17.29311,0,0,0,318.7582,0,0,0,420.0009,100,0.1079891,19.02242,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,24.09694,24.09694,0,-1,0,24.09694,90.58479,0,0,0,21.82816,25.3652,24.09694,0,0,0,318.7582,0,3.537036,-3.537036,416.2725,99.1123,0.1079891,26.50663,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,32.18069,32.18069,0,-1,0,32.18069,6.625255,0,7.105427E-15,0,2.132053,33.87442,32.18069,0,0,3.93004,315.2212,0,31.74236,-31.74236,382.8131,91.14579,0.1079891,35.39876,1.705642,0,317.3532
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,26.62329,26.62329,0,-1,0,26.62329,0,0,3.552714E-15,0,0,28.02451,26.62329,0,0,39.19933,283.4788,0,28.02451,-28.02451,353.2727,84.11237,0.1079891,29.28561,0,0,283.4788
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.33768,255.4543,0,0,0,353.2727,84.11237,0.1079891,0,0,0,255.4543
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.33768,255.4543,0,0,0,353.2727,84.11237,0.1079891,0,0,0,255.4543
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,79.89147,68.7,0,-1,0,68.7,0,0,11.19147,19.18062,0,72.31579,68.7,0,0,70.33768,255.4543,0,72.31579,-72.31579,277.0451,65.96299,0.1079891,87.88062,0,0,255.4543
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,23.84398,23.84398,0,-1,0,23.84398,0,0,3.552714E-15,0,0,25.09893,23.84398,0,0,150.6886,183.1385,0,25.09893,-25.09893,250.5885,59.66382,0.1079891,26.22838,0,0,183.1385
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,80.74878,68.7,0,-1,0,68.7,0,0,12.04878,20.12366,0,72.31579,68.7,0,0,178.5762,158.0396,0,72.31579,-72.31579,174.361,41.51444,0.1079891,88.82365,0,0,158.0396
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,32.95408,32.95408,0,-1,0,32.95408,0,0,7.105427E-15,0,0,34.68851,32.95408,0,0,258.9271,85.72381,0,34.68851,-34.68851,137.7961,32.80853,0.1079891,36.24949,0,0,85.72381
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,72.96215,48.48354,0,-1,0,48.48354,0,0,24.47861,31.77483,0,51.0353,48.48354,0,0,297.4699,51.0353,0,51.0353,-51.0353,84.00017,20,0.1079891,80.25836,0,0,51.0353
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,77.36568,0,0,-1,0,0,0,0,77.36568,85.10225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079891,85.10225,0,0,0
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.67941,0,0,-1,0,0,0,0,46.67941,51.34735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079891,51.34735,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,34.90296,34.90296,81,0,22.761,34.90296,0,0,0,0,0,0,0,46.09704,43.79219,354.1758,0,43.79219,0,43.79219,125.5451,29.89163,0.1081853,38.39325,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,55.11992,55.11992,81,0,22.761,55.11992,3.392187,0,0,0,1.869771,0,0,25.88008,24.58608,310.3836,39.41297,26.45585,0,26.45585,150.6433,35.86738,0.1083023,60.6319,1.495817,81,41.28274
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,101.5946,101.5946,32.89455,0,10.59032,101.5946,16.66266,0,1.421085E-14,0,16.92836,72.31579,68.7,0,0,283.9278,63.22324,0,55.38743,-55.38743,92.25983,21.96658,0.1083023,111.754,13.54268,81,80.1516
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,41.27302,41.27302,81,0,22.761,41.27302,53.36734,-7.105427E-15,0,0,22.02631,0,0,39.72698,37.74063,345.4694,7.835805,59.76695,0,59.76695,148.9597,35.46653,0.1085539,45.40032,17.62105,81,29.86212
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,146.4839,68.7,0,-1,0,68.7,56.07283,0,77.78393,95.26838,38.52203,72.31579,68.7,0,0,285.7024,61.62606,0,33.79375,-33.79375,113.338,26.98518,0.1085539,161.1323,30.81763,0,100.1481
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,53.42736,53.42736,0,-1,0,53.42736,115.5562,0,0,20.59907,61.73866,56.23933,53.42736,0,0,323.251,27.8323,5.499322,0,5.499322,118.5551,28.22735,0.1085397,58.7701,49.39092,0,89.57096
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.345984,1.345984,0,-1,0,1.345984,5954.185,0,0,0,80.14236,1.416825,1.345984,0,0,317.7517,32.78169,78.72554,0,78.72554,193.2407,46.0096,0.1083368,1.480582,64.11389,0,112.9241
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,26.53572,26.53572,0,-1,0,26.53572,286.5011,0,0,0,76.0251,27.93233,26.53572,0,0,239.0262,103.6347,48.09277,0,48.09277,238.8655,56.87263,0.1082133,29.18929,60.82008,0,179.6598
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,122.1425,68.7,0,-1,0,68.7,147.1247,0,53.44251,65.65676,101.0747,72.31579,68.7,0,0,190.9334,146.9182,28.75887,0,28.75887,266.1486,63.36858,0.1081395,134.3568,80.85973,0,247.9928
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,84.67593,68.7,0,-1,0,68.7,147.3838,0,15.97592,24.44352,101.2527,72.31579,68.7,0,0,162.1745,172.8012,28.9369,0,28.9369,293.6005,69.90475,0.1080654,93.14352,81.00214,0,274.0538
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,-1,0,0,0,0,0,0,83.35218,0,0,0,0,133.2376,198.8444,83.35218,0,83.35218,372.6754,88.73205,0.1078525,0,66.68175,0,282.1966
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,81.24843,68.7,0,-1,0,68.7,64.35973,0,12.54843,20.67327,44.21514,72.31579,68.7,0,0,49.88544,273.8613,0,28.10065,-28.10065,343.0547,81.67952,0.1078525,89.37328,35.37211,0,318.0765
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,69.38525,68.7,0,-1,0,68.7,34.21288,0,0.6852546,7.62378,23.50425,72.31579,68.7,0,0,81.10839,245.7607,0,48.81154,-48.81154,291.6028,69.42909,0.1078525,76.32378,18.8034,0,269.2649
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,44.80838,44.80838,0,-1,0,44.80838,4.973301,0,7.105427E-15,0,2.228456,47.16672,44.80838,0,0,135.3434,196.9491,0,44.93826,-44.93826,244.2337,58.15076,0.1078525,49.28922,1.782765,0,199.1776
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,80.40789,68.7,0,-1,0,68.7,0,0,11.70789,19.74868,0,72.31579,68.7,0,0,185.2748,152.0109,0,72.31579,-72.31579,168.0062,40.00139,0.1078525,88.44868,0,0,152.0109
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.6257,79.69508,0,0,0,168.0062,40.00139,0.1078525,0,0,0,79.69508
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,120.7655,68.7,0,-1,0,68.7,0,0,52.06548,64.14203,0,72.31579,68.7,0,0,265.6257,79.69508,0,72.31579,-72.31579,91.77863,21.85201,0.1078525,132.842,0,0,79.69508
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,69.27567,7.01033,0,-1,0,7.01033,0,0,62.26535,69.19291,0,7.379294,7.01033,0,0,345.9766,7.379294,0,7.379294,-7.379294,84.00017,20,0.1078525,76.20324,0,0,7.379294
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,65.50674,0,0,-1,0,0,0,0,65.50674,72.05741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078525,72.05741,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078525,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,76.49218,0,0,-1,0,0,0,0,76.49218,84.1414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078525,84.1414,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,48.93288,0,0,-1,0,0,0,0,48.93288,53.82617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078525,53.82617,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078525,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,46.77869,0,0,-1,0,0,0,0,46.77869,51.45655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078525,51.45655,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.961479,3.961479,76.27727,0,21.56615,3.961479,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1080493,4.357627,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,57.20467,57.20467,81,0,22.761,57.20467,1.79528,0,0,0,1.026984,0,0,23.79533,22.60557,285.4758,61.83,23.63255,0,23.63255,171.5945,40.85575,0.1081533,62.92513,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,93.90735,93.90735,81,0,22.761,93.90735,30.4811,0,0,0,28.624,13.58668,12.90735,0,0,261.8433,83.0993,15.03731,0,15.03731,185.8602,44.25233,0.1082097,103.2981,22.8992,81,111.7233
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,87.97738,87.97738,81,0,22.761,87.97738,56.40908,0,0,0,49.62723,7.344608,6.977378,0,0,246.8059,96.63287,42.28262,0,42.28262,225.973,53.80298,0.1083678,96.77512,39.70179,81,146.2601
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,59.22564,59.22564,0,-1,0,59.22564,126.5247,0,0,0,74.93507,62.34278,59.22564,0,0,204.5233,134.6872,12.59229,0,12.59229,237.9191,56.64729,0.1083357,65.1482,59.94805,0,209.6223
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,35.77202,35.77202,0,-1,0,35.77202,268.2004,0,0,0,95.94071,37.65476,35.77202,0,0,191.931,146.0203,58.28595,0,58.28595,293.214,69.81271,0.1081873,39.34922,76.75256,0,241.961
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,121.6757,68.7,0,-1,0,68.7,164.8591,0,52.97567,65.14324,113.2582,72.31579,68.7,0,0,133.6451,198.4776,40.94239,0,40.94239,332.0554,79.06064,0.1080832,133.8432,90.60654,0,311.7358
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,66.48631,66.48631,0,-1,0,66.48631,176.2669,0,0,4.434934,117.1934,69.98558,66.48631,0,0,92.70268,235.3258,47.20778,0,47.20778,376.8406,89.72377,0.1079635,73.13493,93.75468,0,352.5192
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,134.428,68.7,0,-1,0,68.7,169.8406,0,65.72803,79.17084,116.6805,72.31579,68.7,0,0,45.49491,277.8128,44.36469,0,44.36469,418.9286,99.74471,0.1078512,147.8708,93.34438,0,394.4933
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,59.56132,59.56132,0,-1,0,59.56132,168.5489,36.56361,0,0,100.39,62.69612,59.56132,0,0,1.130226,317.741,1.130226,0,1.130226,420.0009,100,0.1078484,65.51745,80.31197,0,418.131
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,171.9428,68.7,0,-1,0,68.7,121.359,11.05781,103.2428,120.4371,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1078484,189.1371,66.69888,0,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,88.33594,68.7,0,-1,0,68.7,76.9422,0,19.63593,28.46953,52.85929,72.31579,68.7,0,0,0,318.7582,0,19.4565,-19.4565,399.4919,95.11693,0.1078484,97.16953,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7524023,0.7524023,0,-1,0,0.7524023,3325.597,2.611536,0,0,25.02187,0.7920024,0.7524023,0,0,21.61833,299.3017,21.61833,0,21.61833,420.0009,100,0.1077937,0.8276425,20.0175,0,324.3236
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,120.2497,68.7,0,-1,0,68.7,3.997125,0,51.54968,63.57465,2.746025,72.31579,68.7,0,0,0,318.7582,0,69.56976,-69.56976,346.6679,82.5398,0.1077937,132.2747,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,56.90076,56.90076,0,-1,0,56.90076,0,0,7.105427E-15,0,0,59.89554,56.90076,0,0,77.29974,249.1885,0,59.89554,-59.89554,283.5324,67.50758,0.1077937,62.59084,0,0,249.1885
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,94.9695,68.7,0,-1,0,68.7,0,0,26.2695,35.76645,0,72.31579,68.7,0,0,143.8503,189.2929,0,72.31579,-72.31579,207.3049,49.35821,0.1077937,104.4664,0,0,189.2929
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,21.37693,21.37693,0,-1,0,21.37693,0,0,3.552714E-15,0,0,22.50203,21.37693,0,0,224.2012,116.9771,0,22.50203,-22.50203,183.5857,43.71078,0.1077937,23.51462,0,0,116.9771
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,84.75098,68.7,0,-1,0,68.7,0,0,16.05098,24.52608,0,72.31579,68.7,0,0,249.2035,94.47511,0,72.31579,-72.31579,107.3581,25.56141,0.1077937,93.22607,0,0,94.47511
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.5544,22.15931,0,0,0,107.3581,25.56141,0.1077937,0,0,0,22.15931
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,103.8674,21.05135,0,-1,0,21.05135,0,0,82.81606,93.2028,0,22.15931,21.05135,0,0,329.5544,22.15931,0,22.15931,-22.15931,84.00017,20,0.1077937,114.2542,0,0,22.15931
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,17.50557,0,0,-1,0,0,0,0,17.50557,19.25612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077937,19.25612,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,99.98248,0,0,-1,0,0,0,0,99.98248,109.9807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077937,109.9807,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,121.6131,0,0,-1,0,0,0,0,121.6131,133.7744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077937,133.7744,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,33.98028,0,0,-1,0,0,0,0,33.98028,37.37831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077937,37.37831,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077937,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1077903,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,45.45783,45.45783,20.25,0,7.39125,45.45783,57.33463,0,7.105427E-15,0,26.06308,26.53456,25.20783,0,0,352.8306,1.210698,0,0.471482,-0.471482,84.77937,20.18552,0.1077903,50.00361,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,80.19831,80.19831,81,0,22.761,80.19831,65.80817,0,0,0,52.77704,0,0,0.8016896,0.7616051,353.3545,0.7392163,53.53865,0,53.53865,135.5706,32.27865,0.1079904,88.21814,42.22163,81,53.51626
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,299.8158,48.924,72.19862,0,72.19862,204.0642,48.58662,0.1078082,0,57.75889,0,121.1226
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,134.1258,68.7,0,-1,0,68.7,140.6646,0,65.42577,78.83834,96.63654,72.31579,68.7,0,0,227.6172,113.9027,24.32076,0,24.32076,227.1369,54.08011,0.107747,147.5383,77.30923,0,210.5393
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,150.2952,68.7,0,-1,0,68.7,154.9251,0,81.59515,96.62466,106.4336,72.31579,68.7,0,0,203.2964,135.7914,34.11777,0,34.11777,259.5039,61.78651,0.1076613,165.3247,85.14685,0,242.225
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,0,0,0,101.4246,0,0,0,0,169.1787,166.4974,101.4246,0,101.4246,355.7237,84.69595,0.1074072,0,81.13971,0,267.9221
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,54.61425,54.61425,0,-1,0,54.61425,182.5898,0,0,0,99.72003,57.48869,54.61425,0,0,67.75403,257.7796,42.23135,0,42.23135,395.7879,94.23502,0.1073017,60.07568,79.77602,0,357.4996
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,42.03652,42.03652,0,-1,0,42.03652,209.3834,18.24586,0,0,88.01751,44.24897,42.03652,0,0,25.52268,295.7878,25.52268,0,25.52268,420.0009,100,0.1072381,46.24017,70.414,0,383.8053
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,107.9206,68.7,0,-1,0,68.7,115.9914,7.37027,39.2206,50.01266,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1072381,118.7127,63.74885,0,398.4443
