Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,125.4331,68.7,0,-1,0,68.7,81.14953,0,56.73314,69.27646,55.74973,72.31579,68.7,0,0,0,318.7582,0,16.56606,-16.56606,402.5387,95.84235,0.1072381,137.9765,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,3.008714,3.008714,0,-1,0,3.008714,864.3065,4.430704,0,0,26.00451,3.167068,3.008714,0,0,18.40674,302.1922,18.40674,0,18.40674,420.0009,100,0.1071923,3.309586,20.80361,0,328.1967
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,-1,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071923,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,28.34788,28.34788,0,-1,0,28.34788,0,0,3.552714E-15,0,0,29.83987,28.34788,0,0,0,318.7582,0,29.83987,-29.83987,388.5468,92.51097,0.1071923,31.18267,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,149.5122,68.7,0,-1,0,68.7,0,0,80.81216,95.76337,0,72.31579,68.7,0,0,33.15541,288.9184,0,72.31579,-72.31579,312.3193,74.3616,0.1071923,164.4634,0,0,288.9184
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,154.132,68.7,0,-1,0,68.7,0,0,85.43204,100.8453,0,72.31579,68.7,0,0,113.5063,216.6026,0,72.31579,-72.31579,236.0918,56.21222,0.1071923,169.5453,0,0,216.6026
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,84.9659,68.7,0,-1,0,68.7,0,0,16.2659,24.76249,0,72.31579,68.7,0,0,193.8572,144.2868,0,72.31579,-72.31579,159.8642,38.06284,0.1071923,93.46249,0,0,144.2868
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,81.59392,68.37244,0,-1,0,68.37244,0,0,13.22148,21.38087,0,71.97099,68.37244,0,0,274.208,71.97099,0,71.97099,-71.97099,84.00017,20,0.1071923,89.75331,0,0,71.97099
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071923,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071923,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071923,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,77.61607,0,0,-1,0,0,0,0,77.61607,85.37767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071923,85.37767,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,68.1106,0,0,-1,0,0,0,0,68.1106,74.92165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071923,74.92165,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,35.86801,35.86801,81,0,22.761,35.86801,0,0,0,0,0,0,0,45.13199,42.87539,354.1758,0,42.87539,0,42.87539,124.6753,29.68454,0.10738,39.45481,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1660172,0.1660172,72.4818,0,20.6059,0.1660172,1448.745,0,0,0,2.405166,0,0,72.31579,68.7,311.3004,38.58785,71.10516,0,71.10516,192.1316,45.74553,0.1075432,0.1826189,1.924133,81,40.99302
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,38.31005,38.31005,81,0,22.761,38.31005,28.30931,0,0,0,10.84531,0,0,42.68995,40.55545,240.1953,102.5825,51.40076,0,51.40076,240.8947,57.35575,0.10776,42.14106,8.67625,81,113.4278
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,39.15024,39.15024,81,0,22.761,39.15024,79.14331,0,0,0,30.9848,0,0,41.84976,39.75727,188.7945,148.8432,70.74207,0,70.74207,308.0065,73.33473,0.1079784,43.06527,24.78784,81,179.828
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,85.6335,68.7,0,-1,0,68.7,62.61042,0,16.9335,25.49685,43.01336,72.31579,68.7,0,0,118.0524,212.511,0,29.30243,-29.30243,277.119,65.98058,0.1079784,94.19685,34.41069,0,255.5244
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,47.33393,47.33393,0,-1,0,47.33393,132.366,0,0,0,62.65404,49.82519,47.33393,0,0,150.6107,183.2086,12.82885,0,12.82885,289.2895,68.87832,0.1079464,52.06733,50.12323,0,245.8627
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,8.430558,8.430558,0,-1,0,8.430558,591.7638,0,0,0,49.88899,8.874271,8.430558,0,0,137.7818,194.7546,41.01472,0,41.01472,328.1995,78.14258,0.1078442,9.273614,39.91119,0,244.6436
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,9.000677,9.000677,0,-1,0,9.000677,453.6811,0,0,0,40.83437,9.474397,9.000677,0,0,96.76711,231.6678,31.35997,0,31.35997,357.9502,85.22606,0.1077663,9.900744,32.66749,0,272.5022
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,0,0,0,11.00791,0,0,0,0,65.40714,259.8918,11.00791,0,11.00791,368.3932,87.71249,0.1077389,0,8.806326,0,270.8997
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,105.58,68.7,0,-1,0,68.7,17.2211,0,36.88,47.438,11.83089,72.31579,68.7,0,0,54.39923,269.7989,0,60.48489,-60.48489,304.6365,72.53236,0.1077389,116.138,9.464716,0,281.6298
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,32.77279,32.77279,0,-1,0,32.77279,94.68541,0,0,0,31.03105,34.49768,32.77279,0,0,121.6047,209.314,0,3.466623,-3.466623,300.9824,71.66233,0.1077389,36.05007,24.82484,0,240.3451
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,24.6123,24.6123,0,-1,0,24.6123,56.55033,0,0,0,13.91834,25.90768,24.6123,0,0,125.4565,205.8474,0,11.98934,-11.98934,288.3445,68.65331,0.1077389,27.07353,11.13467,0,219.7657
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,65.18265,65.18265,0,-1,0,65.18265,5.296505,0,0,3.000909,3.452402,68.61331,65.18265,0,0,138.778,193.858,0,65.16091,-65.16091,219.6589,52.29963,0.1077389,71.70091,2.761922,0,197.3105
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,110.7575,68.7,0,-1,0,68.7,2.959039,0,42.05749,53.13324,2.03286,72.31579,68.7,0,0,211.179,128.6971,0,70.28293,-70.28293,145.5742,34.66044,0.1077389,121.8332,1.626288,0,130.73
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,140.959,55.4935,0,-1,0,55.4935,0,0,85.46553,99.56144,0,58.41422,55.4935,0,0,289.2711,58.41422,0,58.41422,-58.41422,84.00017,20,0.1077389,155.0549,0,0,58.41422
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,157.8744,0,0,-1,0,0,0,0,157.8744,173.6619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077389,173.6619,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077389,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,49.18124,0,0,-1,0,0,0,0,49.18124,54.09937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077389,54.09937,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,85.32932,0,0,-1,0,0,0,0,85.32932,93.86226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077389,93.86226,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,31.85576,0,0,-1,0,0,0,0,31.85576,35.04134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077389,35.04134,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,130.5222,0,0,-1,0,0,0,0,130.5222,143.5744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077389,143.5744,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077389,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,74.60528,0,0,-1,0,0,0,0,74.60528,82.06581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077389,82.06581,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,31.11029,0,0,-1,0,0,0,0,31.11029,34.22132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077389,34.22132,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,74.80743,74.80743,81,0,22.761,74.80743,0,0,0,1.288167,0,0,0,6.192576,5.882947,354.1758,0,5.882947,0,5.882947,89.58122,21.32882,0.1077644,82.28817,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,25.38684,25.38684,81,0,22.761,25.38684,8.72817,0,0,0,2.215806,0,0,55.61317,52.83251,348.2928,5.294652,55.04831,0,55.04831,141.8046,33.76294,0.1080013,27.92552,1.772645,81,7.510458
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,79.83899,79.83899,81,0,22.761,79.83899,21.89248,0,0,0,17.47873,0,0,1.161012,1.102961,293.2445,54.83813,18.58169,0,18.58169,159.4328,37.96011,0.10807,87.82288,13.98299,81,72.31686
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,274.6628,71.56166,76.96967,0,76.96967,232.4526,55.34575,0.1082151,0,6.615731,81,79.83132
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,112.1136,68.7,0,-1,0,68.7,19.9286,0,43.4136,54.62496,13.69095,72.31579,68.7,0,0,197.6932,140.8344,0,58.62484,-58.62484,170.6566,40.63244,0.1082151,123.325,10.95276,0,154.5253
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1808016,0.1808016,0,-1,0,0.1808016,23532.78,0,0,0,42.54765,0.1903175,0.1808016,0,0,262.8319,82.20951,42.35733,0,42.35733,210.8403,50.19997,0.10811,0.1988818,34.03812,0,124.7572
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,17.40342,17.40342,0,-1,0,17.40342,180.4392,0,0,0,31.40258,18.31938,17.40342,0,0,220.4746,120.3311,13.0832,0,13.0832,223.2521,53.15516,0.1080775,19.14376,25.12207,0,151.7337
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,207.3914,132.106,40.51714,0,40.51714,261.69,62.30703,0.1079772,0,32.41371,0,172.6231
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,76.14288,68.7,0,-1,0,68.7,59.61719,0,7.44288,15.05717,40.95701,72.31579,68.7,0,0,166.8742,168.5714,0,31.35878,-31.35878,228.635,54.43679,0.1079772,83.75717,32.76561,0,209.5284
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,65.6169,65.6169,0,-1,0,65.6169,65.35694,0,1.421085E-14,3.47859,42.8852,69.07042,65.6169,0,0,201.7173,137.2126,0,26.18522,-26.18522,201.0333,47.86498,0.1079772,72.17859,34.30816,0,180.0978
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,35.8291,35.8291,0,-1,0,35.8291,89.1664,0,7.105427E-15,0,31.94752,37.71484,35.8291,0,0,230.812,111.0274,0,5.767323,-5.767323,194.954,46.41754,0.1079772,39.41201,25.55801,0,142.9749
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,98.92902,68.7,0,-1,0,68.7,5.615876,0,30.22901,40.12191,3.858107,72.31579,68.7,0,0,237.2202,105.2601,0,68.45768,-68.45768,122.7933,29.23644,0.1079772,108.8219,3.086485,0,109.1182
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,-1,0,0,0,0,0,0,12.61279,0,0,0,0,313.2842,36.80241,12.61279,0,12.61279,134.7589,32.08538,0.107946,0,10.09023,0,49.4152
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,-1,0,0,0,0,0,0,2.526949,0,0,0,0,300.6714,48.15392,2.526949,0,2.526949,137.1561,32.65615,0.1079398,0,2.021559,0,50.68087
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.9128683,0.9128683,0,-1,0,0.9128683,0,0,1.110223E-16,0,0,0.9609141,0.9128683,0,0,298.1445,50.42817,0,0.9609141,-0.9609141,136.1432,32.41499,0.1079398,1.004155,0,0,50.42817
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.2122,49.46726,0,0,0,136.1432,32.41499,0.1079398,0,0,0,49.46726
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,17.55086,17.55086,0,-1,0,17.55086,0,0,0,0,0,18.47459,17.55086,0,0,299.2122,49.46726,0,18.47459,-18.47459,116.6693,27.77835,0.1079398,19.30595,0,0,49.46726
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,91.43858,29.44304,0,-1,0,29.44304,0,0,61.99555,71.13941,0,30.99267,29.44304,0,0,319.7395,30.99267,0,30.99267,-30.99267,84.00017,20,0.1079398,100.5824,0,0,30.99267
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,14.62215,0,0,-1,0,0,0,0,14.62215,16.08436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079398,16.08436,0,0,0
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079398,0,0,0,0
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,10.89577,0,0,-1,0,0,0,0,10.89577,11.98534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079398,11.98534,0,0,0
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,44.65247,0,0,-1,0,0,0,0,44.65247,49.11771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079398,49.11771,0,0,0
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,49.22878,0,0,-1,0,0,0,0,49.22878,54.15166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079398,54.15166,0,0,0
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,11.35914,0,0,-1,0,0,0,0,11.35914,12.49505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079398,12.49505,0,0,0
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,27.93176,27.93176,81,0,22.761,27.93176,0,0,0,0,0,0,0,53.06824,50.41483,354.1758,0,50.41483,0,50.41483,131.8279,31.38753,0.1081566,30.72493,0,81,0
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,41.60827,41.60827,81,0,22.761,41.60827,2.166369,0,0,0,0.9013887,0,0,39.39173,37.42214,303.761,45.37335,38.32353,0,38.32353,168.1848,40.04391,0.1083204,45.7691,0.7211109,81,46.27474
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.828782,5.828782,78.14457,0,22.03858,5.828782,338.3741,0,0,0,19.72309,0,0,72.31579,68.7,265.4374,79.86452,88.42309,0,88.42309,252.0703,60.01661,0.1084732,6.41166,15.77847,81,99.58761
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,77.05597,77.05597,81,0,22.761,77.05597,37.22984,0,0,0,28.68781,0,0,3.944034,3.746832,177.0144,159.4453,32.43465,0,32.43465,282.8405,67.34283,0.1085929,84.76157,22.95025,81,188.1331
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,115.705,68.7,0,-1,0,68.7,64.50874,0,47.00497,58.57547,44.3175,72.31579,68.7,0,0,144.5797,188.6365,0,27.99829,-27.99829,253.3277,60.316,0.1085929,127.2755,35.454,0,232.954
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,51.5708,51.5708,0,-1,0,51.5708,91.82333,0,0,0,47.35402,54.28505,51.5708,0,0,175.6889,160.6382,0,6.931029,-6.931029,246.0217,58.57649,0.1085929,56.72788,37.88322,0,207.9922
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,6.131948,6.131948,0,-1,0,6.131948,997.2155,0,0,0,61.14874,6.454682,6.131948,0,0,183.3901,153.7072,54.69405,0,54.69405,297.9091,70.9306,0.1084577,6.745142,48.91899,0,214.8559
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,103.8105,68.7,0,-1,0,68.7,126.2707,0,35.11048,45.49153,86.74796,72.31579,68.7,0,0,128.696,202.9318,14.43217,0,14.43217,311.6006,74.19048,0.1084221,114.1915,69.39837,0,289.6798
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,95.61069,68.7,0,-1,0,68.7,121.771,0,26.91069,36.47176,83.65664,72.31579,68.7,0,0,114.2638,215.9208,11.34085,0,11.34085,322.3595,76.75211,0.1083941,105.1718,66.92532,0,299.5774
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,29.44258,29.44258,0,-1,0,29.44258,315.1779,0,0,0,92.79652,30.99219,29.44258,0,0,102.923,226.1275,61.80432,0,61.80432,380.9922,90.71226,0.1082419,32.38684,74.23721,0,318.924
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,19.36127,19.36127,0,-1,0,19.36127,350.6454,6.390449,0,0,67.8894,20.38028,19.36127,0,0,41.11867,281.7514,41.11867,0,41.11867,420.0009,100,0.1081408,21.29739,54.31152,0,349.6408
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,25.59004,25.59004,0,-1,0,25.59004,180.5369,19.26259,0,0,46.19947,26.93688,25.59004,0,0,0,318.7582,0,0,0,420.0009,100,0.1081408,28.14904,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,132.4412,68.7,0,-1,0,68.7,31.56341,0,63.74121,76.98534,21.68406,72.31579,68.7,0,0,0,318.7582,0,50.63173,-50.63173,366.6303,87.29276,0.1081408,145.6853,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,-1,0,0,0,0,0,0,1.813238,0,0,0,0,56.25747,268.1265,1.813238,0,1.813238,368.3505,87.70232,0.1081364,0,1.45059,0,269.9397
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,119.4683,68.7,0,-1,0,68.7,0,0,50.76835,62.71518,0,72.31579,68.7,0,0,54.44424,269.7584,0,72.31579,-72.31579,292.123,69.55295,0.1081364,131.4152,0,0,269.7584
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,193.754,68.7,0,-1,0,68.7,0,0,125.054,144.4294,0,72.31579,68.7,0,0,134.7951,197.4426,0,72.31579,-72.31579,215.8954,51.40357,0.1081364,213.1294,0,0,197.4426
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,140.551,68.7,0,-1,0,68.7,0,0,71.85097,85.90607,0,72.31579,68.7,0,0,215.146,125.1268,0,72.31579,-72.31579,139.6679,33.2542,0.1081364,154.6061,0,0,125.1268
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,80.28012,50.17049,0,-1,0,50.17049,0,0,30.10963,38.13765,0,52.81104,50.17049,0,0,295.4969,52.81104,0,52.81104,-52.81104,84.00017,20,0.1081364,88.30814,0,0,52.81104
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081364,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,93.94917,0,0,-1,0,0,0,0,93.94917,103.3441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081364,103.3441,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081364,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,83.44477,0,0,-1,0,0,0,0,83.44477,91.78925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081364,91.78925,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,112.5508,0,0,-1,0,0,0,0,112.5508,123.8059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081364,123.8059,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,76.43125,0,0,-1,0,0,0,0,76.43125,84.07438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081364,84.07438,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,20.72885,20.72885,81,0,22.761,20.72885,0,0,0,0,0,0,0,60.27115,57.2576,354.1758,0,57.2576,0,57.2576,138.3195,32.93315,0.1083801,22.80173,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,110.1415,110.1415,58.80094,0,17.14464,110.1415,2.27968,0,0,0,2.510874,54.04271,51.34057,0,0,296.9182,51.53183,0,51.53183,-51.53183,84.00017,20,0.1083801,121.1557,2.008699,81,54.04271
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,182.7231,101.0041,81,0,22.761,101.0041,20.84762,0,81.71901,115.9946,21.05695,21.05695,20.0041,0,0,354.1758,0,0,0,0,84.00017,20,0.1083801,200.9954,16.84556,81,21.05695
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,92.63029,92.63029,81,0,22.761,92.63029,55.18558,0,0,11.18079,51.11856,12.24241,11.63029,0,0,354.1758,0,38.87615,0,38.87615,120.8813,28.78121,0.1085198,101.8933,40.89485,81,51.11856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,33.893,33.893,0,-1,0,33.893,149.1136,0,0,0,50.53909,35.67684,33.893,0,0,315.2997,34.98853,14.86225,0,14.86225,134.9809,32.13824,0.1084833,37.2823,40.43127,0,85.52763
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,53.30906,53.30906,0,-1,0,53.30906,95.72088,0,0,2.99833,51.0279,56.1148,53.30906,0,0,300.4374,48.36456,0,5.086898,-5.086898,129.6188,30.86156,0.1084833,58.63996,40.82232,0,99.39246
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,46.92049,46.92049,0,-1,0,46.92049,139.755,0,0,0,65.57375,49.38999,46.92049,0,0,306.0895,43.27766,16.18375,0,16.18375,144.9721,34.51709,0.1084436,51.61254,52.459,0,108.8514
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,32.27692,32.27692,0,-1,0,32.27692,306.6621,0,0,0,98.98107,33.9757,32.27692,0,0,289.9058,57.84304,65.00537,0,65.00537,206.6416,49.20028,0.1082843,35.50461,79.18486,0,156.8241
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,84.0069,68.7,0,-1,0,68.7,130.7162,0,15.30691,23.7076,89.80204,72.31579,68.7,0,0,224.9004,116.3479,17.48625,0,17.48625,223.2305,53.15001,0.1082415,92.4076,71.84164,0,206.1499
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,0,0,0,70.98663,0,0,0,0,207.4141,132.0855,70.98663,0,70.98663,290.5743,69.18423,0.1080682,0,56.78931,0,203.0721
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,45.99234,45.99234,0,-1,0,45.99234,129.1544,0,0,0,59.40115,48.41299,45.99234,0,0,136.4275,195.9735,10.98817,0,10.98817,300.9986,71.6662,0.1080414,50.59157,47.52092,0,255.3746
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,108.368,68.7,0,-1,0,68.7,51.30996,0,39.66805,50.50486,35.24994,72.31579,68.7,0,0,125.4393,205.8628,0,37.06585,-37.06585,261.9278,62.36364,0.1080414,119.2049,28.19995,0,241.1128
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,104.3676,68.7,0,-1,0,68.7,27.12331,0,35.66759,46.10435,18.63371,72.31579,68.7,0,0,166.6236,168.797,0,53.68208,-53.68208,205.3419,48.89083,0.1080414,114.8044,14.90697,0,187.4307
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,59.45276,59.45276,0,-1,0,59.45276,4.003702,0,7.105427E-15,0,2.380311,62.58186,59.45276,0,0,226.2704,115.1149,0,60.20155,-60.20155,141.8839,33.78182,0.1080414,65.39804,1.904249,0,117.4952
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,74.09331,52.16768,0,-1,0,52.16768,0,0,21.92563,29.33496,0,54.91335,52.16768,0,0,293.161,54.91335,0,54.91335,-54.91335,84.00017,20,0.1080414,81.50264,0,0,54.91335
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,194.3517,0,0,-1,0,0,0,0,194.3517,213.7868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080414,213.7868,0,0,0
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,94.3124,0,0,-1,0,0,0,0,94.3124,103.7436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080414,103.7436,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,24.56157,0,0,-1,0,0,0,0,24.56157,27.01773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080414,27.01773,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,74.92661,0,0,-1,0,0,0,0,74.92661,82.41926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080414,82.41926,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,38.56841,0,0,-1,0,0,0,0,38.56841,42.42525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080414,42.42525,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,9.223014,0,0,-1,0,0,0,0,9.223014,10.14532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080414,10.14532,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,75.98306,0,0,-1,0,0,0,0,75.98306,83.58136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080414,83.58136,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,53.58408,0,0,-1,0,0,0,0,53.58408,58.94249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080414,58.94249,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,41.30725,0,0,-1,0,0,0,0,41.30725,45.43798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080414,45.43798,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,79.01891,79.01891,81,0,22.761,79.01891,0,0,0,5.9208,0,0,0,1.981091,1.882036,354.1758,0,1.882036,0,1.882036,85.78562,20.42511,0.1080494,86.9208,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,48.24318,48.24318,81,0,22.761,48.24318,5.449226,0,0,0,2.62888,0,0,32.75682,31.11898,352.2938,1.693833,33.74786,0,33.74786,117.8017,28.04796,0.1081905,53.06749,2.103104,81,4.322712
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,58.62315,58.62315,81,0,22.761,58.62315,39.50588,0,0,0,23.15959,0,0,22.37685,21.25801,318.5459,32.06691,44.4176,0,44.4176,159.9399,38.08085,0.1083632,64.48547,18.52767,81,55.2265
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,81.56654,81.56654,81,0,22.761,81.56654,50.68523,0,0,0,41.34218,0.5963556,0.5665378,0,0,274.1283,72.04275,40.74583,0,40.74583,198.5948,47.28438,0.1085086,89.72319,33.07375,81,113.3849
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,66.08397,66.08397,0,-1,0,66.08397,74.19603,0,0,3.992367,49.03168,69.56207,66.08397,0,0,233.3825,108.714,0,20.53039,-20.53039,176.9538,42.13178,0.1085086,72.69237,39.22535,0,157.7457
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,43.43654,43.43654,0,-1,0,43.43654,136.4007,0,0,0,59.24775,45.72268,43.43654,0,0,256.194,88.1836,13.52507,0,13.52507,189.7849,45.18678,0.1084756,47.7802,47.3982,0,147.4314
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,90.72981,68.7,0,-1,0,68.7,88.92139,0,22.02981,31.10279,61.089,72.31579,68.7,0,0,242.669,100.3562,0,11.22679,-11.22679,177.9508,42.36915,0.1084756,99.8028,48.8712,0,161.4452
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,80.54737,68.7,0,-1,0,68.7,95.11322,0,11.84737,19.90211,65.34278,72.31579,68.7,0,0,255.1432,89.12937,0,6.973006,-6.973006,170.6006,40.61911,0.1084756,88.6021,52.27423,0,154.4722
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,89.7694,68.7,0,-1,0,68.7,120.2291,0,21.0694,30.04634,82.59737,72.31579,68.7,0,0,262.891,82.15637,10.28158,0,10.28158,180.3546,42.94147,0.1084505,98.74634,66.0779,0,164.7537
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,18.67608,18.67608,0,-1,0,18.67608,269.1163,0,0,0,50.26038,19.65903,18.67608,0,0,252.6094,91.40979,30.60134,0,30.60134,209.3855,49.8536,0.108376,20.54369,40.2083,0,141.6702
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,33.37867,33.37867,0,-1,0,33.37867,94.24838,0,0,0,31.45886,35.13544,33.37867,0,0,222.008,118.951,0,3.676585,-3.676585,205.5101,48.93087,0.108376,36.71654,25.16709,0,150.4099
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,7.83363,7.83363,0,-1,0,7.83363,368.9736,0,0,0,28.90403,8.245927,7.83363,0,0,226.0931,115.2744,20.6581,0,20.6581,225.1081,53.59705,0.1083257,8.616993,23.12322,0,144.1785
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,67.88461,67.88461,0,-1,0,67.88461,25.54687,0,1.421085E-14,5.973075,17.34239,71.45749,67.88461,0,0,205.435,133.8667,0,54.1151,-54.1151,168.0658,40.01558,0.1083257,74.67307,13.87391,0,151.2091
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,-1,0,0,0,0,0,0,1.285634,0,0,0,0,265.5629,79.75161,1.285634,0,1.285634,169.2854,40.30597,0.1083226,0,1.028507,0,81.03725
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,96.49879,68.7,0,-1,0,68.7,0,0,27.79878,37.44866,0,72.31579,68.7,0,0,264.2773,80.90868,0,72.31579,-72.31579,93.05788,22.15659,0.1083226,106.1487,0,0,80.90868
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,73.88998,8.16325,0,-1,0,8.16325,0,0,65.72674,73.11573,0,8.592895,8.16325,0,0,344.6281,8.592895,0,8.592895,-8.592895,84.00017,20,0.1083226,81.27898,0,0,8.592895
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.295905,0,0,-1,0,0,0,0,5.295905,5.825496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083226,5.825496,0,0,0
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,140.023,0,0,-1,0,0,0,0,140.023,154.0254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083226,154.0254,0,0,0
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,35.68648,0,0,-1,0,0,0,0,35.68648,39.25513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083226,39.25513,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,36.2668,0,0,-1,0,0,0,0,36.2668,39.89349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083226,39.89349,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,24.99566,0,0,-1,0,0,0,0,24.99566,27.49522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083226,27.49522,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,18.55448,0,0,-1,0,0,0,0,18.55448,20.40993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083226,20.40993,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083226,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,69.2803,0,0,-1,0,0,0,0,69.2803,76.20833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083226,76.20833,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,63.27582,63.27582,81,0,22.761,63.27582,0,0,0,0,0,0,0,17.72418,16.83797,354.1758,0,16.83797,0,16.83797,99.97407,23.8033,0.1083935,69.6034,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,337.3378,15.15417,69.47229,0,69.47229,165.8813,39.49546,0.1085527,0,0.617835,81,15.92647
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,114.8244,114.8244,46.12442,0,13.93748,114.8244,23.0591,0,0,0,26.47749,72.31579,68.7,0,0,267.8655,77.67924,0,45.8383,-45.8383,117.5635,27.99124,0.1085527,126.3069,21.18199,81,104.1567
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,161.5084,149.7,81,0,22.761,149.7,35.29789,0,11.80841,56.37059,52.84093,72.31579,68.7,0,0,318.797,31.84093,0,19.47485,-19.47485,97.03516,23.10356,0.1085527,177.6593,42.27275,81,84.68187
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,118.623,68.7,0,-1,0,68.7,114.059,0,49.92299,103.8494,78.35854,72.31579,68.7,0,0,340.4357,12.36608,6.042743,0,6.042743,102.7678,24.46848,0.108538,130.4853,62.68682,0,90.72461
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,334.393,17.80455,71.94442,0,71.94442,171.0203,40.71903,0.1083633,0,57.55553,0,89.74896
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,49.11112,49.11112,0,-1,0,49.11112,193.3859,0,0,0,94.97399,51.69592,49.11112,0,0,262.4485,82.55452,43.27808,0,43.27808,212.0775,50.49453,0.1082585,54.02223,75.97919,0,177.5285
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,68.73572,68.7,0,-1,0,68.7,160.6988,0,0.03571963,6.909292,110.4001,72.31579,68.7,0,0,219.1705,121.5048,38.08429,0,38.08429,248.2074,59.09688,0.1081665,75.60929,88.32007,0,231.9049
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,31.73378,31.73378,0,-1,0,31.73378,250.1396,0,0,0,79.37876,33.40398,31.73378,0,0,181.0862,155.7807,45.97478,0,45.97478,291.8229,69.48151,0.1080555,34.90716,63.50301,0,235.1594
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,0,0,0,62.89447,0,0,0,0,135.1114,197.158,62.89447,0,62.89447,351.4898,83.68789,0.1079042,0,50.31558,0,260.0524
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,81.88515,68.7,0,-1,0,68.7,101.1041,0,13.18516,21.37367,69.45849,72.31579,68.7,0,0,72.21693,253.763,0,2.8573,-2.8573,348.478,82.97078,0.1079042,90.07367,55.56679,0,323.2215
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,156.2787,68.7,0,-1,0,68.7,63.44043,0,87.5787,103.2066,43.58358,72.31579,68.7,0,0,75.39171,250.9057,0,28.73221,-28.73221,318.1916,75.75974,0.1079042,171.9066,34.86686,0,294.4893
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,15.58934,15.58934,0,-1,0,15.58934,127.1905,0,0,0,19.82816,16.40983,15.58934,0,0,107.3164,222.1735,3.418333,0,3.418333,321.4345,76.53187,0.107896,17.14827,15.86253,0,242.0016
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,138.0829,68.7,0,-1,0,68.7,4.073509,0,69.38294,83.19124,2.798501,72.31579,68.7,0,0,103.8981,225.25,0,69.51729,-69.51729,248.1568,59.08484,0.107896,151.8912,2.238801,0,228.0485
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,79.0832,68.7,0,-1,0,68.7,0,0,10.3832,18.29152,0,72.31579,68.7,0,0,181.1395,155.7327,0,72.31579,-72.31579,171.9293,40.93546,0.107896,86.99152,0,0,155.7327
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,103.8276,68.7,0,-1,0,68.7,0,0,35.12755,45.51031,0,72.31579,68.7,0,0,261.4904,83.41689,0,72.31579,-72.31579,95.70176,22.78609,0.107896,114.2103,0,0,83.41689
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.386184,3.386184,0,-1,0,3.386184,0,0,4.440892E-16,0,0,3.564404,3.386184,0,0,341.8412,11.1011,0,3.564404,-3.564404,91.94455,21.89152,0.107896,3.724802,0,0,11.1011
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,96.66502,7.159864,0,-1,0,7.159864,0,0,89.50515,99.17165,0,7.536699,7.159864,0,0,345.8017,7.536699,0,7.536699,-7.536699,84.00017,20,0.107896,106.3315,0,0,7.536699
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,68.77062,0,0,-1,0,0,0,0,68.77062,75.64768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107896,75.64768,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,114.0759,0,0,-1,0,0,0,0,114.0759,125.4835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107896,125.4835,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,80.23048,0,0,-1,0,0,0,0,80.23048,88.25352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107896,88.25352,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,50.68274,0,0,-1,0,0,0,0,50.68274,55.75102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107896,55.75102,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,13.40492,0,0,-1,0,0,0,0,13.40492,14.74541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107896,14.74541,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,11.55206,0,0,-1,0,0,0,0,11.55206,12.70726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107896,12.70726,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,72.78091,72.78091,81,0,22.761,72.78091,0,0,0,0,0,0,0,8.219087,7.808132,354.1758,0,7.808132,0,7.808132,91.40762,21.76367,0.1079286,80.05901,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.7979187,0.7979187,73.11371,0,20.76577,0.7979187,169.2423,0,0,0,1.350416,0,0,72.31579,68.7,346.3677,7.027319,70.05042,0,70.05042,157.8633,37.58642,0.108091,0.8777106,1.080333,81,8.377735
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,276.3173,70.07269,84.00966,0,84.00966,237.5618,56.56223,0.1082142,0,12.24773,81,85.38235
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,62.84957,62.84957,81,0,22.761,62.84957,35.33828,0,0,0,22.20996,0,0,18.15043,17.24291,192.3076,145.6814,39.45286,0,39.45286,274.9901,65.4737,0.1083642,69.13453,17.76796,81,167.8913
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,64.48177,64.48177,0,-1,0,64.48177,38.637,0,0,2.229953,24.91382,67.87555,64.48177,0,0,152.8547,181.189,0,42.96173,-42.96173,229.7045,54.69143,0.1083642,70.92995,19.93106,0,206.1028
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,200.59,138.2272,18.53079,0,18.53079,247.2843,58.8771,0.1083197,0,14.82463,0,156.758
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,82.92898,68.7,0,-1,0,68.7,35.10048,0,14.22898,22.52187,24.11403,72.31579,68.7,0,0,182.0592,154.9049,0,48.20176,-48.20176,196.4752,46.77972,0.1083197,91.22187,19.29123,0,179.019
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,7.166621,7.166621,0,-1,0,7.166621,122.4668,0,0,0,8.776733,7.543811,7.166621,0,0,235.6167,106.7032,1.232922,0,1.232922,197.6449,47.0582,0.1083167,7.883283,7.021386,0,115.4799
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.539824,6.539824,0,-1,0,6.539824,150.0501,0,0,0,9.81301,6.884025,6.539824,0,0,234.3838,107.8128,2.928985,0,2.928985,200.4235,47.71979,0.1083097,7.193806,7.850408,0,117.6258
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,63.12881,63.12881,0,-1,0,63.12881,18.46866,0,0,0.7416885,11.65905,66.45138,63.12881,0,0,231.4548,110.4489,0,54.79233,-54.79233,142.6673,33.96835,0.1083097,69.44169,9.327237,0,122.1079
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,105.0035,68.7,0,-1,0,68.7,28.93312,0,36.30349,58.85346,19.87705,72.31579,68.7,0,0,292.3352,55.65657,0,52.43874,-52.43874,87.39207,20.80759,0.1083097,115.5038,15.90164,0,75.53362
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,-1,0,0,0,0,0,0,10.0651,0,0,0,0,350.6004,3.217834,10.0651,0,10.0651,96.94065,23.08106,0.1082856,0,8.052078,0,13.28293
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,138.9767,27.45244,0,-1,0,27.45244,60.54428,0,111.5242,138.0538,16.62088,28.8973,27.45244,0,0,340.5353,12.27642,0,12.27642,-12.27642,84.00017,20,0.1082856,152.8743,13.29671,0,28.8973
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,136.1046,2.437527,0,-1,0,2.437527,105.2632,0,133.6671,149.2276,2.565818,2.565818,2.437527,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,149.7151,2.052654,0,2.565818
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,62.11461,0,0,-1,0,0,0,0,62.11461,68.32607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,68.32607,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,92.23233,0,0,-1,0,0,0,0,92.23233,101.4556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,101.4556,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,73.04096,0,0,-1,0,0,0,0,73.04096,80.34505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,80.34505,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,20.9896,0,0,-1,0,0,0,0,20.9896,23.08856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,23.08856,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,71.76651,0,0,-1,0,0,0,0,71.76651,78.94316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,78.94316,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,47.54541,0,0,-1,0,0,0,0,47.54541,52.29996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,52.29996,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,70.71399,0,0,-1,0,0,0,0,70.71399,77.78539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,77.78539,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,38.00162,0,0,-1,0,0,0,0,38.00162,41.80178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,41.80178,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,28.39482,0,0,-1,0,0,0,0,28.39482,31.2343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,31.2343,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,79.17274,0,0,-1,0,0,0,0,79.17274,87.09002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082856,87.09002,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,35.45731,35.45731,81,0,22.761,35.45731,0,0,0,0,0,0,0,45.54269,43.26556,354.1758,0,43.26556,0,43.26556,125.0455,29.77267,0.1084652,39.00304,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,99.73514,99.73514,62.36498,0,18.04634,99.73514,0.3990677,0,0,0,0.3980107,39.33701,37.37016,0,0,310.9102,38.939,0,38.939,-38.939,84.00017,20,0.1084652,109.7086,0.3184086,81,39.33701
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,142.7124,103.1981,81,0,22.761,103.1981,22.64233,0,39.51423,71.54398,23.36646,23.36646,22.19814,0,0,354.1758,0,0,0,0,84.00017,20,0.1084652,156.9836,18.69317,81,23.36646
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,42.3996,42.3996,81,0,22.761,42.3996,115.9528,0,0,0,49.16353,0,0,38.6004,36.67038,354.1758,0,85.83391,0,85.83391,165.4294,39.38786,0.1086368,46.63956,39.33082,81,49.16353
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,27.75992,27.75992,0,-1,0,27.75992,256.0637,0,0,0,71.08308,29.22097,27.75992,0,0,268.3419,77.25052,41.86211,0,41.86211,205.1432,48.84353,0.1085365,30.53591,56.86646,0,148.3336
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,126.3653,68.7,0,-1,0,68.7,103.3121,0,57.66535,70.30188,70.9754,72.31579,68.7,0,0,226.4798,114.9264,0,1.340385,-1.340385,203.7304,48.50713,0.1085365,139.0019,56.78032,0,185.9018
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,132.2797,68.7,0,-1,0,68.7,132.7103,0,63.57969,76.80766,91.17196,72.31579,68.7,0,0,227.9691,113.586,18.85617,0,18.85617,221.6189,52.7663,0.1084913,145.5077,72.93757,0,204.758
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,90.89152,68.7,0,-1,0,68.7,133.4425,0,22.19151,31.28067,91.67498,72.31579,68.7,0,0,209.1129,130.5566,19.35919,0,19.35919,239.9846,57.13908,0.108445,99.98067,73.33999,0,222.2316
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,125.8718,68.7,0,-1,0,68.7,121.1507,0,57.17185,69.75903,83.23055,72.31579,68.7,0,0,189.7538,147.9799,10.91475,0,10.91475,250.3393,59.60447,0.1084189,138.459,66.58443,0,231.2104
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,117.0425,68.7,0,-1,0,68.7,130.0754,0,48.34253,60.04678,89.3618,72.31579,68.7,0,0,178.839,157.8031,17.04601,0,17.04601,266.5106,63.45477,0.1083782,128.7468,71.48944,0,247.1649
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,152.8275,68.7,0,-1,0,68.7,99.64477,0,84.1275,99.41026,68.45596,72.31579,68.7,0,0,161.793,173.1445,0,3.859836,-3.859836,262.4419,62.48605,0.1083782,168.1103,54.76476,0,241.6005
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,98.18346,68.7,0,-1,0,68.7,56.14822,0,29.48347,39.30181,38.57383,72.31579,68.7,0,0,166.0817,169.2847,0,33.74196,-33.74196,226.8748,54.01769,0.1083782,108.0018,30.85906,0,207.8585
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,46.92365,46.92365,0,-1,0,46.92365,37.81822,0,7.105427E-15,0,17.74569,49.39331,46.92365,0,0,203.5728,135.5427,0,31.64762,-31.64762,193.5152,46.07497,0.1083782,51.61601,14.19655,0,153.2884
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,124.4261,68.7,0,-1,0,68.7,3.81406,0,55.72612,68.16874,2.620259,72.31579,68.7,0,0,238.7368,103.8951,0,69.69553,-69.69553,120.0497,28.58321,0.1083782,136.8687,2.096207,0,106.5154
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,112.8148,32.48962,0,-1,0,32.48962,0,0,80.32515,91.60663,0,34.1996,32.48962,0,0,316.1763,34.1996,0,34.1996,-34.1996,84.00017,20,0.1083782,124.0962,0,0,34.1996
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,133.6813,0,0,-1,0,0,0,0,133.6813,147.0495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083782,147.0495,0,0,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,152.7186,0,0,-1,0,0,0,0,152.7186,167.9904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083782,167.9904,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,40.51788,0,0,-1,0,0,0,0,40.51788,44.56967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083782,44.56967,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,20.82115,0,0,-1,0,0,0,0,20.82115,22.90326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083782,22.90326,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,37.91047,0,0,-1,0,0,0,0,37.91047,41.70151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083782,41.70151,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,80.2776,0,0,-1,0,0,0,0,80.2776,88.30537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083782,88.30537,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,67.3194,0,0,-1,0,0,0,0,67.3194,74.05135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083782,74.05135,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,42.04626,0,0,-1,0,0,0,0,42.04626,46.25089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083782,46.25089,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,34.54714,0,0,-1,0,0,0,0,34.54714,38.00186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083782,38.00186,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,20.69987,20.69987,81,0,22.761,20.69987,0,0,0,0,0,0,0,60.30013,57.28512,354.1758,0,57.28512,0,57.28512,138.3456,32.93937,0.1086146,22.76986,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,296.8907,51.55661,70.91249,0,70.91249,205.6191,48.95683,0.108767,0,1.769992,81,53.7691
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,47.78292,47.78292,81,0,22.761,47.78292,46.51749,0,0,0,22.22741,0,0,33.21708,31.55623,225.9782,115.3779,53.78364,0,53.78364,256.6427,61.10529,0.1089739,52.56121,17.78193,81,137.6053
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,79.20182,79.20182,81,0,22.761,79.20182,55.6691,0,0,0,44.09094,0,0,1.798179,1.70827,172.1945,163.7831,45.79921,0,45.79921,300.0917,71.45026,0.1091338,87.122,35.27275,81,207.8741
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,88.42682,68.7,0,-1,0,68.7,87.903,0,19.72682,28.5695,60.38936,72.31579,68.7,0,0,126.3953,205.0024,0,11.92643,-11.92643,287.5201,68.45704,0.1091338,97.2695,48.31149,0,265.3918
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,79.57946,68.7,0,-1,0,68.7,86.704,0,10.87946,18.83741,59.56565,72.31579,68.7,0,0,139.6469,193.076,0,12.75014,-12.75014,274.0803,65.25709,0.1091338,87.53741,47.65252,0,252.6416
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,29.93195,29.93195,0,-1,0,29.93195,268.4611,0,0,0,80.35565,31.50731,29.93195,0,0,153.8138,180.3259,48.84834,0,48.84834,320.4219,76.29078,0.109017,32.92514,64.28452,0,260.6815
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,5.096724,0,0,110.0621,0,0,0,0,104.9654,224.2894,104.9654,0,104.9654,420.0009,100,0.1087669,0,88.04971,0,334.3515
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,142.5667,68.7,0,-1,0,68.7,146.2335,28.14662,73.86665,88.12331,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1087669,156.8233,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087669,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,127.6328,68.7,0,-1,0,68.7,112.9649,5.291101,58.93278,71.69606,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1087669,140.3961,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,57.53883,57.53883,0,-1,0,57.53883,88.57406,0,0,0,50.96447,60.56719,57.53883,0,0,0,318.7582,0,9.602714,-9.602714,409.8787,97.58997,0.1087669,63.29271,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,148.992,68.7,0,-1,0,68.7,30.16855,0,80.29204,95.19124,20.7258,72.31579,68.7,0,0,10.66968,309.1555,0,51.59,-51.59,355.4981,84.64223,0.1087669,163.8912,16.58064,0,329.8813
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,24.28568,24.28568,0,-1,0,24.28568,9.006391,0,3.552714E-15,0,2.187263,25.56388,24.28568,0,0,67.9919,257.5655,0,23.37661,-23.37661,330.857,78.77531,0.1087669,26.71425,1.749811,0,259.7528
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,205.8142,68.7,0,-1,0,68.7,0,0,137.1142,157.6956,0,72.31579,68.7,0,0,93.96591,234.1889,0,72.31579,-72.31579,254.6294,60.62593,0.1087669,226.3956,0,0,234.1889
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3168,161.8731,0,0,0,254.6294,60.62593,0.1087669,0,0,0,161.8731
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,10.48445,10.48445,0,-1,0,10.48445,0,0,1.776357E-15,0,0,11.03626,10.48445,0,0,174.3168,161.8731,0,11.03626,-11.03626,242.9962,57.85612,0.1087669,11.53289,0,0,161.8731
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,64.21603,64.21603,0,-1,0,64.21603,0,0,0,1.937634,0,67.59583,64.21603,0,0,186.5793,150.8369,0,67.59583,-67.59583,171.7439,40.89133,0.1087669,70.63763,0,0,150.8369
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,43.27081,43.27081,0,-1,0,43.27081,0,0,7.105427E-15,0,0,45.54823,43.27081,0,0,261.6858,83.24104,0,45.54823,-45.54823,123.7319,29.45991,0.1087669,47.5979,0,0,83.24104
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,29.13778,29.13778,0,-1,0,29.13778,0,0,3.552714E-15,0,0,30.67135,29.13778,0,0,312.2949,37.69281,0,30.67135,-30.67135,91.40144,21.7622,0.1087669,32.05156,0,0,37.69281
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.3742,7.021463,0,0,0,91.40144,21.7622,0.1087669,0,0,0,7.021463
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,42.67089,6.67039,0,-1,0,6.67039,0,0,36.0005,40.26759,0,7.021463,6.67039,0,0,346.3742,7.021463,0,7.021463,-7.021463,84.00017,20,0.1087669,46.93798,0,0,7.021463
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,88.92653,0,0,-1,0,0,0,0,88.92653,97.81918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087669,97.81918,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,66.98541,0,0,-1,0,0,0,0,66.98541,73.68395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087669,73.68395,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,92.93731,81,81,0,22.761,81,0,0,11.93731,21.23104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087669,102.231,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,75.33526,75.33526,81,0,22.761,75.33526,0.5605754,0,0,1.788541,0.4223109,0,0,5.664745,5.381508,354.1758,0,5.803819,0,5.803819,89.50616,21.31095,0.1087903,82.86878,0.3378488,81,0.4223109
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,116.289,111.5516,81,0,22.761,111.5516,24.14683,0,4.737364,36.83776,26.93618,32.15962,30.55164,0,0,348.372,5.223437,0,5.223437,-5.223437,84.00017,20,0.1087903,127.9179,21.54895,81,32.15962
