Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,166.9651,134.9805,81,0,22.761,134.9805,42.09612,0,31.98464,91.86552,56.82154,56.82154,53.98046,0,0,354.1758,0,0,0,0,84.00017,20,0.1087903,183.6616,45.45723,81,56.82154
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,79.74601,68.7,0,-1,0,68.7,122.545,0,11.04601,71.72481,84.18842,72.31579,68.7,0,0,354.1758,0,11.87263,0,11.87263,95.26353,22.68175,0.1087621,87.72061,67.35074,0,84.18842
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,78.26318,68.7,0,-1,0,68.7,143.378,0,9.563179,57.22327,98.50069,72.31579,68.7,0,0,342.3032,10.68537,26.18489,0,26.18489,120.1047,28.5963,0.1086999,86.0895,78.80054,0,109.1861
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,90.9649,68.7,0,-1,0,68.7,138.4507,0,22.2649,49.45024,95.11565,72.31579,68.7,0,0,316.1183,34.25177,22.79986,0,22.79986,141.7345,33.74625,0.1086458,100.0614,76.09251,0,129.3674
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,85.73866,68.7,0,-1,0,68.7,138.6027,0,17.03866,25.61253,95.22005,72.31579,68.7,0,0,293.3184,54.77164,22.90425,0,22.90425,163.4634,38.91979,0.1085916,94.31252,76.17603,0,149.9917
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,66.90848,66.90848,0,-1,0,66.90848,126.4461,0,0,4.899326,84.60315,70.42998,66.90848,0,0,270.4142,75.38548,14.17317,0,14.17317,176.9093,42.12117,0.108558,73.59933,67.68252,0,159.9886
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,62.73434,62.73434,0,-1,0,62.73434,112.6273,0,0,0.307775,70.65601,66.03615,62.73434,0,0,256.241,88.14133,4.619858,0,4.619858,181.2921,43.16469,0.1085471,69.00777,56.52481,0,158.7973
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,125.1287,68.7,0,-1,0,68.7,75.97108,0,56.42869,68.94157,52.19213,72.31579,68.7,0,0,251.6211,92.29919,0,20.12365,-20.12365,160.0799,38.11418,0.1085471,137.6416,41.75371,0,144.4913
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,-1,0,0,0,0,0,0,42.48196,0,0,0,0,273.9807,72.17554,42.48196,0,42.48196,200.3818,47.70986,0.1084466,0,33.98557,0,114.6575
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,116.1113,68.7,0,-1,0,68.7,31.86189,0,47.41127,59.0224,21.88911,72.31579,68.7,0,0,231.4988,110.4093,0,50.42667,-50.42667,147.2274,35.05408,0.1084466,127.7224,17.51129,0,132.2984
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,87.30544,59.6992,0,-1,0,59.6992,4.788384,0,27.60624,38.50934,2.858627,62.84126,59.6992,0,0,287.5284,59.98264,0,59.98264,-59.98264,84.00017,20,0.1084466,96.03598,2.286901,0,62.84126
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084466,0,0,0,0
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,71.69771,0,0,-1,0,0,0,0,71.69771,78.86748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084466,78.86748,0,0,0
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,163.1798,0,0,-1,0,0,0,0,163.1798,179.4978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084466,179.4978,0,0,0
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,102.761,0,0,-1,0,0,0,0,102.761,113.0371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084466,113.0371,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,58.27267,0,0,-1,0,0,0,0,58.27267,64.09994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084466,64.09994,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.485043,0,0,-1,0,0,0,0,4.485043,4.933547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084466,4.933547,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,44.72192,0,0,-1,0,0,0,0,44.72192,49.19411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084466,49.19411,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,79.24914,0,0,-1,0,0,0,0,79.24914,87.17405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084466,87.17405,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,28.269,0,0,-1,0,0,0,0,28.269,31.0959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084466,31.0959,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084466,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,40.76725,40.76725,81,0,22.761,40.76725,0,0,0,0,0,0,0,40.23275,38.22112,354.1758,0,38.22112,0,38.22112,120.2599,28.63325,0.1086026,44.84398,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,32.66133,32.66133,81,0,22.761,32.66133,3.307801,0,0,0,1.080372,0,0,48.33867,45.92174,315.9547,34.399,47.00211,0,47.00211,164.85,39.24993,0.1087933,35.92746,0.8642975,81,35.47937
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,268.9526,76.7009,71.49222,0,71.49222,232.6735,55.39834,0.1089422,0,2.233777,81,79.49313
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,72.73836,72.73836,81,0,22.761,72.73836,18.60869,0,0,0,13.53566,0,0,8.261641,7.848558,197.4604,141.0439,21.38422,0,21.38422,252.9603,60.22853,0.1090205,80.01219,10.82853,81,154.5796
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,6.239866,6.239866,0,-1,0,6.239866,78.5052,0,0,0,4.89862,6.56828,6.239866,0,0,176.0761,160.2897,0,1.669661,-1.669661,251.2004,59.80949,0.1090205,6.863853,3.918895,0,165.1883
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,35.58181,35.58181,0,-1,0,35.58181,46.96754,0,0,0,16.7119,37.45454,35.58181,0,0,177.9313,158.62,0,20.74264,-20.74264,229.3357,54.60363,0.1090205,39.14,13.36952,0,175.3319
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,200.9787,137.8774,16.1651,0,16.1651,244.6713,58.25495,0.1089823,0,12.93208,0,154.0425
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,94.3532,68.7,0,-1,0,68.7,26.6159,0,25.6532,35.08852,18.28512,72.31579,68.7,0,0,184.8136,152.426,0,54.03067,-54.03067,187.7179,44.69466,0.1089823,103.7885,14.6281,0,170.7111
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,244.8477,98.39532,8.172414,0,8.172414,195.471,46.54062,0.108963,0,6.537931,0,106.5677
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,62.47709,62.47709,0,-1,0,62.47709,31.01674,0,7.105427E-15,0.02480042,19.37836,65.76536,62.47709,0,0,236.6752,105.7505,0,46.387,-46.387,146.5748,34.89869,0.108963,68.7248,15.50268,0,125.1289
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,43.65441,43.65441,0,-1,0,43.65441,43.86398,0,0,0,19.14856,45.95201,43.65441,0,0,288.2164,59.36349,0,26.80345,-26.80345,118.3215,28.17172,0.108963,48.01985,15.31885,0,78.51205
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,105.0219,41.02415,0,-1,0,41.02415,25.89517,0,63.99773,82.5736,10.62327,43.18331,41.02415,0,0,317.998,32.56004,0,32.56004,-32.56004,84.00017,20,0.108963,115.5241,8.498617,0,43.18331
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,46.20128,2.213268,0,-1,0,2.213268,105.2632,0,43.98801,50.37875,2.329756,2.329756,2.213268,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,50.8214,1.863805,0,2.329756
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,84.8429,2.485184,0,-1,0,2.485184,105.2632,0,82.35772,92.83015,2.615983,2.615983,2.485184,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,93.32719,2.092787,0,2.615983
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,104.7689,0,0,-1,0,0,0,0,104.7689,115.2458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,115.2458,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,85.58353,0,0,-1,0,0,0,0,85.58353,94.14188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,94.14188,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,60.23341,0,0,-1,0,0,0,0,60.23341,66.25675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,66.25675,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,54.20651,0,0,-1,0,0,0,0,54.20651,59.62716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,59.62716,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4759774,0,0,-1,0,0,0,0,0.4759774,0.5235751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,0.5235751,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,53.63543,0,0,-1,0,0,0,0,53.63543,58.99898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,58.99898,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,12.4516,0,0,-1,0,0,0,0,12.4516,13.69676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,13.69676,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,81.60281,81,81,0,22.761,81,0,0,0.6028054,8.763086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108963,89.76308,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,48.13353,48.13353,81,0,22.761,48.13353,4.351222,0,0,0,2.094397,0,0,32.86647,31.22314,354.1758,0,33.31754,0,33.31754,115.608,27.52565,0.1090966,52.94689,1.675518,81,2.094397
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,87.00111,87.00111,81,0,22.761,87.00111,23.34309,0,0,0,20.30875,6.316955,6.001108,0,0,320.8583,29.98579,13.99179,0,13.99179,128.8817,30.68607,0.1091445,95.70122,16.247,81,50.29453
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,57.44566,57.44566,81,0,22.761,57.44566,22.38838,0,0,0,12.86116,0,0,23.55434,22.37662,306.8665,42.5784,35.23778,0,35.23778,162.3112,38.64545,0.109279,63.19023,10.28892,81,55.43956
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,152.5128,68.7,0,-1,0,68.7,47.06488,0,83.8128,99.06408,32.33358,72.31579,68.7,0,0,271.6287,74.2924,0,39.98221,-39.98221,120.1663,28.61096,0.109279,167.7641,25.86686,0,106.626
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,111.6963,68.7,0,-1,0,68.7,57.42118,0,42.99631,82.77608,39.44835,72.31579,68.7,0,0,316.0534,34.31018,0,32.86744,-32.86744,85.52096,20.36209,0.109279,122.8659,31.55868,0,73.75854
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,352.5728,1.442745,44.78964,0,44.78964,128.0121,30.47902,0.1091731,0,35.83171,0,46.23239
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,16.68579,16.68579,0,-1,0,16.68579,150.6975,0,0,0,25.14508,17.564,16.68579,0,0,307.7831,41.75343,7.581084,0,7.581084,135.2042,32.19141,0.1091552,18.35437,20.11606,0,66.8985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,54.80692,54.80692,0,-1,0,54.80692,41.36256,0,0,9.832816,22.66954,57.69149,54.80692,0,0,300.202,48.5764,0,35.02195,-35.02195,98.28781,23.40181,0.1091552,60.28761,18.13564,0,71.24594
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,125.1056,40.5416,0,-1,0,40.5416,71.82972,0,84.56396,119.2064,29.12092,42.67537,40.5416,0,0,339.1153,13.55445,0,13.55445,-13.55445,84.00017,20,0.1091552,137.6161,23.29674,0,42.67537
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,56.57401,5.815203,0,-1,0,5.815203,105.2632,0,50.75881,61.06837,6.121266,6.121266,5.815203,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,62.23141,4.897013,0,6.121266
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,57.84517,18.62444,0,-1,0,18.62444,105.2632,0,39.22072,59.90479,19.60468,19.60468,18.62444,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,63.62968,15.68374,0,19.60468
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,51.56071,12.14283,0,-1,0,12.14283,105.2632,0,39.41787,54.28821,12.78193,12.78193,12.14283,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,56.71678,10.22554,0,12.78193
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,184.0827,2.651662,0,-1,0,2.651662,105.2632,0,181.431,201.9606,2.791224,2.791224,2.651662,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,202.491,2.232979,0,2.791224
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,36.90012,0,0,-1,0,0,0,0,36.90012,40.59014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,40.59014,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,123.5132,0,0,-1,0,0,0,0,123.5132,135.8645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,135.8645,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,78.91451,0,0,-1,0,0,0,0,78.91451,86.80597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,86.80597,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,86.96071,0,0,-1,0,0,0,0,86.96071,95.65678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,95.65678,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,22.69778,0,0,-1,0,0,0,0,22.69778,24.96756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,24.96756,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,35.42445,0,0,-1,0,0,0,0,35.42445,38.9669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,38.9669,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,77.35034,0,0,-1,0,0,0,0,77.35034,85.08538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,85.08538,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.676704,0,0,-1,0,0,0,0,1.676704,1.844374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,1.844374,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091552,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,44.9803,44.9803,81,0,22.761,44.9803,0,0,0,0,0,0,0,36.0197,34.21871,354.1758,0,34.21871,0,34.21871,116.4629,27.7292,0.1092933,49.47833,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,10.77624,10.77624,81,0,22.761,10.77624,15.71442,0,0,0,1.693424,0,0,70.22375,66.71257,319.9571,30.79684,68.40599,0,68.40599,181.3585,43.18051,0.1095005,11.85387,1.354739,81,32.49026
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,70.75403,70.75403,81,0,22.761,70.75403,31.80595,0,0,0,22.50399,0,0,10.24597,9.73367,251.5511,92.36224,32.23766,0,32.23766,211.9418,50.46224,0.109616,77.82944,18.00319,81,114.8662
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,45.98535,45.98535,81,0,22.761,45.98535,82.02008,0,0,0,37.71722,0,0,35.01465,33.26392,219.3134,121.3761,70.98114,0,70.98114,279.2805,66.49522,0.1098162,50.58388,30.17377,81,159.0934
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,39.61037,39.61037,0,-1,0,39.61037,200.9484,0,0,0,79.59641,41.69513,39.61037,0,0,148.3323,185.2592,37.90128,0,37.90128,315.2368,75.05622,0.1097267,43.57141,63.67712,0,264.8556
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,178.9242,68.7,0,-1,0,68.7,125.5193,0,110.2242,128.1167,86.23174,72.31579,68.7,0,0,110.431,219.3703,13.91595,0,13.91595,328.4386,78.19951,0.1096938,196.8167,68.9854,0,305.6021
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,68.38866,68.38866,0,-1,0,68.38866,138.9232,0,0,6.52753,95.00774,71.98807,68.38866,0,0,96.51507,231.8947,23.01968,0,23.01968,350.277,83.39912,0.1096395,75.22753,76.0062,0,326.9024
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,30.80872,30.80872,0,-1,0,30.80872,276.0073,0,0,0,85.03432,32.43023,30.80872,0,0,73.49539,252.6124,52.60409,0,52.60409,400.1816,95.28114,0.1095157,33.88959,68.02746,0,337.6467
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,43.6127,0,0,64.50401,0,0,0,0,20.8913,299.9561,20.8913,0,20.8913,420.0009,100,0.1094666,0,51.6032,0,364.4601
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094666,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,-1,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094666,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,53.79692,53.79692,0,-1,0,53.79692,89.28725,0,0,0,48.03379,56.62834,53.79692,0,0,0,318.7582,0,8.594548,-8.594548,410.9414,97.84299,0.1094666,59.17661,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,53.52942,53.52942,0,-1,0,53.52942,39.67377,0,7.105427E-15,0,21.23714,56.34676,53.52942,0,0,9.549498,310.1637,0,35.10962,-35.10962,373.9326,89.03139,0.1094666,58.88236,16.98971,0,331.4008
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,-1,0,0,0,0,0,0,2.626379,0,0,0,0,48.56019,275.054,2.626379,0,2.626379,376.4242,89.62463,0.1094604,0,2.101104,0,277.6805
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,28.69641,28.69641,0,-1,0,28.69641,0,0,0,0,0,30.20675,28.69641,0,0,45.93381,277.4178,0,30.20675,-30.20675,344.5835,82.04353,0.1094604,31.56605,0,0,277.4178
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.49686,247.211,0,0,0,344.5835,82.04353,0.1094604,0,0,0,247.211
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,40.24578,40.24578,0,-1,0,40.24578,0,0,7.105427E-15,0,0,42.36398,40.24578,0,0,79.49686,247.211,0,42.36398,-42.36398,299.9279,71.41127,0.1094604,44.27036,0,0,247.211
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,13.18504,13.18504,0,-1,0,13.18504,0,0,0,0,0,13.87899,13.18504,0,0,126.568,204.8471,0,13.87899,-13.87899,285.2982,67.92801,0.1094604,14.50354,0,0,204.8471
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,45.66311,45.66311,0,-1,0,45.66311,0,0,7.105427E-15,0,0,48.06643,45.66311,0,0,141.9891,190.9681,0,48.06643,-48.06643,234.6317,55.86459,0.1094604,50.22942,0,0,190.9681
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,72.01344,68.7,0,-1,0,68.7,0,0,3.313442,10.51479,0,72.31579,68.7,0,0,195.3962,142.9017,0,72.31579,-72.31579,158.4042,37.71521,0.1094604,79.21478,0,0,142.9017
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,68.2821,67.05657,0,-1,0,67.05657,0,0,1.225534,8.053744,0,70.58586,67.05657,0,0,275.7471,70.58586,0,70.58586,-70.58586,84.00017,20,0.1094604,75.11031,0,0,70.58586
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,57.51675,0,0,-1,0,0,0,0,57.51675,63.26842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094604,63.26842,0,0,0
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,95.36123,0,0,-1,0,0,0,0,95.36123,104.8974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094604,104.8974,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,44.11888,0,0,-1,0,0,0,0,44.11888,48.53077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094604,48.53077,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,93.71888,81,81,0,22.761,81,0,0,12.71888,22.09077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094604,103.0908,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,76.12643,76.12643,81,0,22.761,76.12643,1.273502,0,0,2.554866,0.9694719,0,0,4.873577,4.629898,354.1758,0,5.59937,0,5.59937,89.31219,21.26477,0.1094822,83.73907,0.7755775,81,0.9694719
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.992483,2.992483,75.30827,0,21.32099,2.992483,834.7898,0,0,0,24.98094,0,0,72.31579,68.7,348.5764,5.039433,93.68094,0,93.68094,178.1857,42.42509,0.109594,3.291731,19.98475,81,30.02037
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,97.1013,97.1013,81,0,22.761,97.1013,47.99243,0,0,0,46.60127,16.94874,16.1013,0,0,254.8955,89.35228,29.65253,0,29.65253,206.3166,49.1229,0.109694,106.8114,37.28102,81,135.9536
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,60.16131,60.16131,0,-1,0,60.16131,121.4185,0,0,0,73.04697,63.32769,60.16131,0,0,225.243,116.0396,9.719275,0,9.719275,215.5371,51.31826,0.1096712,66.17744,58.43758,0,189.0865
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,16.92612,16.92612,0,-1,0,16.92612,413.8584,0,0,0,70.05017,17.81697,16.92612,0,0,215.5237,124.7869,52.2332,0,52.2332,265.0899,63.11651,0.1095487,18.61873,56.04013,0,194.8371
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,110.9368,68.7,0,-1,0,68.7,136.6877,0,42.23678,53.33046,93.90442,72.31579,68.7,0,0,163.2905,171.7968,21.58863,0,21.58863,285.5706,67.99287,0.1094982,122.0305,75.12354,0,265.7012
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,163.4655,68.7,0,-1,0,68.7,144.9084,0,94.76546,111.112,99.55207,72.31579,68.7,0,0,141.7019,191.2265,27.23628,0,27.23628,311.4093,74.14491,0.1094345,179.812,79.64165,0,290.7786
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,0,0,0,91.48335,0,0,0,0,114.4656,215.7392,91.48335,0,91.48335,398.198,94.80885,0.1092212,0,73.18668,0,307.2226
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,19.54778,19.54778,0,-1,0,19.54778,486.2799,51.4981,0,0,95.05695,20.57662,19.54778,0,0,22.98223,298.0742,22.98223,0,22.98223,420.0009,100,0.1091677,21.50256,76.04556,0,393.1312
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,46.44284,46.44284,0,-1,0,46.44284,150.9787,21.23159,0,0,70.11879,48.8872,46.44284,0,0,0,318.7582,0,0,0,420.0009,100,0.1091677,51.08713,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,17.44433,17.44433,0,-1,0,17.44433,289.9803,32.22266,0,0,50.58511,18.36245,17.44433,0,0,0,318.7582,0,0,0,420.0009,100,0.1091677,19.18876,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,34.01154,34.01154,0,-1,0,34.01154,70.72584,7.105427E-15,0,0,24.05495,35.80162,34.01154,0,0,0,318.7582,0,11.74668,-11.74668,407.6187,97.05189,0.1091677,37.4127,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,37.79407,37.79407,0,-1,0,37.79407,7.78344,0,0,0,2.941679,39.78323,37.79407,0,0,13.05186,307.0115,0,36.84155,-36.84155,368.7844,87.80562,0.1091677,41.57348,2.353343,0,309.9532
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,221.5349,68.7,0,-1,0,68.7,0,0,152.8349,174.9883,0,72.31579,68.7,0,0,53.98692,270.17,0,72.31579,-72.31579,292.5568,69.65624,0.1091677,243.6883,0,0,270.17
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3378,197.8542,0,0,0,292.5568,69.65624,0.1091677,0,0,0,197.8542
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,46.85881,46.85881,0,-1,0,46.85881,0,0,7.105427E-15,0,0,49.32506,46.85881,0,0,134.3378,197.8542,0,49.32506,-49.32506,240.5636,57.27694,0.1091677,51.54469,0,0,197.8542
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,82.73172,68.7,0,-1,0,68.7,0,0,14.03172,22.30489,0,72.31579,68.7,0,0,189.1434,148.5291,0,72.31579,-72.31579,164.3361,39.12756,0.1091677,91.00489,0,0,148.5291
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,73.27847,68.7,0,-1,0,68.7,0,0,4.57847,11.90632,0,72.31579,68.7,0,0,269.4943,76.21336,0,72.31579,-72.31579,88.10857,20.97819,0.1091677,80.60632,0,0,76.21336
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,49.79758,3.702689,0,-1,0,3.702689,0,0,46.09489,51.07465,0,3.897567,3.702689,0,0,349.8452,3.897567,0,3.897567,-3.897567,84.00017,20,0.1091677,54.77734,0,0,3.897567
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091677,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,14.87788,0,0,-1,0,0,0,0,14.87788,16.36567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091677,16.36567,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,90.19599,0,0,-1,0,0,0,0,90.19599,99.21559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091677,99.21559,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091677,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091677,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,67.52495,67.52495,81,0,22.761,67.52495,3.187747,0,0,0,2.152524,0,0,13.47505,12.8013,354.1758,0,14.95383,0,14.95383,98.18661,23.37772,0.1092259,74.27744,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,2.034786,2.034786,74.35058,0,21.0787,2.034786,917.369,0,0,0,18.6665,0,0,72.31579,68.7,339.222,13.45844,87.3665,0,87.3665,181.0697,43.11176,0.1093463,2.238265,14.9332,81,32.12494
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,251.8555,92.08829,109.7741,0,109.7741,285.2106,67.90715,0.1094021,0,32.85927,81,133.1624
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,48.09663,48.09663,0,-1,0,48.09663,125.0209,0,0,0,60.13085,50.62803,48.09663,0,0,142.0814,190.885,9.502818,0,9.502818,294.2258,70.05361,0.1093801,52.9063,48.10468,0,251.0158
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,132.5786,199.4375,69.47455,0,69.47455,360.1351,85.74628,0.1092192,0,55.57964,0,268.912
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,9.156756,0,0,72.26078,0,0,0,0,63.10403,261.9646,63.10403,0,63.10403,420.0009,100,0.1090735,0,57.80863,0,334.2254
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090735,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,38.08426,38.08426,0,-1,0,38.08426,189.1277,31.93918,0,0,72.02788,40.0887,38.08426,0,0,0,318.7582,0,0,0,420.0009,100,0.1090735,41.89269,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.525281,3.525281,0,-1,0,3.525281,2152.598,72.17429,0,0,75.88511,3.710822,3.525281,0,0,0,318.7582,0,0,0,420.0009,100,0.1090735,3.877809,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,134.6044,68.7,0,-1,0,68.7,96.72507,0,65.90442,79.36486,66.45013,72.31579,68.7,0,0,0,318.7582,0,5.865664,-5.865664,413.8179,98.52787,0.1090735,148.0649,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,117.2793,68.7,0,-1,0,68.7,70.99494,0,48.57927,60.3072,48.77353,72.31579,68.7,0,0,6.517404,312.8925,0,23.54226,-23.54226,389.0022,92.61938,0.1090735,129.0072,39.01882,0,361.6661
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,104.2288,68.7,0,-1,0,68.7,33.2804,0,35.52884,45.95173,22.86363,72.31579,68.7,0,0,32.67547,289.3503,0,49.45216,-49.45216,336.875,80.20818,0.1090735,114.6517,18.29091,0,312.2139
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,120.0116,68.7,0,-1,0,68.7,3.978621,0,51.3116,63.31275,2.733313,72.31579,68.7,0,0,87.62231,239.8981,0,69.58247,-69.58247,263.5287,62.74479,0.1090735,132.0128,2.18665,0,242.6315
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.9362,170.3157,0,0,0,263.5287,62.74479,0.1090735,0,0,0,170.3157
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,18.42094,18.42094,0,-1,0,18.42094,0,0,3.552714E-15,0,0,19.39046,18.42094,0,0,164.9362,170.3157,0,19.39046,-19.39046,243.0893,57.87829,0.1090735,20.26303,0,0,170.3157
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,5.058051,5.058051,0,-1,0,5.058051,0,0,8.881784E-16,0,0,5.324264,5.058051,0,0,186.4811,150.9252,0,5.324264,-5.324264,237.477,56.54204,0.1090735,5.563856,0,0,150.9252
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,27.22375,27.22375,0,-1,0,27.22375,0,0,3.552714E-15,0,0,28.65658,27.22375,0,0,192.397,145.6009,0,28.65658,-28.65658,207.2704,49.34998,0.1090735,29.94613,0,0,145.6009
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2376,116.9444,0,0,0,207.2704,49.34998,0.1090735,0,0,0,116.9444
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,11.19033,11.19033,0,-1,0,11.19033,0,0,0,0,0,11.77929,11.19033,0,0,224.2376,116.9444,0,11.77929,-11.77929,194.8539,46.39369,0.1090735,12.30936,0,0,116.9444
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,37.17943,37.17943,0,-1,0,37.17943,0,0,7.105427E-15,0,0,39.13625,37.17943,0,0,237.3257,105.1651,0,39.13625,-39.13625,153.6007,36.57151,0.1090735,40.89738,0,0,105.1651
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,43.80919,43.80919,0,-1,0,43.80919,0,0,7.105427E-15,0,0,46.11493,43.80919,0,0,280.8105,66.02882,0,46.11493,-46.11493,104.9912,24.99787,0.1090735,48.1901,0,0,66.02882
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,41.44363,18.9182,0,-1,0,18.9182,0,0,22.52543,26.66979,0,19.91389,18.9182,0,0,332.0493,19.91389,0,19.91389,-19.91389,84.00017,20,0.1090735,45.58799,0,0,19.91389
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,24.05115,0,0,-1,0,0,0,0,24.05115,26.45626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090735,26.45626,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,106.2116,81,81,0,22.761,81,0,0,25.21158,35.83274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090735,116.8327,0,81,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,31.81948,31.81948,81,0,22.761,31.81948,2.98262,0,0,0,0.9490542,0,0,49.18052,46.72149,354.1758,0,47.67054,0,47.67054,129.2244,30.76766,0.109261,35.00143,0.7592434,81,0.9490542
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,306.5052,42.90349,82.77855,0,82.77855,207.7551,49.46539,0.1093789,0,11.26284,81,56.98204
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,223.7267,117.4042,88.46112,0,88.46112,291.6766,69.44668,0.1094833,0,15.8089,81,137.1653
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,135.2656,197.0192,43.6047,0,43.6047,333.0437,79.29596,0.1093829,0,34.88376,0,240.6239
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,0,0,0,56.23295,0,0,0,0,91.66089,236.2634,56.23295,0,56.23295,386.391,91.99766,0.1092538,0,44.98636,0,292.4964
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,75.01125,68.7,0,-1,0,68.7,106.2671,0,6.311246,13.81237,73.00547,72.31579,68.7,0,0,35.42794,286.8731,0.6896836,0,0.6896836,387.0452,92.15344,0.1092522,82.51237,58.40438,0,359.8786
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,86.13599,68.7,0,-1,0,68.7,109.4121,0,17.43598,26.04958,75.16613,72.31579,68.7,0,0,34.73825,287.4938,2.850343,0,2.850343,389.7493,92.79727,0.1092457,94.74958,60.1329,0,362.6599
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,44.42167,44.42167,0,-1,0,44.42167,155.2354,0,0,0,68.95814,46.75965,44.42167,0,0,31.88791,290.0591,22.19848,0,22.19848,410.8087,97.81139,0.1091948,48.86384,55.16651,0,359.0172
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,63.96058,0,0,73.65001,0,0,0,0,9.689426,310.0378,9.689426,0,9.689426,420.0009,100,0.1091726,0,58.92001,0,383.6877
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,26.3279,26.3279,0,-1,0,26.3279,197.834,24.37196,0,0,52.08554,27.71358,26.3279,0,0,0,318.7582,0,0,0,420.0009,100,0.1091726,28.96069,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,91.52648,68.7,0,-1,0,68.7,40.15073,0,22.82648,31.97913,27.58355,72.31579,68.7,0,0,0,318.7582,0,44.73224,-44.73224,372.8489,88.77338,0.1091726,100.6791,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,73.2222,68.7,0,-1,0,68.7,13.04262,0,4.522195,11.84441,8.960279,72.31579,68.7,0,0,49.70249,274.026,0,63.35551,-63.35551,306.0663,72.8728,0.1091726,80.54441,7.168223,0,282.9863
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,85.08762,68.7,0,-1,0,68.7,3.849887,0,16.38763,24.89639,2.644873,72.31579,68.7,0,0,120.0975,210.6705,0,69.67091,-69.67091,232.6268,55.38721,0.1091726,93.59639,2.115898,0,213.3154
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,132.6707,68.7,0,-1,0,68.7,0,0,63.97074,77.23781,0,72.31579,68.7,0,0,197.5096,140.9996,0,72.31579,-72.31579,156.3992,37.23783,0.1091726,145.9378,0,0,140.9996
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.8605,68.68377,0,0,0,156.3992,37.23783,0.1091726,0,0,0,68.68377
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,166.7868,65.24958,0,-1,0,65.24958,0,0,101.5372,118.2159,0,68.68377,65.24958,0,0,277.8605,68.68377,0,68.68377,-68.68377,84.00017,20,0.1091726,183.4654,0,0,68.68377
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,41.14003,0,0,-1,0,0,0,0,41.14003,45.25404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091726,45.25404,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,131.2438,0,0,-1,0,0,0,0,131.2438,144.3681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091726,144.3681,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,24.09617,0,0,-1,0,0,0,0,24.09617,26.50578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091726,26.50578,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,46.14005,0,0,-1,0,0,0,0,46.14005,50.75405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091726,50.75405,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,12.34491,0,0,-1,0,0,0,0,12.34491,13.5794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091726,13.5794,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,54.6136,0,0,-1,0,0,0,0,54.6136,60.07496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091726,60.07496,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,1.038932,0,0,-1,0,0,0,0,1.038932,1.142826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091726,1.142826,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,102.2535,81,81,0,22.761,81,0,0,21.25348,31.47883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091726,112.4788,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,354.1758,0,71.53141,0,71.53141,151.8608,36.15726,0.1093156,0,2.265126,81,2.831408
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,94.60629,94.60629,81,0,22.761,94.60629,20.19605,0,0,0,19.10674,14.32242,13.6063,0,0,282.6444,64.37827,4.784321,0,4.784321,156.3996,37.23793,0.1093314,104.0669,15.28539,81,83.48501
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,78.67606,78.67606,81,0,22.761,78.67606,60.03478,0,0,0,47.233,0,0,2.323942,2.207745,277.8601,68.68416,49.44074,0,49.44074,203.3032,48.40543,0.1094959,86.54366,37.7864,81,115.9172
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,228.4193,113.1808,48.6801,0,48.6801,249.4852,59.40113,0.1093845,0,38.94408,0,161.8609
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,177.7959,68.7,0,-1,0,68.7,86.59237,0,109.0959,126.8755,59.48896,72.31579,68.7,0,0,179.7392,156.9929,0,12.82683,-12.82683,235.9646,56.18193,0.1093845,195.5755,47.59117,0,216.4819
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,45.17776,45.17776,0,-1,0,45.17776,123.3098,0,0,0,55.70861,47.55554,45.17776,0,0,193.9913,144.1661,8.153064,0,8.153064,243.6992,58.02351,0.1093658,49.69554,44.56689,0,199.8747
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,0,0,0,90.59794,0,0,0,0,185.8382,151.5038,90.59794,0,90.59794,329.648,78.48746,0.1091591,0,72.47835,0,242.1018
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,24.88813,24.88813,0,-1,0,24.88813,325.0251,0,0,0,80.89265,26.19803,24.88813,0,0,95.24026,233.042,54.69462,0,54.69462,381.5359,90.84169,0.1090347,27.37694,64.71412,0,313.9346
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,21.86138,0,0,62.40703,0,0,0,0,40.54565,282.2672,40.54565,0,40.54565,420.0009,100,0.1089427,0,49.92562,0,344.6742
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,47.74762,47.74762,0,-1,0,47.74762,151.0352,21.85508,0,0,72.11572,50.26065,47.74762,0,0,0,318.7582,0,0,0,420.0009,100,0.1089427,52.52238,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,54.04365,54.04365,0,-1,0,54.04365,86.64593,0,0,0,46.82663,56.88805,54.04365,0,0,0,318.7582,0,10.06143,-10.06143,409.3952,97.47485,0.1089427,59.44802,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,59.58444,59.58444,0,-1,0,59.58444,28.23419,0,0,0,16.82319,62.72046,59.58444,0,0,11.17937,308.6968,0,45.89728,-45.89728,361.0152,85.95583,0.1089427,65.54288,13.45855,0,325.52
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,-1,0,0,0,0,0,0,1.497064,0,0,0,0,62.17634,262.7995,1.497064,0,1.497064,362.4354,86.29398,0.1089393,0,1.197652,0,264.2966
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,125.3783,68.7,0,-1,0,68.7,0,0,56.67833,69.21617,0,72.31579,68.7,0,0,60.67928,264.1469,0,72.31579,-72.31579,286.2079,68.1446,0.1089393,137.9162,0,0,264.1469
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,95.64112,68.7,0,-1,0,68.7,0,0,26.94112,36.50523,0,72.31579,68.7,0,0,141.0302,191.8311,0,72.31579,-72.31579,209.9803,49.99522,0.1089393,105.2052,0,0,191.8311
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,71.66273,68.7,0,-1,0,68.7,0,0,2.962729,10.129,0,72.31579,68.7,0,0,221.381,119.5153,0,72.31579,-72.31579,133.7528,31.84585,0.1089393,78.829,0,0,119.5153
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,85.99691,44.83953,0,-1,0,44.83953,0,0,41.15738,49.75707,0,47.19951,44.83953,0,0,301.7319,47.19951,0,47.19951,-47.19951,84.00017,20,0.1089393,94.5966,0,0,47.19951
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,81.57329,0,0,-1,0,0,0,0,81.57329,89.73062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089393,89.73062,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,102.6836,0,0,-1,0,0,0,0,102.6836,112.952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089393,112.952,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,87.632,0,0,-1,0,0,0,0,87.632,96.3952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089393,96.3952,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,25.41544,0,0,-1,0,0,0,0,25.41544,27.95698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089393,27.95698,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,34.41867,0,0,-1,0,0,0,0,34.41867,37.86053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089393,37.86053,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,111.0469,0,0,-1,0,0,0,0,111.0469,122.1515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089393,122.1515,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,56.56963,56.56963,81,0,22.761,56.56963,0,0,0,0,0,0,0,24.43037,23.20885,354.1758,0,23.20885,0,23.20885,106.018,25.24233,0.1090296,62.2266,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,69.14657,69.14657,81,0,22.761,69.14657,2.120414,0,0,0,1.466194,0,0,11.85343,11.26076,330.9669,20.88796,12.72695,0,12.72695,118.0919,28.11705,0.1090782,76.06123,1.172955,81,22.35416
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,27.76465,27.76465,81,0,22.761,27.76465,88.7733,0,0,0,24.64759,0,0,53.23535,50.57358,318.24,32.34222,75.22118,0,75.22118,189.4529,45.10775,0.1092625,30.54111,19.71808,81,56.98981
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,13.13361,13.13361,81,0,22.761,13.13361,371.1092,0,0,0,48.74005,0,0,67.86639,64.47307,243.0188,100.0413,113.2131,0,113.2131,296.8563,70.67994,0.10936,14.44698,38.99204,81,148.7813
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,105.8556,68.7,0,-1,0,68.7,97.99491,0,37.1556,47.74116,67.3225,72.31579,68.7,0,0,129.8057,201.9331,0,4.993286,-4.993286,291.5929,69.42675,0.10936,116.4412,53.858,0,269.2556
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,99.73257,68.7,0,-1,0,68.7,114.2626,0,31.03257,41.00583,78.49837,72.31579,68.7,0,0,135.3538,196.9398,6.182587,0,6.182587,297.4583,70.82325,0.109346,109.7058,62.7987,0,275.4382
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.4073111,0.4073111,0,-1,0,0.4073111,26172.45,0,0,0,106.6033,0.4287485,0.4073111,0,0,129.1712,202.5041,106.1745,0,106.1745,398.1843,94.80559,0.109106,0.4480422,85.28263,0,309.1074
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,70.14749,0,0,93.14417,0,0,0,0,22.99668,298.0612,22.99668,0,22.99668,420.0009,100,0.1090541,0,74.51534,0,391.2054
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,77.87139,68.7,0,-1,0,68.7,144.9567,27.26945,9.171391,16.95853,99.58524,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1090541,85.65853,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090541,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,-1,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090541,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,13.23617,13.23617,0,-1,0,13.23617,354.5809,33.00013,0,0,46.93295,13.93281,13.23617,0,0,0,318.7582,0,0,0,420.0009,100,0.1090541,14.55979,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,106.4659,68.7,0,-1,0,68.7,32.58522,0,37.7659,48.41249,22.38604,72.31579,68.7,0,0,0,318.7582,0,49.92974,-49.92974,367.3703,87.46893,0.1090541,117.1125,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,6.106157,6.106157,0,-1,0,6.106157,49.92978,0,8.881784E-16,0,3.048791,6.427534,6.106157,0,0,55.4775,268.8285,0,3.378743,-3.378743,363.8087,86.62096,0.1090541,6.716773,2.439033,0,271.8773
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.23166,265.4497,0,0,0,363.8087,86.62096,0.1090541,0,0,0,265.4497
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,58.80038,58.80038,0,-1,0,58.80038,0,0,7.105427E-15,0,0,61.89513,58.80038,0,0,59.23166,265.4497,0,61.89513,-61.89513,298.5656,71.0869,0.1090541,64.68041,0,0,265.4497
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,72.64696,68.7,0,-1,0,68.7,0,0,3.946954,11.21165,0,72.31579,68.7,0,0,128.004,203.5546,0,72.31579,-72.31579,222.338,52.93752,0.1090541,79.91165,0,0,203.5546
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,58.38995,58.38995,0,-1,0,58.38995,0,0,7.105427E-15,0,0,61.4631,58.38995,0,0,208.3549,131.2388,0,61.4631,-61.4631,157.5502,37.51189,0.1090541,64.22894,0,0,131.2388
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,47.92953,47.92953,0,-1,0,47.92953,0,0,7.105427E-15,0,0,50.45213,47.92953,0,0,276.6472,69.77572,0,50.45213,-50.45213,104.369,24.84972,0.1090541,52.72248,0,0,69.77572
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,49.00996,18.3574,0,-1,0,18.3574,0,0,30.65256,35.55355,0,19.32358,18.3574,0,0,332.7052,19.32358,0,19.32358,-19.32358,84.00017,20,0.1090541,53.91096,0,0,19.32358
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,55.5551,0,0,-1,0,0,0,0,55.5551,61.11061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090541,61.11061,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,55.92033,0,0,-1,0,0,0,0,55.92033,61.51236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090541,61.51236,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,7.211466,0,0,-1,0,0,0,0,7.211466,7.932612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090541,7.932612,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090541,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090541,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,52.45501,52.45501,81,0,22.761,52.45501,5.047174,0,0,0,2.647496,0,0,28.54499,27.11774,354.1758,0,29.76524,0,29.76524,112.238,26.72327,0.1091674,57.70051,2.117997,81,2.647496
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,59.12078,59.12078,81,0,22.761,59.12078,44.1658,0,0,0,26.11116,0,0,21.87922,20.78526,324.4106,26.78871,46.89642,0,46.89642,156.7278,37.31607,0.1093326,65.03285,20.88893,81,52.89988
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,89.96835,89.96835,81,0,22.761,89.96835,44.7048,0,0,0,40.22016,9.44036,8.968342,0,0,277.5142,68.99549,30.7798,0,30.7798,185.9281,44.26851,0.1094327,98.96518,32.17613,81,109.2157
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,142.7381,68.7,0,-1,0,68.7,94.65355,0,74.03807,88.31188,65.02699,72.31579,68.7,0,0,246.7343,96.69732,0,7.288799,-7.288799,178.245,42.43921,0.1094327,157.0119,52.02159,0,161.7243
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,108.1028,68.7,0,-1,0,68.7,114.2833,0,39.40285,50.21313,78.51263,72.31579,68.7,0,0,254.833,89.40852,6.196846,0,6.196846,184.1239,43.83893,0.1094187,118.9131,62.81011,0,167.9212
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,248.6362,94.98568,76.19404,0,76.19404,256.4079,61.04937,0.1092471,0,60.95523,0,171.1797
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,112.0704,68.7,0,-1,0,68.7,117.4806,0,43.37039,54.57743,80.70918,72.31579,68.7,0,0,172.4421,163.5603,8.393392,0,8.393392,264.3705,62.94524,0.1092282,123.2774,64.56734,0,244.2695
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.87748,3.87748,0,-1,0,3.87748,2119.995,0,0,0,82.20236,4.081558,3.87748,0,0,164.0487,171.1144,78.1208,0,78.1208,338.4825,80.5909,0.1090529,4.265228,65.76189,0,253.3167
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,86.61205,68.7,0,-1,0,68.7,119.999,0,17.91205,26.57326,82.43932,72.31579,68.7,0,0,85.92793,241.4231,10.12353,0,10.12353,348.0865,82.87756,0.1090302,95.27326,65.95145,0,323.8624
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,12.02581,12.02581,0,-1,0,12.02581,545.5229,0,0,0,65.60355,12.65875,12.02581,0,0,75.8044,250.5343,52.9448,0,52.9448,398.3143,94.83656,0.1089117,13.22839,52.48284,0,316.1378
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,51.23214,51.23214,0,-1,0,51.23214,59.07965,7.105427E-15,0,0,30.26777,53.92857,51.23214,0,0,22.8596,298.1846,0,23.6608,-23.6608,373.3737,88.89831,0.1089117,56.35536,24.21422,0,328.4524
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,87.46612,68.7,0,-1,0,68.7,23.49985,0,18.76612,27.51273,16.1444,72.31579,68.7,0,0,49.14937,274.5238,0,56.17139,-56.17139,314.1638,74.80076,0.1089117,96.21273,12.91552,0,290.6682
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,56.83216,56.83216,0,-1,0,56.83216,5.145689,0,7.105427E-15,0,2.924406,59.82333,56.83216,0,0,111.562,218.3524,0,56.89892,-56.89892,254.1871,60.52061,0.1089117,62.51538,2.339525,0,221.2768
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,54.50928,54.50928,0,-1,0,54.50928,0,0,7.105427E-15,0,0,57.37819,54.50928,0,0,174.7831,161.4535,0,57.37819,-57.37819,193.7052,46.12018,0.1089117,59.96021,0,0,161.4535
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.5366,104.0753,0,0,0,193.7052,46.12018,0.1089117,0,0,0,104.0753
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,56.78046,56.78046,0,-1,0,56.78046,0,0,7.105427E-15,0,0,59.76891,56.78046,0,0,238.5366,104.0753,0,59.76891,-59.76891,130.7032,31.11975,0.1089117,62.45851,0,0,104.0753
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,21.03645,21.03645,0,-1,0,21.03645,0,0,3.552714E-15,0,0,22.14364,21.03645,0,0,304.9465,44.30638,0,22.14364,-22.14364,107.3617,25.56227,0.1089117,23.1401,0,0,44.30638
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,48.48916,21.0546,0,-1,0,21.0546,0,0,27.43456,32.28347,0,22.16274,21.0546,0,0,329.5505,22.16274,0,22.16274,-22.16274,84.00017,20,0.1089117,53.33807,0,0,22.16274
