Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089117,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,56.79382,0,0,-1,0,0,0,0,56.79382,62.47321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089117,62.47321,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089117,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089117,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,128.4223,0,0,-1,0,0,0,0,128.4223,141.2645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089117,141.2645,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089117,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,18.72347,18.72347,81,0,22.761,18.72347,7.507448,0,0,0,1.405655,0,0,62.27653,59.1627,354.1758,0,60.56836,0,60.56836,141.4604,33.68097,0.1091265,20.59582,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,54.00635,54.00635,81,0,22.761,54.00635,27.02787,0,0,0,14.59677,0,0,26.99365,25.64397,293.6075,54.51152,40.24074,0,40.24074,179.6361,42.77041,0.1092718,59.40698,11.67741,81,69.10829
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,155.2728,149.7,81,0,22.761,149.7,25.54412,0,5.572788,21.10007,38.23955,72.31579,68.7,0,0,253.3667,90.72819,0,34.07624,-34.07624,143.7166,34.21816,0.1092718,170.8001,30.59164,81,128.9677
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,77.46744,68.7,0,-1,0,68.7,49.55255,0,8.767436,24.92673,34.0426,72.31579,68.7,0,0,291.2292,56.65195,0,38.27319,-38.27319,103.3731,24.61259,0.1092718,85.21418,27.23408,0,90.69455
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,14.58834,14.58834,0,-1,0,14.58834,422.3523,0,0,0,61.61421,15.35615,14.58834,0,0,333.755,18.37876,46.25806,0,46.25806,147.2573,35.0612,0.1091684,16.04718,49.29137,0,79.99297
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,287.4969,60.01101,76.82397,0,76.82397,220.1389,52.41393,0.1089971,0,61.45918,0,136.835
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,210.6729,129.1526,71.00024,0,71.00024,287.4957,68.45122,0.1088393,0,56.80019,0,200.1528
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,0,0,0,63.40582,0,0,0,0,139.6727,193.0528,63.40582,0,63.40582,347.6477,82.7731,0.1086987,0,50.72465,0,256.4586
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,80.80545,68.7,0,-1,0,68.7,75.7727,0,12.10545,20.18599,52.05585,72.31579,68.7,0,0,76.26688,250.118,0,20.25994,-20.25994,326.2919,77.68839,0.1086987,88.88599,41.64468,0,302.1739
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,28.38926,28.38926,0,-1,0,28.38926,167.7381,0,0,0,47.61961,29.88343,28.38926,0,0,98.77793,229.8581,17.73618,0,17.73618,343.1179,81.69457,0.1086594,31.22819,38.09569,0,277.4777
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,106.5018,68.7,0,-1,0,68.7,35.16696,0,37.80185,48.45203,24.1597,72.31579,68.7,0,0,81.04175,245.8206,0,48.15609,-48.15609,292.3569,69.60865,0.1086594,117.152,19.32776,0,269.9803
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,94.78821,68.7,0,-1,0,68.7,27.14686,0,26.08821,35.56703,18.64989,72.31579,68.7,0,0,134.5485,197.6646,0,53.6659,-53.6659,235.7881,56.13991,0.1086594,104.267,14.91991,0,216.3145
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,29.35289,29.35289,0,-1,0,29.35289,9.680092,0,0,0,2.841387,30.89778,29.35289,0,0,194.1773,143.9987,0,28.05639,-28.05639,206.2141,49.09849,0.1086594,32.28818,2.273109,0,146.8401
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.3511,115.9423,0,0,0,206.2141,49.09849,0.1086594,0,0,0,115.9423
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,54.50299,54.50299,0,-1,0,54.50299,0,0,7.105427E-15,0,0,57.37156,54.50299,0,0,225.3511,115.9423,0,57.37156,-57.37156,145.7391,34.69972,0.1086594,59.95329,0,0,115.9423
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.0972,58.57071,0,0,0,145.7391,34.69972,0.1086594,0,0,0,58.57071
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,35.25314,35.25314,0,-1,0,35.25314,0,0,7.105427E-15,0,0,37.10857,35.25314,0,0,289.0972,58.57071,0,37.10857,-37.10857,106.6233,25.38644,0.1086594,38.77845,0,0,58.57071
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.329,21.46214,0,0,0,106.6233,25.38644,0.1086594,0,0,0,21.46214
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.329,21.46214,0,0,0,106.6233,25.38644,0.1086594,0,0,0,21.46214
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,56.47258,20.38903,0,-1,0,20.38903,0,0,36.08355,41.73081,0,21.46214,20.38903,0,0,330.329,21.46214,0,21.46214,-21.46214,84.00017,20,0.1086594,62.11984,0,0,21.46214
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,134.677,0,0,-1,0,0,0,0,134.677,148.1447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086594,148.1447,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,50.51814,0,0,-1,0,0,0,0,50.51814,55.56995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086594,55.56995,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086594,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.495823,7.495823,79.81161,0,22.46034,7.495823,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1088481,8.245405,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,65.81897,65.81897,81,0,22.761,65.81897,2.879663,0,0,0,1.895365,0,0,15.18103,14.42198,285.4758,61.83,16.31735,0,16.31735,164.6547,39.20342,0.108909,72.40086,1.516292,81,63.72536
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,269.1584,76.51561,90.69731,0,90.69731,250.6977,59.68982,0.1090056,0,17.59785,81,98.51292
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,97.0517,97.0517,81,0,22.761,97.0517,44.83701,0,0,0,43.51508,16.89652,16.0517,0,0,178.4612,158.1432,26.61856,0,26.61856,275.9503,65.70232,0.1090909,106.7569,34.81207,81,201.6583
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,151.7599,68.7,0,-1,0,68.7,97.68552,0,83.05986,98.23585,67.10995,72.31579,68.7,0,0,151.8426,182.0999,0,5.205835,-5.205835,270.4629,64.3958,0.1090909,166.9358,53.68797,0,249.2099
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,157.6268,176.8941,86.59123,0,86.59123,352.6105,83.95472,0.1088997,0,69.27299,0,263.4853
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,47.00689,47.00689,0,-1,0,47.00689,208.279,0,0,0,97.90547,49.48094,47.00689,0,0,71.03561,254.8262,48.42453,0,48.42453,398.5501,94.89268,0.108793,51.70758,78.32438,0,352.7316
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,34.96989,34.96989,0,-1,0,34.96989,318.938,52.11079,0,0,111.5323,36.81041,34.96989,0,0,22.61109,298.4082,22.61109,0,22.61109,420.0009,100,0.1087433,38.46688,89.22583,0,409.9406
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,135.6012,68.7,0,-1,0,68.7,160.9144,38.23239,66.90118,80.46129,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1087433,149.1613,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,36.16341,36.16341,0,-1,0,36.16341,261.0899,56.35228,0,0,94.41903,38.06675,36.16341,0,0,0,318.7582,0,0,0,420.0009,100,0.1087433,39.77975,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,-1,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087433,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,63.12601,63.12601,0,-1,0,63.12601,72.3782,0,7.105427E-15,0.7386079,45.68947,66.44843,63.12601,0,0,0,318.7582,0,20.75896,-20.75896,398.119,94.79005,0.1087433,69.43861,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,32.4458,32.4458,0,-1,0,32.4458,67.67341,0,0,0,21.95718,34.15347,32.4458,0,0,23.06551,297.9993,0,12.19629,-12.19629,385.263,91.7291,0.1087433,35.69038,17.56574,0,319.9565
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,-1,0,0,0,0,0,0,2.181927,0,0,0,0,36.61695,285.803,2.181927,0,2.181927,387.3329,92.22194,0.1087385,0,1.745542,0,287.9849
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,63.63699,63.63699,0,-1,0,63.63699,0,0,7.105427E-15,1.300688,0,66.98631,63.63699,0,0,34.43502,287.7667,0,66.98631,-66.98631,316.7231,75.41013,0.1087385,70.00069,0,0,287.7667
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,89.27936,68.7,0,-1,0,68.7,0,0,20.57936,29.5073,0,72.31579,68.7,0,0,108.8642,220.7804,0,72.31579,-72.31579,240.4956,57.26075,0.1087385,98.2073,0,0,220.7804
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.2151,148.4646,0,0,0,240.4956,57.26075,0.1087385,0,0,0,148.4646
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,43.33932,43.33932,0,-1,0,43.33932,0,0,0,0,0,45.62033,43.33932,0,0,189.2151,148.4646,0,45.62033,-45.62033,192.4076,45.81123,0.1087385,47.67325,0,0,148.4646
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9044,102.8443,0,0,0,192.4076,45.81123,0.1087385,0,0,0,102.8443
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.46401,3.46401,0,-1,0,3.46401,0,0,4.440892E-16,0,0,3.646326,3.46401,0,0,239.9044,102.8443,0,3.646326,-3.646326,188.564,44.8961,0.1087385,3.81041,0,0,102.8443
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,27.56522,27.56522,0,-1,0,27.56522,0,0,0,0,0,29.01602,27.56522,0,0,243.9559,99.19795,0,29.01602,-29.01602,157.9784,37.61383,0.1087385,30.32174,0,0,99.19795
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,85.77162,66.67284,0,-1,0,66.67284,0,0,19.09879,27.67595,0,70.18193,66.67284,0,0,276.1959,70.18193,0,70.18193,-70.18193,84.00017,20,0.1087385,94.34879,0,0,70.18193
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,75.47794,0,0,-1,0,0,0,0,75.47794,83.02573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087385,83.02573,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087385,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,30.77095,30.77095,81,0,22.761,30.77095,0,0,0,0,0,0,0,50.22905,47.7176,354.1758,0,47.7176,0,47.7176,129.2691,30.77829,0.1089189,33.84804,0,81,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,67.31861,67.31861,81,0,22.761,67.31861,4.178661,0,0,0,2.813016,0,0,13.68139,12.99732,306.4582,42.94584,15.81034,0,15.81034,144.2681,34.34947,0.1089769,74.05047,2.250413,81,45.75885
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,83.24932,83.24932,81,0,22.761,83.24932,20.98282,0,0,0,17.46805,2.367706,2.249321,0,0,290.6479,57.17514,15.10035,0,15.10035,158.5935,37.76028,0.1090251,91.57425,13.97444,81,74.6432
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,275.5475,70.76546,89.89614,0,89.89614,243.8765,58.06571,0.1091225,0,16.95691,81,91.9616
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,49.18277,49.18277,0,-1,0,49.18277,99.38496,0,0,0,48.88027,51.77133,49.18277,0,0,185.6514,151.672,0,2.89106,-2.89106,240.829,57.34013,0.1091225,54.10104,39.10422,0,200.5523
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,22.75017,22.75017,0,-1,0,22.75017,351.1595,0,0,0,79.88937,23.94754,22.75017,0,0,188.8637,148.7809,55.94182,0,55.94182,293.9001,69.97607,0.1089997,25.02518,63.91149,0,228.6703
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,8.350618,8.350618,0,-1,0,8.350618,604.4802,0,0,0,50.47784,8.790125,8.350618,0,0,132.9218,199.1286,41.68771,0,41.68771,333.4485,79.39235,0.1089083,9.18568,40.38227,0,249.6064
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,94.48171,68.7,0,-1,0,68.7,77.04948,0,25.78172,35.22989,52.93299,72.31579,68.7,0,0,91.23414,236.6475,0,19.38279,-19.38279,313.0173,74.52778,0.1089083,103.9299,42.3464,0,289.5805
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,97.26846,68.7,0,-1,0,68.7,113.6885,0,28.56846,38.29531,78.10401,72.31579,68.7,0,0,112.7706,217.2647,5.788225,0,5.788225,318.5085,75.8352,0.1088956,106.9953,62.48321,0,295.3687
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,85.11757,68.7,0,-1,0,68.7,101.2864,0,16.41757,24.92933,69.58376,72.31579,68.7,0,0,106.9823,222.4741,0,2.732028,-2.732028,315.6287,75.14953,0.1088956,93.62933,55.66701,0,292.0579
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,59.23315,59.23315,0,-1,0,59.23315,92.10971,0,0,0,54.55948,62.35069,59.23315,0,0,110.0179,219.7421,0,7.791201,-7.791201,307.416,73.19415,0.1088956,65.15646,43.64759,0,274.3016
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,-1,0,0,0,0,0,0,32.85117,0,0,0,0,118.6748,211.9509,32.85117,0,32.85117,338.5814,80.61445,0.1088237,0,26.28094,0,244.8021
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,-1,0,0,0,0,0,0,12.72627,0,0,0,0,85.82365,241.5169,12.72627,0,12.72627,350.6546,83.48901,0.1087959,0,10.18101,0,254.2432
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,55.3606,55.3606,0,-1,0,55.3606,5.70561,0,7.105427E-15,0,3.15866,58.27432,55.3606,0,0,73.09738,252.9706,0,55.11566,-55.11566,292.5576,69.65643,0.1087959,60.89666,2.526928,0,256.1292
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,71.21765,68.7,0,-1,0,68.7,0,0,2.51765,9.639415,0,72.31579,68.7,0,0,134.337,197.8549,0,72.31579,-72.31579,216.33,51.50705,0.1087959,78.33942,0,0,197.8549
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,36.72539,36.72539,0,-1,0,36.72539,0,0,0,0,0,38.65831,36.72539,0,0,214.6879,125.5391,0,38.65831,-38.65831,175.5806,41.80482,0.1087959,40.39793,0,0,125.5391
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,105.1202,68.7,0,-1,0,68.7,0,0,36.4202,46.93222,0,72.31579,68.7,0,0,257.6416,86.88082,0,72.31579,-72.31579,99.35307,23.65544,0.1087959,115.6322,0,0,86.88082
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,75.25719,13.83678,0,-1,0,13.83678,0,0,61.4204,68.94612,0,14.56503,13.83678,0,0,337.9924,14.56503,0,14.56503,-14.56503,84.00017,20,0.1087959,82.78291,0,0,14.56503
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,13.62399,0,0,-1,0,0,0,0,13.62399,14.98639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087959,14.98639,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087959,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087959,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,52.02045,0,0,-1,0,0,0,0,52.02045,57.2225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087959,57.2225,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087959,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,32.51477,0,0,-1,0,0,0,0,32.51477,35.76625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087959,35.76625,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087959,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.108791,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,81.86176,81.86176,54.62975,0,16.08933,81.86176,32.5203,0,0,2.048409,26.62169,28.66526,27.232,0,0,351.9052,2.043579,0,2.043579,-2.043579,84.00017,20,0.108791,90.04793,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,192.3209,114.5763,81,0,22.761,114.5763,30.84713,0,77.74461,123.8378,35.34351,35.34351,33.57634,0,0,354.1758,0,0,0,0,84.00017,20,0.108791,211.553,28.27481,81,35.34351
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,34.68617,34.68617,0,-1,0,34.68617,195.4078,0,0,25.27668,67.7795,36.51176,34.68617,0,0,354.1758,0,31.26774,0,31.26774,113.6633,27.06265,0.1087227,38.15479,54.22359,0,67.7795
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,103.8576,68.7,0,-1,0,68.7,124.4955,0,35.15764,71.2591,85.52839,72.31579,68.7,0,0,322.9081,28.14096,13.2126,0,13.2126,126.1979,30.04706,0.1086939,114.2434,68.42271,0,113.6694
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,17.9855,17.9855,0,-1,0,17.9855,481.2029,0,0,0,86.54674,18.9321,17.9855,0,0,309.6955,40.03231,67.61464,0,67.61464,190.3428,45.31963,0.1085466,19.78405,69.2374,0,126.579
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,129.5348,68.7,0,-1,0,68.7,136.8577,0,60.83478,73.78825,94.0212,72.31579,68.7,0,0,242.0808,100.8855,21.70542,0,21.70542,210.9344,50.22237,0.1084994,142.4883,75.21696,0,194.9067
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,126.7856,68.7,0,-1,0,68.7,96.945,0,58.08556,70.76411,66.60121,72.31579,68.7,0,0,220.3754,120.4204,0,5.714577,-5.714577,204.9107,48.78816,0.1084994,139.4641,53.28097,0,187.0216
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,82.23827,68.7,0,-1,0,68.7,82.82353,0,13.53827,21.7621,56.89977,72.31579,68.7,0,0,226.7249,114.7058,0,15.41602,-15.41602,188.6608,44.91914,0.1084994,90.4621,45.51981,0,171.6055
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,85.94095,68.7,0,-1,0,68.7,90.91837,0,17.24095,25.83505,62.46092,72.31579,68.7,0,0,243.8539,99.28976,0,9.85487,-9.85487,178.2728,42.44582,0.1084994,94.53505,49.96873,0,161.7507
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,175.3792,68.7,0,-1,0,68.7,37.08501,0,106.6792,124.2172,25.4774,72.31579,68.7,0,0,254.8037,89.43488,0,46.83839,-46.83839,128.9008,30.69061,0.1084994,192.9172,20.38192,0,114.9123
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,69.38139,56.53846,0,-1,0,56.53846,29.92241,0,12.84292,32.63849,16.91767,59.51417,56.53846,0,0,306.8464,42.5965,0,42.5965,-42.5965,84.00017,20,0.1084994,76.31952,13.53414,0,59.51417
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,23.99097,2.969664,0,-1,0,2.969664,105.2632,0,21.02131,25.79614,3.125962,3.125962,2.969664,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,26.39007,2.50077,0,3.125962
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,27.28228,0,0,-1,0,0,0,0,27.28228,30.0105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,30.0105,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,140.1608,0,0,-1,0,0,0,0,140.1608,154.1768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,154.1768,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,5.276906,0,0,-1,0,0,0,0,5.276906,5.804597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,5.804597,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.762757,0,0,-1,0,0,0,0,4.762757,5.239033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,5.239033,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,30.9301,0,0,-1,0,0,0,0,30.9301,34.02311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,34.02311,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,14.1139,0,0,-1,0,0,0,0,14.1139,15.52529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,15.52529,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,40.133,0,0,-1,0,0,0,0,40.133,44.14629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,44.14629,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,48.48016,0,0,-1,0,0,0,0,48.48016,53.32818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,53.32818,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084994,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,49.83024,49.83024,81,0,22.761,49.83024,0,0,0,0,0,0,0,31.16976,29.61127,354.1758,0,29.61127,0,29.61127,112.0919,26.68849,0.1086105,54.81326,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,324.5645,26.65015,70.68036,0,70.68036,179.1452,42.65353,0.1087496,0,1.584285,81,28.6305
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,253.8842,90.26247,96.56407,0,96.56407,270.7539,64.46508,0.1088321,0,22.29126,81,118.1265
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,130.1859,130.1859,81,0,22.761,130.1859,42.03117,0,0,0,54.71865,51.77463,49.1859,0,0,157.3201,177.1701,2.944025,0,2.944025,273.5468,65.13007,0.1088414,143.2045,43.77492,81,231.8888
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,77.41667,68.7,0,-1,0,68.7,116.0686,0,8.716674,16.45834,79.73911,72.31579,68.7,0,0,154.3761,179.8197,7.423323,0,7.423323,280.5892,66.80682,0.1088253,85.15834,63.79129,0,259.5589
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,35.07065,35.07065,0,-1,0,35.07065,279.8449,0,0,0,98.14345,36.91647,35.07065,0,0,146.9528,186.5007,61.22697,0,61.22697,338.6742,80.63656,0.1086925,38.57772,78.51476,0,284.6442
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,81.06464,68.7,0,-1,0,68.7,156.9636,0,12.36463,20.4711,107.834,72.31579,68.7,0,0,85.72578,241.605,35.5182,0,35.5182,372.3698,88.65929,0.1086157,89.1711,86.2672,0,349.439
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,59.57199,0,0,109.7796,0,0,0,0,50.20758,273.5714,50.20758,0,50.20758,420.0009,100,0.1085072,0,87.82365,0,383.351
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085072,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,50.41372,50.41372,0,-1,0,50.41372,185.675,40.5386,0,0,93.60567,53.06707,50.41372,0,0,0,318.7582,0,0,0,420.0009,100,0.1085072,55.45509,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,46.42147,46.42147,0,-1,0,46.42147,144.2447,18.09579,0,0,66.96049,48.8647,46.42147,0,0,0,318.7582,0,0,0,420.0009,100,0.1085072,51.06361,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,137.9814,68.7,0,-1,0,68.7,58.96631,0,69.28139,83.07952,40.50985,72.31579,68.7,0,0,0,318.7582,0,31.80594,-31.80594,386.4744,92.01754,0.1085072,151.7795,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,73.45697,68.7,0,-1,0,68.7,33.50969,0,4.756974,12.10267,23.02116,72.31579,68.7,0,0,35.33993,286.9523,0,49.29463,-49.29463,334.5133,79.64587,0.1085072,80.80267,18.41693,0,309.9734
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,-1,0,0,0,0,0,0,3.140827,0,0,0,0,90.11174,237.6577,3.140827,0,3.140827,337.493,80.35531,0.1085004,0,2.512662,0,240.7985
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.97092,240.4844,0,0,0,337.493,80.35531,0.1085004,0,0,0,240.4844
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,76.42224,68.7,0,-1,0,68.7,0,0,7.722245,15.36447,0,72.31579,68.7,0,0,86.97092,240.4844,0,72.31579,-72.31579,261.2654,62.20594,0.1085004,84.06447,0,0,240.4844
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,106.513,68.7,0,-1,0,68.7,0,0,37.81301,48.46431,0,72.31579,68.7,0,0,167.3218,168.1686,0,72.31579,-72.31579,185.0379,44.05656,0.1085004,117.1643,0,0,168.1686
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,5.238837,5.238837,0,-1,0,5.238837,0,0,0,0,0,5.514565,5.238837,0,0,247.6727,95.85282,0,5.514565,-5.514565,179.2251,42.67255,0.1085004,5.762721,0,0,95.85282
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,82.44411,68.7,0,-1,0,68.7,0,0,13.74411,21.98852,0,72.31579,68.7,0,0,253.8,90.33826,0,72.31579,-72.31579,102.9975,24.52317,0.1085004,90.68852,0,0,90.33826
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,16.53184,16.53184,0,-1,0,16.53184,0,0,0,1.063678,0,17.40194,16.53184,0,0,334.1508,18.02247,0,17.40194,-17.40194,84.65427,20.15574,0.1085004,18.18502,0,0,18.02247
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,37.42113,0.5895057,0,-1,0,0.5895057,0,0,36.83162,40.57373,0,0.6205323,0.5895057,0,0,353.4863,0.6205323,0,0.6205323,-0.6205323,84.00017,20,0.1085004,41.16324,0,0,0.6205323
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,18.99106,0,0,-1,0,0,0,0,18.99106,20.89016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085004,20.89016,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085004,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,81.98855,0,0,-1,0,0,0,0,81.98855,90.18741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085004,90.18741,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,7.044819,7.044819,79.36061,0,22.34623,7.044819,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1086824,7.749301,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1088185,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,16.97344,16.97344,81,0,22.761,16.97344,82.91449,0,0,0,14.07344,0,0,64.02656,60.82523,213.9586,126.1955,74.89867,0,74.89867,288.077,68.58962,0.1089953,18.67078,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,139.0599,193.6043,104.6576,0,104.6576,387.3639,92.22932,0.1090591,0,28.76608,81,229.5619
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,47.71869,47.71869,0,-1,0,47.71869,93.8499,0,0,0,44.78394,50.23019,47.71869,0,0,34.40233,287.7961,0,5.446258,-5.446258,381.623,90.86245,0.1090591,52.49055,35.82715,0,332.58
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,14.71424,0,0,55.16797,0,0,0,0,40.45373,282.3499,40.45373,0,40.45373,420.0009,100,0.108972,0,44.13438,0,337.5178
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,81.79047,68.7,0,-1,0,68.7,120.4522,10.43489,13.09048,21.26952,82.75068,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.108972,89.96952,66.20055,0,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,70.72607,68.7,0,-1,0,68.7,126.1655,14.35993,2.026072,9.09868,86.67571,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.108972,77.79868,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108972,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,41.19017,41.19017,0,-1,0,41.19017,163.045,23.80044,0,0,67.15851,43.35807,41.19017,0,0,0,318.7582,0,0,0,420.0009,100,0.108972,45.30918,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,124.4184,68.7,0,-1,0,68.7,85.3648,0,55.71842,68.16026,58.64562,72.31579,68.7,0,0,0,318.7582,0,13.67017,-13.67017,405.5912,96.56915,0.108972,136.8603,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,6.86928,6.86928,0,-1,0,6.86928,237.6566,0,0,0,16.3253,7.230822,6.86928,0,0,15.18908,305.088,9.09448,0,9.09448,414.219,98.62337,0.1089525,7.556209,13.06024,0,321.4134
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,117.3169,68.7,0,-1,0,68.7,8.173836,0,48.61689,60.34857,5.615425,72.31579,68.7,0,0,6.0946,313.2731,0,66.70036,-66.70036,343.9106,81.88332,0.1089525,129.0486,4.49234,0,318.8885
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,-1,0,0,0,0,0,0,3.281205,0,0,0,0,80.20612,246.5727,3.281205,0,3.281205,347.0235,82.62447,0.1089454,0,2.624964,0,249.8539
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.92491,249.5258,0,0,0,347.0235,82.62447,0.1089454,0,0,0,249.5258
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.92491,249.5258,0,0,0,347.0235,82.62447,0.1089454,0,0,0,249.5258
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.92491,249.5258,0,0,0,347.0235,82.62447,0.1089454,0,0,0,249.5258
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,59.37609,59.37609,0,-1,0,59.37609,0,0,7.105427E-15,0,0,62.50114,59.37609,0,0,76.92491,249.5258,0,62.50114,-62.50114,281.1415,66.93831,0.1089454,65.3137,0,0,249.5258
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,63.97786,63.97786,0,-1,0,63.97786,0,0,0,1.67565,0,67.34512,63.97786,0,0,146.3706,187.0247,0,67.34512,-67.34512,210.1535,50.03644,0.1089454,70.37565,0,0,187.0247
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.507685,2.507685,0,-1,0,2.507685,0,0,4.440892E-16,0,0,2.639669,2.507685,0,0,221.1985,119.6795,0,2.639669,-2.639669,207.371,49.37395,0.1089454,2.758454,0,0,119.6795
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,131.5669,68.7,0,-1,0,68.7,0,0,62.86688,76.02357,0,72.31579,68.7,0,0,224.1315,117.0399,0,72.31579,-72.31579,131.1435,31.22458,0.1089454,144.7236,0,0,117.0399
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,88.39917,42.48788,0,-1,0,42.48788,0,0,45.91129,54.75121,0,44.72408,42.48788,0,0,304.4824,44.72408,0,44.72408,-44.72408,84.00017,20,0.1089454,97.23909,0,0,44.72408
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,91.42661,0,0,-1,0,0,0,0,91.42661,100.5693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089454,100.5693,0,0,0
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,88.702,0,0,-1,0,0,0,0,88.702,97.57219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089454,97.57219,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,52.93248,52.93248,81,0,22.761,52.93248,0,0,0,0,0,0,0,28.06751,26.66414,354.1758,0,26.66414,0,26.66414,109.296,26.0228,0.1090438,58.22573,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,12.27293,12.27293,81,0,22.761,12.27293,12.35265,0,0,0,1.516032,0,0,68.72707,65.29071,327.5117,23.99772,66.80675,0,66.80675,172.6744,41.11288,0.1092367,13.50023,1.212826,81,25.51376
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,100.4269,100.4269,81,0,22.761,100.4269,23.12055,0,0,0,23.21925,20.44933,19.42686,0,0,260.7049,84.12379,2.769914,0,2.769914,175.3022,41.73854,0.1092454,110.4696,18.5754,81,107.343
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,70.80658,70.80658,81,0,22.761,70.80658,66.81362,0,0,0,47.30844,0,0,10.19342,9.683752,257.935,86.61672,56.99219,0,56.99219,229.3698,54.61174,0.1094279,77.88724,37.84675,81,133.9252
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,77.8232,68.7,0,-1,0,68.7,110.5494,0,9.123201,16.90552,75.9474,72.31579,68.7,0,0,200.9428,137.9097,3.631616,0,3.631616,232.815,55.43203,0.1094201,85.60552,60.75792,0,213.8571
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,31.91561,31.91561,0,-1,0,31.91561,293.6209,0,0,0,93.71089,33.59538,31.91561,0,0,197.3112,141.1781,60.11551,0,60.11551,289.8456,69.01071,0.1092908,35.10717,74.96871,0,234.889
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,161.4387,68.7,0,-1,0,68.7,142.2518,0,92.73866,108.8825,97.72696,72.31579,68.7,0,0,137.1957,195.2821,25.41117,0,25.41117,313.9527,74.7505,0.1092362,177.5825,78.18156,0,293.0091
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,71.23476,68.7,0,-1,0,68.7,125.4883,0,2.534753,9.658228,86.21048,72.31579,68.7,0,0,111.7845,218.1522,13.89469,0,13.89469,327.1344,77.88898,0.1092064,78.35823,68.96838,0,304.3626
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,3.221233,0,0,101.1111,0,0,0,0,97.88983,230.6574,97.88983,0,97.88983,420.0009,100,0.1089968,0,80.88885,0,331.7684
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,104.0636,68.7,0,-1,0,68.7,132.5962,18.77777,35.36361,45.76997,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1089968,114.47,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,15.958,15.958,0,-1,0,15.958,463.5292,57.1721,0,0,73.96999,16.7979,15.958,0,0,0,318.7582,0,0,0,420.0009,100,0.1089968,17.5538,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,6.912402,6.912402,0,-1,0,6.912402,617.0025,35.37348,0,0,42.64969,7.276212,6.912402,0,0,0,318.7582,0,0,0,420.0009,100,0.1089968,7.603642,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,-1,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089968,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,77.32485,68.7,0,-1,0,68.7,4.822564,0,8.624849,16.35733,3.313101,72.31579,68.7,0,0,0,318.7582,0,69.00269,-69.00269,347.2656,82.68213,0.1089968,85.05733,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,27.10136,27.10136,0,-1,0,27.10136,0,0,3.552714E-15,0,0,28.52775,27.10136,0,0,76.66965,249.7555,0,28.52775,-28.52775,317.1947,75.52241,0.1089968,29.8115,0,0,249.7555
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.960721,6.960721,0,-1,0,6.960721,0,0,8.881784E-16,0,0,7.327075,6.960721,0,0,108.3671,221.2278,0,7.327075,-7.327075,309.4713,73.6835,0.1089968,7.656794,0,0,221.2278
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,137.252,68.7,0,-1,0,68.7,0,0,68.55203,82.27723,0,72.31579,68.7,0,0,116.5083,213.9007,0,72.31579,-72.31579,233.2438,55.53412,0.1089968,150.9772,0,0,213.9007
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,118.1538,68.7,0,-1,0,68.7,0,0,49.45377,61.26915,0,72.31579,68.7,0,0,196.8592,141.5849,0,72.31579,-72.31579,157.0163,37.38475,0.1089968,129.9691,0,0,141.5849
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,11.13776,11.13776,0,-1,0,11.13776,0,0,1.776357E-15,0,0,11.72395,11.13776,0,0,277.2101,69.26913,0,11.72395,-11.72395,144.6581,34.44234,0.1089968,12.25153,0,0,69.26913
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,52.74666,52.74666,0,-1,0,52.74666,0,0,0,3.3534,0,55.5228,52.74666,0,0,290.2367,57.54518,0,55.5228,-55.5228,86.13195,20.50757,0.1089968,58.02132,0,0,57.54518
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,42.55894,1.921265,0,-1,0,1.921265,0,0,40.63767,44.89357,0,2.022384,1.921265,0,0,351.9287,2.022384,0,2.022384,-2.022384,84.00017,20,0.1089968,46.81483,0,0,2.022384
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,50.77158,0,0,-1,0,0,0,0,50.77158,55.84874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089968,55.84874,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089968,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,33.90809,0,0,-1,0,0,0,0,33.90809,37.2989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089968,37.2989,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,51.9431,51.9431,81,0,22.761,51.9431,0,0,0,0,0,0,0,29.0569,27.60405,354.1758,0,27.60405,0,27.60405,110.1877,26.23511,0.1090979,57.13741,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,9.095807,9.095807,81,0,22.761,9.095807,30.81452,0,0,0,2.802829,0,0,71.90419,68.30898,326.5717,24.84365,71.11181,0,71.11181,177.6503,42.2976,0.1092802,10.00539,2.242263,81,27.64648
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,70.98537,70.98537,81,0,22.761,70.98537,31.32683,0,0,0,22.23746,0,0,10.01464,9.513905,255.4599,88.84428,31.75137,0,31.75137,207.7722,49.46949,0.1093836,78.0839,17.78997,81,111.0817
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,225.8553,149.7,81,0,22.761,149.7,32.07538,0,76.1553,98.74082,48.01685,72.31579,68.7,0,0,223.7086,117.4205,0,24.29894,-24.29894,182.1589,43.37109,0.1093836,248.4408,38.41348,81,165.4374
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,61.87461,61.87461,0,-1,0,61.87461,98.1427,0,0,0,60.72541,65.13116,61.87461,0,0,250.7074,93.12157,0,4.405757,-4.405757,177.5148,42.26535,0.1093836,68.06207,48.58033,0,153.847
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,29.15095,29.15095,0,-1,0,29.15095,327.126,0,0,0,95.36034,30.68521,29.15095,0,0,255.6027,88.71581,64.67513,0,64.67513,238.871,56.87395,0.1092454,32.06605,76.28827,0,184.0761
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,103.1926,68.7,0,-1,0,68.7,158.2403,0,34.49259,44.81185,108.7111,72.31579,68.7,0,0,190.9276,146.9234,36.39531,0,36.39531,273.3987,65.09479,0.1091678,113.5118,86.96887,0,255.6345
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,81.11855,68.7,0,-1,0,68.7,161.68,0,12.41855,20.5304,111.0742,72.31579,68.7,0,0,154.5323,179.6792,38.7584,0,38.7584,310.1681,73.8494,0.1090853,89.2304,88.85935,0,290.7534
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,52.54568,52.54568,0,-1,0,52.54568,171.2108,0,0,0,89.96386,55.31124,52.54568,0,0,115.7739,214.5618,34.65261,0,34.65261,343.0425,81.67661,0.1090116,57.80025,71.97108,0,304.5256
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,0,0,0,73.17015,0,0,0,0,81.12125,245.7491,73.17015,0,73.17015,412.4578,98.20403,0.1088564,0,58.53612,0,318.9193
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,33.00888,33.00888,0,-1,0,33.00888,140.6554,3.731483,0,0,46.42878,34.7462,33.00888,0,0,7.951097,311.6022,7.951097,0,7.951097,420.0009,100,0.1088395,36.30977,37.14302,0,358.031
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,-1,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088395,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,96.94488,68.7,0,-1,0,68.7,30.21772,0,28.24488,37.93937,20.75957,72.31579,68.7,0,0,0,318.7582,0,51.55622,-51.55622,365.6558,87.06074,0.1088395,106.6394,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,67.62167,67.62167,0,-1,0,67.62167,4.931826,0,0,5.683838,3.334983,71.1807,67.62167,0,0,57.28468,267.202,0,67.84573,-67.84573,294.1401,70.03323,0.1088395,74.38383,2.667986,0,270.537
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,44.77147,44.77147,0,-1,0,44.77147,0,0,7.105427E-15,0,0,47.12786,44.77147,0,0,132.6688,199.3563,0,47.12786,-47.12786,244.463,58.20536,0.1088395,49.24862,0,0,199.3563
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,54.33859,54.33859,0,-1,0,54.33859,0,0,0,0,0,57.19852,54.33859,0,0,185.0331,152.2284,0,57.19852,-57.19852,184.1705,43.85003,0.1088395,59.77245,0,0,152.2284
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.587,95.02991,0,0,0,184.1705,43.85003,0.1088395,0,0,0,95.02991
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,23.00632,23.00632,0,-1,0,23.00632,0,0,3.552714E-15,0,0,24.21718,23.00632,0,0,248.587,95.02991,0,24.21718,-24.21718,158.6433,37.77215,0.1088395,25.30696,0,0,95.02991
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,62.11954,62.11954,0,-1,0,62.11954,0,0,7.105427E-15,1.0594,0,65.38898,62.11954,0,0,275.495,70.81273,0,65.38898,-65.38898,89.71729,21.36122,0.1088395,68.33149,0,0,70.81273
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,8.872542,5.152554,0,-1,0,5.152554,0,0,3.719988,4.607243,0,5.423741,5.152554,0,0,348.1494,5.423741,0,5.423741,-5.423741,84.00017,20,0.1088395,9.759796,0,0,5.423741
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,3.100581,0,0,-1,0,0,0,0,3.100581,3.410639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088395,3.410639,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088395,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,9.144324,0,0,-1,0,0,0,0,9.144324,10.05876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088395,10.05876,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,100.1711,0,0,-1,0,0,0,0,100.1711,110.1882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088395,110.1882,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,88.69635,81,81,0,22.761,81,0,0,7.696352,16.56599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088395,97.56599,0,81,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,354.1758,0,71.45542,0,71.45542,151.7887,36.1401,0.1089728,0,2.204337,81,2.755421
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.600397,4.600397,76.91618,0,21.72779,4.600397,439.4131,0,0,0,20.21474,0,0,72.31579,68.7,282.7204,64.30988,88.91474,0,88.91474,236.1407,56.22385,0.1090939,5.060437,16.17179,81,84.52462
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,63.11029,63.11029,81,0,22.761,63.11029,54.34716,0,0,0,34.29866,0,0,17.88971,16.99522,193.8056,144.3331,51.29388,0,51.29388,284.8023,67.80994,0.1092604,69.42133,27.43892,81,178.6318
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,19.41144,19.41144,0,-1,0,19.41144,127.2833,0,0,0,24.70753,20.4331,19.41144,0,0,142.5118,190.4976,4.274435,0,4.274435,288.8574,68.77543,0.1092513,21.35259,19.76603,0,215.2052
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,89.43381,68.7,0,-1,0,68.7,69.68621,0,20.73381,29.67719,47.87443,72.31579,68.7,0,0,138.2373,194.3446,0,24.44136,-24.44136,263.0939,62.64129,0.1092513,98.37719,38.29954,0,242.2191
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,90.87502,68.7,0,-1,0,68.7,54.66541,0,22.17502,31.26253,37.55514,72.31579,68.7,0,0,165.3944,169.9033,0,34.76065,-34.76065,226.453,53.91727,0.1092513,99.96252,30.04411,0,207.4584
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,28.62574,28.62574,0,-1,0,28.62574,220.4083,0,0,0,63.09351,30.13236,28.62574,0,0,204.0173,135.1426,32.96115,0,32.96115,257.7227,61.36242,0.1091816,31.48831,50.47481,0,198.2361
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,63.70772,63.70772,0,-1,0,63.70772,107.3035,0,0,1.378494,68.36063,67.06076,63.70772,0,0,171.0562,164.8076,1.299863,0,1.299863,258.9558,61.65603,0.1091789,70.07849,54.6885,0,233.1683
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,177.6555,68.7,0,-1,0,68.7,72.35707,0,108.9555,126.721,49.7093,72.31579,68.7,0,0,169.7563,165.9775,0,22.60648,-22.60648,235.1265,55.98239,0.1091789,195.421,39.76744,0,215.6868
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,63.15538,63.15538,0,-1,0,63.15538,24.15308,0,0,0.7709224,15.25397,66.47935,63.15538,0,0,194.8746,143.371,0,51.22538,-51.22538,181.1302,43.12616,0.1091789,69.47092,12.20318,0,158.625
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,-1,0,0,0,0,0,0,24.05118,0,0,0,0,251.7917,92.14566,24.05118,0,24.05118,203.9472,48.55875,0.109128,0,19.24095,0,116.1968
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,66.65234,66.65234,0,-1,0,66.65234,24.26324,0,1.421085E-14,4.61758,16.17202,70.16036,66.65234,0,0,227.7406,113.7917,0,53.98835,-53.98835,147.0385,35.00909,0.109128,73.31758,12.93762,0,129.9637
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,-1,0,0,0,0,0,0,1.349442,0,0,0,0,287.7276,59.80338,1.349442,0,1.349442,148.3187,35.3139,0.1091252,0,1.079553,0,61.15282
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,152.9839,57.96698,0,-1,0,57.96698,0,0,95.01695,110.3153,0,61.01788,57.96698,0,0,286.3782,61.01788,0,61.01788,-61.01788,84.00017,20,0.1091252,168.2823,0,0,61.01788
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,30.20042,0,0,-1,0,0,0,0,30.20042,33.22046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091252,33.22046,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,178.6188,0,0,-1,0,0,0,0,178.6188,196.4806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091252,196.4806,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,86.73885,0,0,-1,0,0,0,0,86.73885,95.41274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091252,95.41274,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,134.5892,0,0,-1,0,0,0,0,134.5892,148.0481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091252,148.0481,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,38.71603,0,0,-1,0,0,0,0,38.71603,42.58763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091252,42.58763,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,83.68423,0,0,-1,0,0,0,0,83.68423,92.05266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091252,92.05266,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,88.68758,0,0,-1,0,0,0,0,88.68758,97.55634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091252,97.55634,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,42.61044,0,0,-1,0,0,0,0,42.61044,46.87149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091252,46.87149,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,112.6634,0,0,-1,0,0,0,0,112.6634,123.9297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091252,123.9297,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,27.88329,27.88329,81,0,22.761,27.88329,0,0,0,0,0,0,0,53.11671,50.46087,354.1758,0,50.46087,0,50.46087,131.8716,31.39793,0.1093074,30.67162,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,73.86859,73.86859,81,0,22.761,73.86859,1.175193,0,0,0,0.8680989,0,0,7.131409,6.774838,303.7149,45.41479,7.642937,0,7.642937,139.1223,33.12429,0.1093345,81.25545,0.6944791,81,46.28289
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,104.3416,104.3416,81,0,22.761,104.3416,24.18859,0,0,0,25.23876,24.57009,23.34159,0,0,296.072,52.29343,0.668674,0,0.668674,139.7566,33.27533,0.1093366,114.7757,20.19101,81,77.5322
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,13.39199,13.39199,81,0,22.761,13.39199,331.651,0,0,0,44.41466,0,0,67.60801,64.22761,295.4033,52.89524,108.6423,0,108.6423,242.8237,57.81506,0.1094369,14.73119,35.53173,81,97.3099
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,111.5092,68.7,0,-1,0,68.7,109.9802,0,42.80922,53.96014,75.55637,72.31579,68.7,0,0,186.761,150.6733,3.240577,0,3.240577,245.898,58.54704,0.10943,122.6601,60.4451,0,226.2296
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,0,0,0,83.08973,0,0,0,0,183.5205,153.5898,83.08973,0,83.08973,324.7239,77.31506,0.1092549,0,66.47178,0,236.6795
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,48.88919,48.88919,0,-1,0,48.88919,211.4036,0,0,0,103.3535,51.46231,48.88919,0,0,100.4307,228.3706,51.89122,0,51.89122,373.9522,89.03606,0.1091458,53.77811,82.68282,0,331.7241
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,117.1643,68.7,0,-1,0,68.7,144.4264,0,48.46431,60.18074,99.22092,72.31579,68.7,0,0,48.53952,275.0727,26.90513,0,26.90513,399.4767,95.1133,0.1090893,128.8807,79.37674,0,374.2936
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,74.40851,68.7,0,-1,0,68.7,121.0516,0,5.708509,13.14936,83.16245,72.31579,68.7,0,0,21.63439,299.2873,10.84666,0,10.84666,409.7667,97.56331,0.1090666,81.84936,66.52996,0,382.4497
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,49.86021,49.86021,0,-1,0,49.86021,138.14,5.604719,0,0,68.87688,52.48443,49.86021,0,0,10.78773,309.0493,10.78773,0,10.78773,420.0009,100,0.109044,54.84623,55.1015,0,377.9261
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,30.07827,30.07827,0,-1,0,30.07827,179.9461,22.46334,0,0,54.12468,31.66134,30.07827,0,0,0,318.7582,0,0,0,420.0009,100,0.109044,33.0861,43.29975,0,372.8829
