Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,-1,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109044,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,81.22083,68.7,0,-1,0,68.7,33.53556,0,12.52082,20.6429,23.03893,72.31579,68.7,0,0,0,318.7582,0,49.27686,-49.27686,368.0585,87.6328,0.109044,89.3429,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,58.36802,58.36802,0,-1,0,58.36802,5.827716,0,1.421085E-14,0,3.401522,61.44002,58.36802,0,0,54.75207,269.4814,0,58.03849,-58.03849,306.8805,73.06664,0.109044,64.20482,2.721218,0,272.8829
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,29.29728,29.29728,0,-1,0,29.29728,0,0,3.552714E-15,0,0,30.83924,29.29728,0,0,119.2393,211.4429,0,30.83924,-30.83924,274.3731,65.3268,0.109044,32.22701,0,0,211.4429
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,102.9543,68.7,0,-1,0,68.7,0,0,34.25434,44.54978,0,72.31579,68.7,0,0,153.5051,180.6036,0,72.31579,-72.31579,198.1456,47.17742,0.109044,113.2498,0,0,180.6036
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,47.69855,47.69855,0,-1,0,47.69855,0,0,7.105427E-15,0,0,50.209,47.69855,0,0,233.856,108.2878,0,50.209,-50.209,145.2206,34.57627,0.109044,52.46841,0,0,108.2878
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,49.52907,49.52907,0,-1,0,49.52907,0,0,7.105427E-15,0,0,52.13586,49.52907,0,0,289.6438,58.07884,0,52.13586,-52.13586,90.26461,21.49153,0.109044,54.48198,0,0,58.07884
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.5725,5.942974,0,0,0,90.26461,21.49153,0.109044,0,0,0,5.942974
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.5725,5.942974,0,0,0,90.26461,21.49153,0.109044,0,0,0,5.942974
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,14.82593,5.645825,0,-1,0,5.645825,0,0,9.18011,10.6627,0,5.942974,5.645825,0,0,347.5725,5.942974,0,5.942974,-5.942974,84.00017,20,0.109044,16.30853,0,0,5.942974
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,21.55943,0,0,-1,0,0,0,0,21.55943,23.71537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109044,23.71537,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.433199,0,0,-1,0,0,0,0,5.433199,5.976519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109044,5.976519,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,49.81733,0,0,-1,0,0,0,0,49.81733,54.79906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109044,54.79906,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,41.96629,41.96629,81,0,22.761,41.96629,0,0,0,0,0,0,0,39.03371,37.08202,354.1758,0,37.08202,0,37.08202,119.1793,28.37596,0.1091771,46.16292,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,317.0938,33.37382,71.3984,0,71.3984,186.9137,44.50318,0.1093083,0,2.158718,81,36.07222
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,123.3784,123.3784,54.67844,0,16.10165,123.3784,8.402584,0,1.421085E-14,0,10.36698,72.31579,68.7,0,0,245.6954,97.63238,0,61.94881,-61.94881,121.6139,28.95564,0.1093083,135.7163,8.293582,81,107.9994
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,105.0202,105.0202,81,0,22.761,105.0202,24.21206,0,0,0,25.42755,25.2844,24.02019,0,0,314.5274,35.68357,0.1431467,0,0.1431467,121.7497,28.98798,0.1093087,115.5222,20.34204,81,61.11112
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,91.1503,68.07809,0,-1,0,68.07809,52.65828,0,23.07221,59.43229,35.84875,71.66115,68.07809,0,0,314.3842,35.8124,0,35.8124,-35.8124,84.00017,20,0.1093087,100.2653,28.679,0,71.66115
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,32.27998,32.27998,0,-1,0,32.27998,148.6149,0,0,26.39314,47.97287,33.97893,32.27998,0,0,354.1758,0,13.99394,0,13.99394,97.27598,23.1609,0.1092794,35.50798,38.3783,0,47.97287
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,44.03998,44.03998,0,-1,0,44.03998,127.4689,0,0,25.81308,56.13727,46.35787,44.03998,0,0,340.1819,12.59454,9.779402,0,9.779402,106.5535,25.36984,0.1092589,48.44398,44.90982,0,68.73182
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,70.61915,68.7,0,-1,0,68.7,85.5458,0,1.919152,46.18857,58.76997,72.31579,68.7,0,0,330.4025,21.396,0,13.54582,-13.54582,92.27499,21.97019,0.1092589,77.68107,47.01597,0,80.16597
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,81.39179,67.68586,0,-1,0,67.68586,93.6652,0,13.70593,70.02766,63.39809,71.24828,67.68586,0,0,345.4534,7.850179,0,7.850179,-7.850179,84.00017,20,0.1092589,89.53098,50.71848,0,71.24828
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,59.74794,43.55788,0,-1,0,43.55788,105.2632,0,16.19006,57.01116,45.8504,45.8504,43.55788,0,0,354.1758,0,0,0,0,84.00017,20,0.1092589,65.72273,36.68032,0,45.8504
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,25.13065,17.42786,0,-1,0,17.42786,105.2632,0,7.702784,24.15814,18.34512,18.34512,17.42786,0,0,354.1758,0,0,0,0,84.00017,20,0.1092589,27.64371,14.67609,0,18.34512
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,57.86864,19.62869,0,-1,0,19.62869,105.2632,0,38.23994,59.72976,20.66178,20.66178,19.62869,0,0,354.1758,0,0,0,0,84.00017,20,0.1092589,63.6555,16.52943,0,20.66178
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,-1,0,0,0,0,0,0,14.26107,0,0,0,0,354.1758,0,14.26107,0,14.26107,97.52941,23.22124,0.109229,0,11.40886,0,14.26107
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,57.86135,14.73642,0,-1,0,14.73642,18.16627,0,43.12494,50.94563,2.677058,15.51202,14.73642,0,0,339.9147,12.83496,0,12.83496,-12.83496,84.00017,20,0.109229,63.64749,2.141646,0,15.51202
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,67.77602,0,0,-1,0,0,0,0,67.77602,74.55363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109229,74.55363,0,0,0
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109229,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,18.66152,0,0,-1,0,0,0,0,18.66152,20.52768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109229,20.52768,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,51.82122,0,0,-1,0,0,0,0,51.82122,57.00334,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109229,57.00334,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,93.48697,0,0,-1,0,0,0,0,93.48697,102.8357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109229,102.8357,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,74.78697,0,0,-1,0,0,0,0,74.78697,82.26567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109229,82.26567,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,35.78292,0,0,-1,0,0,0,0,35.78292,39.36122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109229,39.36122,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,25.04168,0,0,-1,0,0,0,0,25.04168,27.54585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109229,27.54585,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,24.92038,0,0,-1,0,0,0,0,24.92038,27.41242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109229,27.41242,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109229,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,32.61652,32.61652,81,0,22.761,32.61652,0,0,0,0,0,0,0,48.38348,45.96431,354.1758,0,45.96431,0,45.96431,127.6057,30.38226,0.1093934,35.87817,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,308.2115,41.36787,70.53192,0,70.53192,194.5182,46.31376,0.1095257,0,1.465537,81,43.19979
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,35.82175,35.82175,81,0,22.761,35.82175,65.24068,0,0,0,23.37036,0,0,45.17825,42.91933,237.6796,104.8466,66.28969,0,66.28969,257.4061,61.28705,0.1097133,39.40393,18.69629,81,128.217
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,171.3899,164.5073,113.4419,0,113.4419,365.0265,86.9109,0.109755,0,35.7935,81,209.2492
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,52.64438,52.64438,0,-1,0,52.64438,105.0647,0,7.105427E-15,0,55.31063,55.41513,52.64438,0,0,57.94802,266.605,0,0.1045029,-0.1045029,364.9164,86.88467,0.109755,57.90881,44.2485,0,321.9156
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,27.74367,27.74367,0,-1,0,27.74367,288.5736,0,0,0,80.06091,29.20386,27.74367,0,0,58.06413,266.5005,50.85705,0,50.85705,413.1636,98.37209,0.1096487,30.51804,64.04873,0,346.5614
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,85.63039,68.7,0,-1,0,68.7,141.4902,17.68087,16.93038,25.49342,97.20375,72.31579,68.7,0,0,7.207085,312.2719,7.207085,0,7.207085,420.0009,100,0.1096337,94.19342,77.763,0,409.4756
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,123.0292,68.7,0,-1,0,68.7,116.7048,7.86044,54.32917,66.63208,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1096337,135.3321,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,162.161,68.7,0,-1,0,68.7,139.3841,23.44112,93.46097,109.6771,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1096337,178.3771,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,43.74454,43.74454,0,-1,0,43.74454,165.1268,26.1871,0,0,72.23399,46.04689,43.74454,0,0,0,318.7582,0,0,0,420.0009,100,0.1096337,48.119,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,85.50694,68.7,0,-1,0,68.7,77.81126,0,16.80695,25.35764,53.45634,72.31579,68.7,0,0,0,318.7582,0,18.85945,-18.85945,400.1212,95.26677,0.1096337,94.05764,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,4.187437,4.187437,0,-1,0,4.187437,685.7078,3.350809,0,0,28.71358,4.407828,4.187437,0,0,20.95495,299.8988,20.95495,0,20.95495,420.0009,100,0.1095899,4.606181,22.97087,0,328.6124
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,69.49262,68.7,0,-1,0,68.7,24.35662,0,0.7926202,7.741882,16.733,72.31579,68.7,0,0,0,318.7582,0,55.58279,-55.58279,361.4114,86.05017,0.1095899,76.44188,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,76.11252,68.7,0,-1,0,68.7,4.94114,0,7.412519,15.02377,3.394563,72.31579,68.7,0,0,61.75865,263.1754,0,68.92123,-68.92123,288.7621,68.75274,0.1095899,83.72377,2.715651,0,266.57
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,25.29985,25.29985,0,-1,0,25.29985,0,0,0,0,0,26.63142,25.29985,0,0,138.3378,194.2542,0,26.63142,-26.63142,260.6901,62.06895,0.1095899,27.82984,0,0,194.2542
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.9283,167.6228,0,0,0,260.6901,62.06895,0.1095899,0,0,0,167.6228
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,10.21057,10.21057,0,-1,0,10.21057,0,0,1.776357E-15,0,0,10.74797,10.21057,0,0,167.9283,167.6228,0,10.74797,-10.74797,249.3607,59.37149,0.1095899,11.23163,0,0,167.6228
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,18.29416,18.29416,0,-1,0,18.29416,0,0,0,0,0,19.25701,18.29416,0,0,179.8705,156.8748,0,19.25701,-19.25701,229.0621,54.53848,0.1095899,20.12357,0,0,156.8748
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,25.69353,25.69353,0,-1,0,25.69353,0,0,3.552714E-15,0,0,27.04583,25.69353,0,0,201.2671,137.6178,0,27.04583,-27.04583,200.5533,47.75068,0.1095899,28.26289,0,0,137.6178
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,61.82323,61.82323,0,-1,0,61.82323,0,0,1.421085E-14,0,0,65.07709,61.82323,0,0,231.318,110.572,0,65.07709,-65.07709,131.956,31.41803,0.1095899,68.00555,0,0,110.572
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,68.79811,43.22016,0,-1,0,43.22016,0,0,25.57795,32.45776,0,45.4949,43.22016,0,0,303.6259,45.4949,0,45.4949,-45.4949,84.00017,20,0.1095899,75.67793,0,0,45.4949
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,36.91972,0,0,-1,0,0,0,0,36.91972,40.61169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095899,40.61169,0,0,0
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,55.34583,0,0,-1,0,0,0,0,55.34583,60.88041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095899,60.88041,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,22.47644,0,0,-1,0,0,0,0,22.47644,24.72408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095899,24.72408,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,93.1184,81,81,0,22.761,81,0,0,12.1184,21.43024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095899,102.4302,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,64.6389,64.6389,81,0,22.761,64.6389,3.094549,0,0,0,2.000282,0,0,16.3611,15.54304,354.1758,0,17.54332,0,17.54332,100.6432,23.96263,0.109651,71.1028,1.600226,81,2.000282
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,32.32656,32.32656,81,0,22.761,32.32656,23.5561,0,0,0,7.614879,0,0,48.67344,46.23976,336.6325,15.78899,53.85464,0,53.85464,151.7342,36.12712,0.1098375,35.55922,6.091903,81,23.40387
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,195.9431,149.7,81,0,22.761,149.7,12.28819,0,46.24311,69.99702,18.39542,72.31579,68.7,0,0,282.7778,64.25817,0,53.92036,-53.92036,94.89717,22.59452,0.1098375,215.5374,14.71634,81,82.65359
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,125.0978,45.21513,0,-1,0,45.21513,82.39957,0,79.88267,120.7078,37.25707,47.59488,45.21513,0,0,342.6894,10.3378,0,10.3378,-10.3378,84.00017,20,0.1098375,137.6076,29.80566,0,47.59488
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,144.5021,43.50072,0,-1,0,43.50072,105.2632,0,101.0014,150.2522,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1098375,158.9523,36.63218,0,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,45.34464,35.27655,0,-1,0,35.27655,105.2632,0,10.06809,42.8238,37.13321,37.13321,35.27655,0,0,354.1758,0,0,0,0,84.00017,20,0.1098375,49.87911,29.70657,0,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,122.8866,68.7,0,-1,0,68.7,112.4767,0,54.18658,120.4936,77.27151,72.31579,68.7,0,0,354.1758,0,4.955723,0,4.955723,88.70158,21.11938,0.1098272,135.1752,61.81721,0,77.27151
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,41.2986,41.2986,0,-1,0,41.2986,155.2447,0,0,29.00968,64.11388,43.47221,41.2986,0,0,349.2201,4.460151,20.64166,0,20.64166,108.284,25.78185,0.1097841,45.42846,51.2911,0,68.57402
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,140.2236,68.7,0,-1,0,68.7,103.0107,0,71.52361,118.9142,70.76836,72.31579,68.7,0,0,328.5784,23.03765,0,1.547428,-1.547428,106.6528,25.39349,0.1097841,154.246,56.61469,0,93.80601
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,86.60439,47.49792,0,-1,0,47.49792,60.0186,0,39.10647,69.43268,28.50759,49.99781,47.49792,0,0,330.2978,21.49022,0,21.49022,-21.49022,84.00017,20,0.1097841,95.26483,22.80607,0,49.99781
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,75.95,21.94471,0,-1,0,21.94471,105.2632,0,54.0053,79.15607,23.0997,23.0997,21.94471,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,83.54501,18.47976,0,23.0997
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,121.2067,13.59475,0,-1,0,13.59475,105.2632,0,107.612,130.6085,14.31027,14.31027,13.59475,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,133.3274,11.44821,0,14.31027
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,95.90227,3.386166,0,-1,0,3.386166,105.2632,0,92.51611,104.8153,3.564386,3.564386,3.386166,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,105.4925,2.851509,0,3.564386
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,199.3595,0,0,-1,0,0,0,0,199.3595,219.2955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,219.2955,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,166.0028,0,0,-1,0,0,0,0,166.0028,182.603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,182.603,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,140.293,0,0,-1,0,0,0,0,140.293,154.3223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,154.3223,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,26.54227,0,0,-1,0,0,0,0,26.54227,29.1965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,29.1965,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,126.5889,0,0,-1,0,0,0,0,126.5889,139.2478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,139.2478,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,35.20419,0,0,-1,0,0,0,0,35.20419,38.72461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,38.72461,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,44.06554,0,0,-1,0,0,0,0,44.06554,48.47209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,48.47209,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,47.7023,0,0,-1,0,0,0,0,47.7023,52.47253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,52.47253,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.355221,0,0,-1,0,0,0,0,8.355221,9.190742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097841,9.190742,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,32.61904,32.61904,81,0,22.761,32.61904,0,0,0,0,0,0,0,48.38096,45.96191,354.1758,0,45.96191,0,45.96191,127.6035,30.38172,0.1099465,35.88094,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,47.30471,47.30471,81,0,22.761,47.30471,4.962611,0,0,0,2.347549,0,0,33.69529,32.01052,308.2139,41.36572,34.35807,0,34.35807,160.1984,38.1424,0.1100664,52.03518,1.878039,81,43.71327
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1097547,0.1097547,72.42554,0,20.59166,0.1097547,17431.97,0,0,0,19.13242,0,0,72.31579,68.7,273.8558,72.28799,87.83242,0,87.83242,243.5235,57.98168,0.110161,0.1207302,15.30593,81,91.4204
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,72.37215,72.37215,81,0,22.761,72.37215,49.40828,0,0,0,35.75783,0,0,8.627856,8.196464,186.0234,151.3372,43.9543,0,43.9543,285.2223,67.90992,0.110296,79.60936,28.60626,81,187.095
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.320757,3.320757,0,-1,0,3.320757,2151.645,0,0,0,71.4509,3.495534,3.320757,0,0,142.0691,190.896,67.95536,0,67.95536,349.6904,83.25945,0.1101544,3.652833,57.16072,0,262.3469
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,98.97533,68.7,0,-1,0,68.7,124.7953,0,30.27533,40.17286,85.73441,72.31579,68.7,0,0,74.11375,252.0558,13.41861,0,13.41861,362.4204,86.2904,0.1101264,108.8729,68.58752,0,337.7903
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,55.45747,55.45747,0,-1,0,55.45747,157.0426,0,0,0,87.09188,58.37629,55.45747,0,0,60.69513,264.1326,28.71559,0,28.71559,389.6624,92.77657,0.1100667,61.00322,69.6735,0,351.2245
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,46.3187,0,0,78.29824,0,0,0,0,31.97955,289.9766,31.97955,0,31.97955,420.0009,100,0.1100003,0,62.6386,0,368.2749
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,76.88382,68.7,0,-1,0,68.7,115.501,7.033413,8.183819,15.8722,79.34921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1100003,84.5722,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,198.5924,68.7,0,-1,0,68.7,90.46156,0,129.8924,149.7516,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1100003,218.4516,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,18.21526,18.21526,0,-1,0,18.21526,322.9525,28.35413,0,0,58.82664,19.17396,18.21526,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1099769,20.03679,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,30.35211,30.35211,0,-1,0,30.35211,94.30383,0,0,0,28.62321,31.94959,30.35211,0,0,0,318.7582,0,3.326386,-3.326386,416.4945,99.16516,0.1099769,33.38733,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,145.4598,68.7,0,-1,0,68.7,31.11029,0,76.75981,91.30579,21.37277,72.31579,68.7,0,0,3.695984,315.4319,0,50.94302,-50.94302,362.7959,86.37979,0.1099769,160.0058,17.09822,0,336.8046
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,44.85916,44.85916,0,-1,0,44.85916,7.696937,0,0,0,3.452781,47.22017,44.85916,0,0,60.29934,264.4888,0,43.76739,-43.76739,316.661,75.39532,0.1099769,49.34508,2.762225,0,267.9416
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9298,220.7214,0,0,0,316.661,75.39532,0.1099769,0,0,0,220.7214
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,127.9844,68.7,0,-1,0,68.7,0,0,59.2844,72.08284,0,72.31579,68.7,0,0,108.9298,220.7214,0,72.31579,-72.31579,240.4334,57.24594,0.1099769,140.7828,0,0,220.7214
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,116.8483,68.7,0,-1,0,68.7,0,0,48.14832,59.83316,0,72.31579,68.7,0,0,189.2807,148.4056,0,72.31579,-72.31579,164.2059,39.09657,0.1099769,128.5332,0,0,148.4056
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,39.94089,39.94089,0,-1,0,39.94089,0,0,0,0,0,42.04304,39.94089,0,0,269.6315,76.08985,0,42.04304,-42.04304,119.8887,28.54486,0.1099769,43.93497,0,0,76.08985
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.346,34.04681,0,0,0,119.8887,28.54486,0.1099769,0,0,0,34.04681
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,88.91837,32.34447,0,-1,0,32.34447,0,0,56.5739,65.46574,0,34.04681,32.34447,0,0,316.346,34.04681,0,34.04681,-34.04681,84.00017,20,0.1099769,97.81021,0,0,34.04681
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,17.36699,0,0,-1,0,0,0,0,17.36699,19.10369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099769,19.10369,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,68.34234,0,0,-1,0,0,0,0,68.34234,75.17657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099769,75.17657,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,50.14596,0,0,-1,0,0,0,0,50.14596,55.16055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099769,55.16055,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,57.1039,0,0,-1,0,0,0,0,57.1039,62.8143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099769,62.8143,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,48.84122,48.84122,81,0,22.761,48.84122,0,0,0,0,0,0,0,32.15878,30.55084,354.1758,0,30.55084,0,30.55084,112.9832,26.90072,0.110084,53.72535,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,103.3464,103.3464,74.7328,0,21.1754,103.3464,2.538851,0,0,6.061533,2.623811,30.11957,28.61359,0,0,323.625,27.49576,0,27.49576,-27.49576,84.00017,20,0.110084,113.681,2.099049,81,30.11957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,121.5001,95.55671,81,0,22.761,95.55671,16.03535,0,25.9434,49.73877,15.32285,15.32285,14.55671,0,0,354.1758,0,0,0,0,84.00017,20,0.110084,133.6501,12.25828,81,15.32285
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,89.64629,89.64629,81,0,22.761,89.64629,36.20216,0,0,11.44468,32.4539,9.101361,8.646294,0,0,354.1758,0,23.35254,0,23.35254,106.1543,25.27479,0.110153,98.61092,25.96312,81,32.4539
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,46.48593,46.48593,0,-1,0,46.48593,120.5909,0,0,20.51712,56.05779,48.93256,46.48593,0,0,330.8233,21.01728,7.125236,0,7.125236,112.9139,26.88421,0.1101383,51.13452,44.84623,0,77.07507
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,10.21467,10.21467,0,-1,0,10.21467,853.7778,0,0,0,87.21054,10.75228,10.21467,0,0,323.698,27.43,76.45826,0,76.45826,185.4486,44.15434,0.1099798,11.23613,69.76843,0,114.6405
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,170.0059,68.7,0,-1,0,68.7,130.7433,0,101.3059,118.3065,89.82061,72.31579,68.7,0,0,247.2398,96.24243,17.50482,0,17.50482,202.0551,48.10827,0.1099436,187.0065,71.85649,0,186.063
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,18.07429,18.07429,0,-1,0,18.07429,497.9294,0,0,0,89.99718,19.02556,18.07429,0,0,229.735,111.9968,70.97162,0,70.97162,269.3847,64.13909,0.109797,19.88171,71.99775,0,201.994
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,48.36243,48.36243,0,-1,0,48.36243,184.451,0,0,0,89.20498,50.90783,48.36243,0,0,158.7633,175.8712,38.29716,0,38.29716,305.7166,72.78952,0.1097181,53.19868,71.36398,0,265.0762
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,118.3267,68.7,0,-1,0,68.7,92.13799,0,49.62667,61.45933,63.2988,72.31579,68.7,0,0,120.4662,210.3387,0,9.016992,-9.016992,296.2119,70.52649,0.1097181,130.1593,50.63904,0,273.6375
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,-1,0,0,0,0,0,0,71.64835,0,0,0,0,130.485,201.3217,71.64835,0,71.64835,364.1834,86.71017,0.1095707,0,57.31869,0,272.97
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,-1,0,0,0,0,0,0,40.84108,0,0,0,0,58.83669,265.8052,40.84108,0,40.84108,402.9287,95.93521,0.1094869,0,32.67287,0,306.6463
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,139.6342,68.7,0,-1,0,68.7,18.60601,0,70.93423,84.89766,12.78233,72.31579,68.7,0,0,17.99561,302.5622,0,59.53346,-59.53346,340.1749,80.99387,0.1094869,153.5977,10.22586,0,315.3445
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,36.56784,36.56784,0,-1,0,36.56784,9.151996,0,0,0,3.346687,38.49246,36.56784,0,0,84.14391,243.0287,0,35.14577,-35.14577,303.128,72.17319,0.1094869,40.22462,2.677349,0,246.3754
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,167.5791,68.7,0,-1,0,68.7,0,0,98.8791,115.637,0,72.31579,68.7,0,0,123.1948,207.8829,0,72.31579,-72.31579,226.9005,54.02382,0.1094869,184.337,0,0,207.8829
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,119.9653,68.7,0,-1,0,68.7,0,0,51.26526,63.26179,0,72.31579,68.7,0,0,203.5456,135.5672,0,72.31579,-72.31579,150.673,35.87444,0.1094869,131.9618,0,0,135.5672
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,66.42381,60.08879,0,-1,0,60.08879,0,0,6.335019,12.9774,0,63.25136,60.08879,0,0,283.8965,63.25136,0,63.25136,-63.25136,84.00017,20,0.1094869,73.06619,0,0,63.25136
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,60.9463,0,0,-1,0,0,0,0,60.9463,67.04093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094869,67.04093,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,95.92713,0,0,-1,0,0,0,0,95.92713,105.5198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094869,105.5198,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,55.75189,0,0,-1,0,0,0,0,55.75189,61.32708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094869,61.32708,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,8.368155,0,0,-1,0,0,0,0,8.368155,9.20497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094869,9.20497,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,33.77716,0,0,-1,0,0,0,0,33.77716,37.15488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094869,37.15488,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,86.15684,0,0,-1,0,0,0,0,86.15684,94.77252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094869,94.77252,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,15.79814,0,0,-1,0,0,0,0,15.79814,17.37795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094869,17.37795,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094869,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,40.28712,40.28712,81,0,22.761,40.28712,5.462269,0,0,0,2.200591,0,0,40.71288,38.67724,354.1758,0,40.87783,0,40.87783,122.7803,29.23334,0.1096283,44.31583,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,72.80075,72.80075,81,0,22.761,72.80075,29.40918,0,0,0,21.41011,0,0,8.199245,7.789283,313.298,36.79005,29.19939,0,29.19939,150.4813,35.8288,0.1097185,80.08083,17.12809,81,58.20015
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,173.0735,149.7,81,0,22.761,149.7,29.90954,0,23.37346,40.95761,44.77459,72.31579,68.7,0,0,284.0986,63.0695,0,27.5412,-27.5412,121.4503,28.91668,0.1097185,190.3808,35.81967,81,107.8441
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,314.6999,35.5283,68.40574,0,68.40574,186.3457,44.36793,0.1095783,0,54.72459,0,103.934
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,66.83999,66.83999,0,-1,0,66.83999,109.1599,0,0,4.823988,72.96247,70.35788,66.83999,0,0,246.2942,97.09346,2.604587,0,2.604587,188.8166,44.95624,0.109573,73.52399,58.36998,0,170.0559
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,117.7555,68.7,0,-1,0,68.7,145.5244,0,49.05547,60.83102,99.97526,72.31579,68.7,0,0,243.6896,99.43759,27.65947,0,27.65947,215.0567,51.20387,0.1095164,129.531,79.98021,0,199.4129
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,0,0,0,93.27242,0,0,0,0,216.0301,124.3311,93.27242,0,93.27242,303.5427,72.27192,0.109326,0,74.61793,0,217.6035
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,0,0,0,64.69569,0,0,0,0,122.7577,208.2763,64.69569,0,64.69569,364.9184,86.88515,0.1091943,0,51.75656,0,272.972
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,0,0,0,53.60899,0,0,0,0,58.06201,266.5024,53.60899,0,53.60899,415.7763,98.99416,0.1090854,0,42.88719,0,320.1114
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,67.64442,67.64442,0,-1,0,67.64442,71.38441,0,0,5.708855,48.28757,71.20464,67.64442,0,0,4.453023,314.7505,0,22.91708,-22.91708,391.6196,93.24258,0.1090854,74.40885,38.63005,0,363.0381
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,64.01833,64.01833,0,-1,0,64.01833,66.45954,0,0,1.720168,42.54629,67.38772,64.01833,0,0,29.91644,291.8334,0,24.84143,-24.84143,365.4344,87.00803,0.1090854,70.42017,34.03703,0,334.3797
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,89.87815,68.7,0,-1,0,68.7,33.98706,0,21.17815,30.16596,23.34911,72.31579,68.7,0,0,57.51803,266.992,0,48.96668,-48.96668,313.819,74.71867,0.1090854,98.86596,18.67929,0,290.3411
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,-1,0,0,0,0,0,0,3.623837,0,0,0,0,111.9255,218.0253,3.623837,0,3.623837,317.2569,75.53721,0.109078,0,2.89907,0,221.6492
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,63.7239,63.7239,0,-1,0,63.7239,0,0,7.105427E-15,1.396288,0,67.07779,63.7239,0,0,108.3016,221.2868,0,67.07779,-67.07779,246.5507,58.70243,0.109078,70.09629,0,0,221.2868
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,135.3437,68.7,0,-1,0,68.7,0,0,66.64368,80.17805,0,72.31579,68.7,0,0,182.8325,154.209,0,72.31579,-72.31579,170.3232,40.55305,0.109078,148.8781,0,0,154.209
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,63.84906,63.84906,0,-1,0,63.84906,0,0,0,1.533971,0,67.20954,63.84906,0,0,263.1834,81.8932,0,67.20954,-67.20954,99.4781,23.68521,0.109078,70.23397,0,0,81.8932
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,53.91853,13.94947,0,-1,0,13.94947,0,0,39.96906,45.36091,0,14.68365,13.94947,0,0,337.8606,14.68365,0,14.68365,-14.68365,84.00017,20,0.109078,59.31038,0,0,14.68365
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,62.2161,0,0,-1,0,0,0,0,62.2161,68.43771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109078,68.43771,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,27.50621,0,0,-1,0,0,0,0,27.50621,30.25684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109078,30.25684,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,25.28002,0,0,-1,0,0,0,0,25.28002,27.80803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109078,27.80803,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,82.33826,0,0,-1,0,0,0,0,82.33826,90.57208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109078,90.57208,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,33.4691,0,0,-1,0,0,0,0,33.4691,36.81601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109078,36.81601,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,82.9992,0,0,-1,0,0,0,0,82.9992,91.29912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109078,91.29912,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,18.81035,18.81035,81,0,22.761,18.81035,0,0,0,0,0,0,0,62.18965,59.08017,354.1758,0,59.08017,0,59.08017,140.0485,33.34482,0.1092756,20.69138,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,110.4333,110.4333,57.65618,0,16.85501,110.4333,2.157575,0,0,0,2.38268,55.55483,52.77709,0,0,295.0956,53.17215,0,53.17215,-53.17215,84.00017,20,0.1092756,121.4766,1.906144,81,55.55483
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,66.70573,66.70573,81,0,22.761,66.70573,25.68134,0,0,0,17.13093,0,0,14.29427,13.57956,354.1758,0,30.71049,0,30.71049,113.1347,26.93678,0.1093728,73.3763,13.70474,81,17.13093
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,34.78542,34.78542,81,0,22.761,34.78542,56.07559,0,0,0,19.50613,0,0,46.21458,43.90385,323.4653,27.63944,63.40998,0,63.40998,173.2907,41.25961,0.1095609,38.26396,15.6049,81,47.14557
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,79.24957,68.7,0,-1,0,68.7,46.61901,0,10.54957,18.47453,32.02726,72.31579,68.7,0,0,260.0553,84.70842,0,40.28853,-40.28853,130.8228,31.14823,0.1095609,87.17453,25.62181,0,116.7357
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,4.076371,4.076371,0,-1,0,4.076371,1011.446,0,0,0,41.23029,4.290917,4.076371,0,0,304.8204,44.41989,36.93937,0,36.93937,165.8666,39.49197,0.1094859,4.484008,32.98423,0,85.65018
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,155.2455,68.7,0,-1,0,68.7,57.3268,0,86.54546,102.07,39.38351,72.31579,68.7,0,0,267.881,77.66532,0,32.93228,-32.93228,131.1529,31.22683,0.1094859,170.77,31.50681,0,117.0488
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,53.29342,53.29342,0,-1,0,53.29342,144.7599,0,0,1.468336,77.14752,56.09834,53.29342,0,0,304.4724,44.73305,21.04919,0,21.04919,151.1219,35.98135,0.1094432,58.62276,61.71802,0,121.8806
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,88.67188,68.7,0,-1,0,68.7,78.63521,0,19.97188,28.83907,54.02239,72.31579,68.7,0,0,283.4232,63.67732,0,18.2934,-18.2934,131.839,31.39018,0.1094432,97.53907,43.21791,0,117.6997
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,117.1448,68.7,0,-1,0,68.7,78.89449,0,48.44485,75.44652,54.20051,72.31579,68.7,0,0,303.7492,45.38391,0,18.11528,-18.11528,112.7438,26.84372,0.1094432,128.8593,43.36041,0,99.58443
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,-1,0,0,0,0,0,0,44.96007,0,0,0,0,323.8773,27.26863,44.96007,0,44.96007,155.3967,36.99914,0.1093521,0,35.96805,0,72.2287
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,69.35088,68.7,0,-1,0,68.7,43.5516,0,0.6508783,7.585966,29.91995,72.31579,68.7,0,0,278.9173,67.7327,0,42.39584,-42.39584,110.7076,26.35889,0.1093521,76.28596,23.93596,0,97.65265
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,-1,0,0,0,0,0,0,10.48218,0,0,0,0,326.0237,25.33686,10.48218,0,10.48218,120.6518,28.72657,0.1093309,0,8.385742,0,35.81903
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,119.9005,34.12738,0,-1,0,34.12738,3.377749,0,85.77316,98.63929,1.152737,35.92355,34.12738,0,0,315.5416,34.77082,0,34.77082,-34.77082,84.00017,20,0.1093309,131.8906,0.9221898,0,35.92355
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,44.14254,0,0,-1,0,0,0,0,44.14254,48.55679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093309,48.55679,0,0,0
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,40.34702,0,0,-1,0,0,0,0,40.34702,44.38173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093309,44.38173,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093309,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,133.4084,0,0,-1,0,0,0,0,133.4084,146.7493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093309,146.7493,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093309,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,81.2122,0,0,-1,0,0,0,0,81.2122,89.33342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093309,89.33342,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,29.43941,0,0,-1,0,0,0,0,29.43941,32.38335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093309,32.38335,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,15.62015,0,0,-1,0,0,0,0,15.62015,17.18217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093309,17.18217,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,60.38508,0,0,-1,0,0,0,0,60.38508,66.42359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093309,66.42359,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,55.01083,0,0,-1,0,0,0,0,55.01083,60.51192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093309,60.51192,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,30.85975,30.85975,81,0,22.761,30.85975,0,0,0,0,0,0,0,50.14025,47.63324,354.1758,0,47.63324,0,47.63324,129.189,30.75923,0.1094953,33.94572,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,42.0377,42.0377,81,0,22.761,42.0377,2.806759,0,0,0,1.179897,0,0,38.9623,37.01418,306.5426,42.86992,38.19408,0,38.19408,165.4231,39.38638,0.1096262,46.24147,0.9439176,81,44.04981
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,63.16894,63.16894,81,0,22.761,63.16894,31.03659,0,0,0,19.60549,0,0,17.83106,16.93951,268.3485,77.24459,36.54499,0,36.54499,200.0927,47.64103,0.1097414,69.48583,15.68439,81,96.85007
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,53.32711,53.32711,81,0,22.761,53.32711,65.58231,0,0,0,34.97314,0,0,27.67289,26.28925,231.8035,110.1351,61.26239,0,61.26239,258.2114,61.47877,0.1099324,58.65982,27.97852,81,145.1082
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,54.03848,54.03848,0,-1,0,54.03848,95.68658,0,0,0,51.70758,56.88261,54.03848,0,0,170.5411,165.2712,0,5.175036,-5.175036,252.7564,60.17997,0.1099324,59.44233,41.36606,0,216.9788
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,40.74041,40.74041,0,-1,0,40.74041,198.0623,0,0,0,80.69138,42.88464,40.74041,0,0,176.2911,160.0962,37.80674,0,37.80674,288.623,68.71963,0.1098558,44.81445,64.55311,0,240.7876
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,146.8044,68.7,0,-1,0,68.7,122.2589,0,78.10436,92.7848,83.99187,72.31579,68.7,0,0,138.4844,194.1223,11.67607,0,11.67607,299.6999,71.35698,0.1098322,161.4848,67.19349,0,278.1141
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,0,0,0,84.58492,0,0,0,0,126.8083,204.6307,84.58492,0,84.58492,379.9442,90.46272,0.1096613,0,67.66794,0,289.2156
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,16.7769,0,0,59.00031,0,0,0,0,42.22341,280.7572,42.22341,0,42.22341,420.0009,100,0.1095761,0,47.20025,0,339.7575
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,55.98212,55.98212,0,-1,0,55.98212,129.5075,13.57251,0,0,72.50107,58.92855,55.98212,0,0,0,318.7582,0,0,0,420.0009,100,0.1095761,61.58034,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,12.60336,12.60336,0,-1,0,12.60336,408.9036,38.2689,0,0,51.53559,13.26669,12.60336,0,0,0,318.7582,0,0,0,420.0009,100,0.1095761,13.8637,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,122.8144,68.7,0,-1,0,68.7,61.59047,0,54.11443,66.39587,42.31266,72.31579,68.7,0,0,0,318.7582,0,30.00313,-30.00313,388.3748,92.46999,0.1095761,135.0959,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,5.1489,5.1489,0,-1,0,5.1489,464.1425,0,0,0,23.89823,5.419895,5.1489,0,0,33.33681,288.7551,18.47834,0,18.47834,405.9048,96.64382,0.1095389,5.66379,19.11858,0,312.6533
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,136.1308,68.7,0,-1,0,68.7,5.393663,0,67.43081,81.04389,3.705446,72.31579,68.7,0,0,14.85848,305.3856,0,68.61034,-68.61034,333.5832,79.42441,0.1095389,149.7439,2.964357,0,309.091
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,108.3551,68.7,0,-1,0,68.7,0,0,39.65513,50.49064,0,72.31579,68.7,0,0,91.09219,236.7753,0,72.31579,-72.31579,257.3557,61.27504,0.1095389,119.1906,0,0,236.7753
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.467027,3.467027,0,-1,0,3.467027,0,0,4.440892E-16,0,0,3.649502,3.467027,0,0,171.4431,164.4595,0,3.649502,-3.649502,253.5087,60.3591,0.1095389,3.813729,0,0,164.4595
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,56.81187,56.81187,0,-1,0,56.81187,0,0,7.105427E-15,0,0,59.80198,56.81187,0,0,175.4981,160.81,0,59.80198,-59.80198,190.4719,45.35037,0.1095389,62.49306,0,0,160.81
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,41.34228,41.34228,0,-1,0,41.34228,0,0,7.105427E-15,0,0,43.51819,41.34228,0,0,241.9447,101.008,0,43.51819,-43.51819,144.5997,34.42844,0.1095389,45.47651,0,0,101.008
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,53.27349,53.27349,0,-1,0,53.27349,0,0,7.105427E-15,3.985534,0,56.07736,53.27349,0,0,290.2982,57.4898,0,56.07736,-56.07736,85.48901,20.35448,0.1095389,58.60084,0,0,57.4898
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,26.83374,1.341815,0,-1,0,1.341815,0,0,25.49193,28.1753,0,1.412436,1.341815,0,0,352.6064,1.412436,0,1.412436,-1.412436,84.00017,20,0.1095389,29.51712,0,0,1.412436
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,86.43041,0,0,-1,0,0,0,0,86.43041,95.07346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095389,95.07346,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,25.17392,0,0,-1,0,0,0,0,25.17392,27.69131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095389,27.69131,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,10.10941,0,0,-1,0,0,0,0,10.10941,11.12035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095389,11.12035,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,64.95447,0,0,-1,0,0,0,0,64.95447,71.44992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095389,71.44992,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095389,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,57.68935,57.68935,81,0,22.761,57.68935,1.009071,0,0,0,0.5821263,0,0,23.31065,22.14512,354.1758,0,22.72725,0,22.72725,105.5611,25.13355,0.1096164,63.45828,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.283813,1.283813,73.5996,0,20.8887,1.283813,1673.575,0,0,0,21.48558,0,0,72.31579,68.7,331.4485,20.45452,90.18558,0,90.18558,191.1187,45.50436,0.1097102,1.412194,17.18846,81,41.9401
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,77.01958,77.01958,81,0,22.761,77.01958,45.4996,0,0,0,35.0436,0,0,3.980423,3.781402,241.263,101.6215,38.825,0,38.825,227.9513,54.27401,0.1098241,84.72153,28.03488,81,136.6651
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,202.438,136.564,58.74482,0,58.74482,283.6815,67.54309,0.109706,0,46.99585,0,195.3089
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.648766,1.648766,0,-1,0,1.648766,5094.057,0,0,0,83.98906,1.735543,1.648766,0,0,143.6932,189.4344,82.25352,0,82.25352,361.7141,86.12222,0.1095411,1.813642,67.19125,0,273.4234
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,144.7673,68.7,0,-1,0,68.7,118.5024,0,76.06727,90.544,81.41115,72.31579,68.7,0,0,61.43965,263.4625,9.095363,0,9.095363,370.3427,88.17665,0.1095228,159.244,65.12892,0,344.8737
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,35.19635,0,0,87.54064,0,0,0,0,52.34429,271.6484,52.34429,0,52.34429,420.0009,100,0.1094182,0,70.03252,0,359.189
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094182,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,42.59286,42.59286,0,-1,0,42.59286,185.1382,34.02104,0,0,78.85563,44.83459,42.59286,0,0,0,318.7582,0,0,0,420.0009,100,0.1094182,46.85214,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,124.335,68.7,0,-1,0,68.7,110.0165,3.26556,55.63499,68.0685,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1094182,136.7685,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,80.70581,68.7,0,-1,0,68.7,73.63256,0,12.00581,20.07639,50.58557,72.31579,68.7,0,0,0,318.7582,0,21.73022,-21.73022,397.0952,94.54628,0.1094182,88.77639,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,45.85326,45.85326,0,-1,0,45.85326,51.15051,0,0,0,23.45417,48.26658,45.85326,0,0,24.14469,297.028,0,24.81241,-24.81241,370.9406,88.31902,0.1094182,50.43858,18.76334,0,320.4822
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,-1,0,0,0,0,0,0,3.684105,0,0,0,0,51.71404,272.2156,3.684105,0,3.684105,374.4356,89.15117,0.1094108,0,2.947284,0,275.8997
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.02993,275.5313,0,0,0,374.4356,89.15117,0.1094108,0,0,0,275.5313
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,39.22194,39.22194,0,-1,0,39.22194,0,0,7.105427E-15,0,0,41.28626,39.22194,0,0,48.02993,275.5313,0,41.28626,-41.28626,330.9161,78.78939,0.1094108,43.14414,0,0,275.5313
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.90355,234.245,0,0,0,330.9161,78.78939,0.1094108,0,0,0,234.245
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,43.86421,43.86421,0,-1,0,43.86421,0,0,7.105427E-15,0,0,46.17286,43.86421,0,0,93.90355,234.245,0,46.17286,-46.17286,282.2456,67.20121,0.1094108,48.25063,0,0,234.245
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.2067,188.0722,0,0,0,282.2456,67.20121,0.1094108,0,0,0,188.0722
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,93.68789,68.7,0,-1,0,68.7,0,0,24.98789,34.35668,0,72.31579,68.7,0,0,145.2067,188.0722,0,72.31579,-72.31579,206.0181,49.05183,0.1094108,103.0567,0,0,188.0722
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,64.3586,64.3586,0,-1,0,64.3586,0,0,1.421085E-14,2.094464,0,67.7459,64.3586,0,0,225.5576,115.7564,0,67.7459,-67.7459,134.6077,32.04938,0.1094108,70.79446,0,0,115.7564
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.8308,48.01049,0,0,0,134.6077,32.04938,0.1094108,0,0,0,48.01049
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,76.31297,45.60996,0,-1,0,45.60996,0,0,30.70301,38.3343,0,48.01049,45.60996,0,0,300.8308,48.01049,0,48.01049,-48.01049,84.00017,20,0.1094108,83.94427,0,0,48.01049
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094108,0,0,0,0
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,83.22537,81,81,0,22.761,81,0,0,2.225375,10.54791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094108,91.54791,0,81,0
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.729495,7.729495,80.04529,0,22.51946,7.729495,4.975394,0,0,0,0.3845728,0,0,72.31579,68.7,354.1758,0,69.08457,0,69.08457,149.5396,35.60458,0.1095795,8.502444,0.3076583,81,0.3845728
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,95.83044,95.83044,81,0,22.761,95.83044,25.52354,0,0,0,24.45932,15.61099,14.83044,0,0,285.0912,62.17612,8.848332,0,8.848332,157.9338,37.60321,0.1096049,105.4135,19.56746,81,86.63544
