Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,112.5942,112.5942,81,0,22.761,112.5942,46.39061,0,0,0,52.23315,33.25707,31.59422,0,0,276.2429,70.13962,18.97608,0,18.97608,175.9361,41.88947,0.1096594,123.8536,41.78652,81,122.3728
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,35.6876,35.6876,0,-1,0,35.6876,209.2549,0,0,0,74.67806,37.5659,35.6876,0,0,257.2668,87.21809,37.11216,0,37.11216,211.1438,50.27223,0.1095852,39.25636,59.74245,0,161.8961
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,120.8768,68.7,0,-1,0,68.7,142.2259,0,52.17679,64.26447,97.7092,72.31579,68.7,0,0,220.1547,120.619,25.39341,0,25.39341,235.2341,56.008,0.1095346,132.9645,78.16736,0,218.3282
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,118.4383,68.7,0,-1,0,68.7,149.4191,0,49.73827,61.5821,102.6509,72.31579,68.7,0,0,194.7613,143.4731,30.33515,0,30.33515,264.0125,62.86,0.1094741,130.2821,82.12075,0,246.124
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,57.10946,57.10946,0,-1,0,57.10946,196.8931,0,0,0,112.4446,60.11522,57.10946,0,0,164.4261,170.7747,52.32934,0,52.32934,313.6565,74.67997,0.10937,62.82041,89.95565,0,283.2193
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,25.31519,25.31519,0,-1,0,25.31519,419.4126,0,0,0,106.1751,26.64757,25.31519,0,0,112.0968,217.8711,79.52751,0,79.52751,389.1029,92.64337,0.1092121,27.84671,84.94006,0,324.0462
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,145.2819,68.7,0,-1,0,68.7,122.3683,0,76.58186,91.11005,84.06699,72.31579,68.7,0,0,32.56925,289.4459,11.75121,0,11.75121,400.2511,95.29769,0.1091888,159.8101,67.2536,0,373.5129
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,89.42778,68.7,0,-1,0,68.7,101.8671,0,20.72778,29.67056,69.98272,72.31579,68.7,0,0,20.81805,300.022,0,2.333069,-2.333069,397.7918,94.71215,0.1091888,98.37055,55.98618,0,370.0047
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,72.3899,68.7,0,-1,0,68.7,65.52337,0,3.689898,10.92889,45.01456,72.31579,68.7,0,0,23.41035,297.6889,0,27.30123,-27.30123,369.0138,87.86025,0.1091888,79.62889,36.01165,0,342.7035
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,7.288674,7.288674,0,-1,0,7.288674,332.7997,0,0,0,24.25669,7.672289,7.288674,0,0,53.74505,270.3877,16.5844,0,16.5844,384.7472,91.60629,0.109156,8.017542,19.40535,0,294.6444
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,114.0005,68.7,0,-1,0,68.7,5.096117,0,45.30045,56.7005,3.501032,72.31579,68.7,0,0,37.16065,285.3136,0,68.81476,-68.81476,312.21,74.33557,0.109156,125.4005,2.800826,0,288.8147
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,19.14649,19.14649,0,-1,0,19.14649,0,0,3.552714E-15,0,0,20.1542,19.14649,0,0,113.6215,216.4989,0,20.1542,-20.1542,290.9656,69.2774,0.109156,21.06113,0,0,216.4989
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.015,196.3447,0,0,0,290.9656,69.2774,0.109156,0,0,0,196.3447
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,119.6364,68.7,0,-1,0,68.7,0,0,50.93637,62.90001,0,72.31579,68.7,0,0,136.015,196.3447,0,72.31579,-72.31579,214.7381,51.12802,0.109156,131.6,0,0,196.3447
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,17.24907,17.24907,0,-1,0,17.24907,0,0,0,0,0,18.15692,17.24907,0,0,216.3659,124.0289,0,18.15692,-18.15692,195.599,46.57111,0.109156,18.97398,0,0,124.0289
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5403,105.872,0,0,0,195.599,46.57111,0.109156,0,0,0,105.872
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,53.54542,53.54542,0,-1,0,53.54542,0,0,7.105427E-15,0,0,56.3636,53.54542,0,0,236.5403,105.872,0,56.3636,-56.3636,136.1866,32.42531,0.109156,58.89996,0,0,105.872
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.1665,49.50838,0,0,0,136.1866,32.42531,0.109156,0,0,0,49.50838
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,35.65813,35.65813,0,-1,0,35.65813,0,0,0,0,0,37.53487,35.65813,0,0,299.1665,49.50838,0,37.53487,-37.53487,96.62135,23.00504,0.109156,39.22395,0,0,49.50838
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,34.89106,11.37483,0,-1,0,11.37483,0,0,23.51623,27.00534,0,11.97351,11.37483,0,0,340.8719,11.97351,0,11.97351,-11.97351,84.00017,20,0.109156,38.38017,0,0,11.97351
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,43.74199,0,0,-1,0,0,0,0,43.74199,48.11618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109156,48.11618,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,69.9104,69.9104,81,0,22.761,69.9104,0,0,0,0,0,0,0,11.0896,10.53512,354.1758,0,10.53512,0,10.53512,93.99466,22.37964,0.1091916,76.90144,0,81,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,343.6407,9.48161,69.10722,0,69.10722,159.5555,37.98933,0.1093201,0,0.3257717,81,9.888824
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,81.88117,81.88117,81,0,22.761,81.88117,29.55269,0,0,0,24.19809,0.9275486,0.8811712,0,0,274.5335,71.6781,23.27054,0,23.27054,181.6319,43.2456,0.1093866,90.06929,19.35847,81,95.8762
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,74.6523,74.6523,81,0,22.761,74.6523,56.76177,8.881784E-16,0,0,42.37397,0,0,6.347698,6.030313,251.2629,92.62159,48.40428,0,48.40428,227.5522,54.17899,0.1095278,82.11753,33.89918,81,134.9956
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,64.57387,64.57387,0,-1,0,64.57387,111.1814,0,0,2.331255,71.79411,67.9725,64.57387,0,0,202.8586,136.1854,3.821614,0,3.821614,231.1777,55.04221,0.1095202,71.03126,57.43529,0,207.9796
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,36.55283,36.55283,0,-1,0,36.55283,236.4763,0,0,0,86.43877,38.47666,36.55283,0,0,199.037,139.6249,47.96211,0,47.96211,276.6786,65.87572,0.1094253,40.20811,69.15102,0,226.0637
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,30.23296,30.23296,0,-1,0,30.23296,271.3455,0,0,0,82.03577,31.82417,30.23296,0,0,151.0749,182.7908,50.21161,0,50.21161,324.3135,77.21735,0.109326,33.25626,65.62862,0,264.8266
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,43.65836,43.65836,0,-1,0,43.65836,241.217,0,0,0,105.3114,45.95617,43.65836,0,0,100.8633,227.9812,59.35524,0,59.35524,380.6228,90.6243,0.109209,48.0242,84.24913,0,333.2927
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,41.27946,41.27946,0,-1,0,41.27946,235.525,12.26331,0,0,97.22346,43.45207,41.27946,0,0,41.50808,281.401,41.50808,0,41.50808,420.0009,100,0.1091273,45.40741,77.77876,0,378.6244
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,83.73741,68.7,0,-1,0,68.7,133.4606,19.37162,15.03741,23.41115,91.68741,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1091273,92.11115,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,102.8588,68.7,0,-1,0,68.7,90.30385,0,34.15881,44.4447,62.03875,72.31579,68.7,0,0,0,318.7582,0,10.27704,-10.27704,409.1679,97.42073,0.1091273,113.1447,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,59.01451,59.01451,0,-1,0,59.01451,73.49459,0,0,0,43.37247,62.12054,59.01451,0,0,11.41894,308.4812,0,18.74807,-18.74807,389.4057,92.71545,0.1091273,64.91596,34.69798,0,351.8536
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,120.9614,68.7,0,-1,0,68.7,33.87576,0,52.26144,64.35759,23.27264,72.31579,68.7,0,0,32.25012,289.7331,0,49.04315,-49.04315,337.7097,80.40691,0.1091273,133.0576,18.61811,0,313.0058
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.533667,3.533667,0,-1,0,3.533667,108.7204,0,0,0,3.841818,3.71965,3.533667,0,0,86.74251,240.69,0.1221686,0,0.1221686,337.8256,80.4345,0.109127,3.887034,3.073455,0,244.5318
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,96.68604,68.7,0,-1,0,68.7,0,0,27.98603,37.65464,0,72.31579,68.7,0,0,86.62034,240.7999,0,72.31579,-72.31579,261.5981,62.28512,0.109127,106.3546,0,0,240.7999
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,18.34112,18.34112,0,-1,0,18.34112,0,0,3.552714E-15,0,0,19.30644,18.34112,0,0,166.9712,168.4841,0,19.30644,-19.30644,241.2473,57.43971,0.109127,20.17523,0,0,168.4841
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,22.2384,22.2384,0,-1,0,22.2384,0,0,0,0,0,23.40884,22.2384,0,0,188.4228,149.1777,0,23.40884,-23.40884,216.5722,51.5647,0.109127,24.46224,0,0,149.1777
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,105.2882,68.7,0,-1,0,68.7,0,0,36.58815,47.11697,0,72.31579,68.7,0,0,214.4326,125.7689,0,72.31579,-72.31579,140.3446,33.41533,0.109127,115.817,0,0,125.7689
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,78.49849,50.78041,0,-1,0,50.78041,0,0,27.71808,35.56794,0,53.45306,50.78041,0,0,294.7835,53.45306,0,53.45306,-53.45306,84.00017,20,0.109127,86.34834,0,0,53.45306
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,119.681,0,0,-1,0,0,0,0,119.681,131.6491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109127,131.6491,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,124.3947,0,0,-1,0,0,0,0,124.3947,136.8342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109127,136.8342,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109127,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,57.42242,0,0,-1,0,0,0,0,57.42242,63.16466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109127,63.16466,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,97.24267,0,0,-1,0,0,0,0,97.24267,106.9669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109127,106.9669,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,18.22301,18.22301,81,0,22.761,18.22301,0,0,0,0,0,0,0,62.77699,59.63814,354.1758,0,59.63814,0,59.63814,140.5779,33.47086,0.1093173,20.04531,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,69.88556,69.88556,81,0,22.761,69.88556,3.513192,0,0,0,2.455214,0,0,11.11444,10.55872,294.5377,53.67432,13.01394,0,13.01394,152.924,36.4104,0.1093598,76.87411,1.964171,81,56.12954
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,43.81602,43.81602,81,0,22.761,43.81602,29.88185,0,0,0,13.09304,0,0,37.18398,35.32478,281.5237,65.38686,48.41782,0,48.41782,198.8571,47.34685,0.1095155,48.19762,10.47443,81,78.4799
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,92.24187,92.24187,81,0,22.761,92.24187,23.89672,0,0,0,22.04279,11.83355,11.24187,0,0,233.1059,108.9629,10.20924,0,10.20924,208.5425,49.65287,0.1095444,101.4661,17.63423,81,131.0057
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,34.95622,34.95622,0,-1,0,34.95622,78.73524,0,0,0,27.52287,36.79602,34.95622,0,0,222.8967,118.1512,0,9.273159,-9.273159,198.7677,47.32555,0.1095444,38.45184,22.01829,0,145.6741
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,36.26292,36.26292,0,-1,0,36.26292,97.71744,0,0,0,35.43519,38.17149,36.26292,0,0,233.2002,108.8781,0,2.736299,-2.736299,195.8834,46.63881,0.1095444,39.88921,28.34815,0,144.3132
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,53.61848,53.61848,0,-1,0,53.61848,123.5244,0,0,0,66.2319,56.4405,53.61848,0,0,236.2405,106.1418,9.7914,0,9.7914,205.1723,48.85046,0.1095251,58.98032,52.98552,0,172.3737
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,0,0,0,81.23833,0,0,0,0,226.4491,114.954,81.23833,0,81.23833,282.2418,67.20029,0.1093653,0,64.99067,0,196.1924
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,37.18773,37.18773,0,-1,0,37.18773,204.1753,0,0,0,75.92818,39.14498,37.18773,0,0,145.2108,188.0685,36.7832,0,36.7832,317.1374,75.50875,0.1092932,40.9065,60.74254,0,263.9967
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,41.882,41.882,0,-1,0,41.882,200.4785,0,0,0,83.96441,44.08631,41.882,0,0,108.4276,221.1734,39.8781,0,39.8781,354.9691,84.51628,0.109215,46.0702,67.17153,0,305.1378
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,-1,0,0,0,2.739987,0,0,71.28947,0,0,0,0,68.54948,257.0637,68.54948,0,68.54948,420.0009,100,0.1090809,0,57.03158,0,328.3531
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,101.5343,68.7,0,-1,0,68.7,48.10283,0,32.83432,42.98775,33.04664,72.31579,68.7,0,0,0,318.7582,0,39.26915,-39.26915,378.6075,90.14447,0.1090809,111.6878,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,19.95953,19.95953,0,-1,0,19.95953,91.72479,0,0,0,18.30784,21.01003,19.95953,0,0,43.63239,279.4891,0,2.702194,-2.702194,375.7592,89.46629,0.1090809,21.95549,14.64627,0,297.7969
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,124.4604,68.7,0,-1,0,68.7,3.914932,0,55.76042,68.20647,2.689558,72.31579,68.7,0,0,46.63482,276.7869,0,69.62623,-69.62623,302.3667,71.99192,0.1090809,136.9065,2.151646,0,279.4764
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.9973,207.1607,0,0,0,302.3667,71.99192,0.1090809,0,0,0,207.1607
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.9973,207.1607,0,0,0,302.3667,71.99192,0.1090809,0,0,0,207.1607
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,68.79118,68.7,0,-1,0,68.7,0,0,0.09118694,6.970305,0,72.31579,68.7,0,0,123.9973,207.1607,0,72.31579,-72.31579,226.1391,53.84254,0.1090809,75.6703,0,0,207.1607
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,24.43222,24.43222,0,-1,0,24.43222,0,0,0,0,0,25.71813,24.43222,0,0,204.3482,134.8449,0,25.71813,-25.71813,199.0298,47.38797,0.1090809,26.87544,0,0,134.8449
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,19.83578,19.83578,0,-1,0,19.83578,0,0,0,0,0,20.87976,19.83578,0,0,232.9239,109.1267,0,20.87976,-20.87976,177.0206,42.14769,0.1090809,21.81935,0,0,109.1267
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,12.69765,12.69765,0,-1,0,12.69765,0,0,1.776357E-15,0,0,13.36594,12.69765,0,0,256.1236,88.24697,0,13.36594,-13.36594,162.9317,38.79319,0.1090809,13.96741,0,0,88.24697
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,55.42352,55.42352,0,-1,0,55.42352,0,0,7.105427E-15,0,0,58.34054,55.42352,0,0,270.9747,74.88103,0,58.34054,-58.34054,101.4354,24.15123,0.1090809,60.96587,0,0,74.88103
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.37596,15.71346,0,-1,0,15.71346,0,0,30.6625,35.30009,0,16.54049,15.71346,0,0,335.7975,16.54049,0,16.54049,-16.54049,84.00017,20,0.1090809,51.01356,0,0,16.54049
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,74.4258,0,0,-1,0,0,0,0,74.4258,81.86839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090809,81.86839,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,78.93598,0,0,-1,0,0,0,0,78.93598,86.82958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090809,86.82958,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090809,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,80.04247,80.04247,81,0,22.761,80.04247,0.7181218,0,0,6.937497,0.5748024,0,0,0.9575368,0.90966,354.1758,0,1.484462,0,1.484462,85.40845,20.3353,0.1090856,88.04671,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.709704,4.709704,77.02549,0,21.75545,4.709704,27.61665,0,0,0,1.300662,0,0,72.31579,68.7,352.6913,1.336016,70.00066,0,70.00066,151.8169,36.14681,0.1092345,5.180675,1.04053,81,2.636678
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,80.84483,80.84483,81,0,22.761,80.84483,5.915187,0,0,0,4.782123,0,0,0.1551754,0.1474166,282.6907,64.33661,4.929539,0,4.929539,156.4935,37.26028,0.1092485,88.92931,3.825698,81,69.11874
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,138.0718,68.7,0,-1,0,68.7,6.349695,0,69.37179,85.7156,4.362241,72.31579,68.7,0,0,277.7611,68.7732,0,67.95355,-67.95355,84.86415,20.20571,0.1092485,151.879,3.489793,0,73.13544
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,136.7311,8.117174,0,-1,0,8.117174,95.16545,0,128.6139,148.1578,7.724746,8.544394,8.117174,0,0,353.2651,0.8196487,0,0.8196487,-0.8196487,84.00017,20,0.1092485,150.4042,6.179797,0,8.544394
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,67.29648,19.13366,0,-1,0,19.13366,105.2632,0,48.16281,70.19939,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.1092485,74.02612,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,69.23827,21.82861,0,-1,0,21.82861,105.2632,0,47.40967,71.79638,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.1092485,76.1621,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,133.1301,15.59316,0,-1,0,15.59316,105.2632,0,117.5369,143.3244,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.1092485,146.4431,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,66.65268,7.258409,0,-1,0,7.258409,105.2632,0,59.39427,71.86626,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.1092485,73.31795,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,58.52699,11.54141,0,-1,0,11.54141,105.2632,0,46.98558,62.07141,12.14885,12.14885,11.54141,0,0,354.1758,0,0,0,0,84.00017,20,0.1092485,64.37969,9.719083,0,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,47.83722,1.997086,0,-1,0,1.997086,105.2632,0,45.84013,52.22153,2.102196,2.102196,1.997086,0,0,354.1758,0,0,0,0,84.00017,20,0.1092485,52.62094,1.681757,0,2.102196
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,-1,0,0,0,0,0,0,0.2848193,0,0,0,0,354.1758,0,0.2848193,0,0.2848193,84.27037,20.06433,0.1092479,0,0.2278555,0,0.2848193
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,53.95594,4.085005,0,-1,0,4.085005,98.98808,0,49.87094,58.33972,4.043668,4.300006,4.085005,0,0,353.891,0.2563374,0,0.2563374,-0.2563374,84.00017,20,0.1092479,59.35154,3.234935,0,4.300006
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,195.4538,0,0,-1,0,0,0,0,195.4538,214.9992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,214.9992,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,65.32635,0,0,-1,0,0,0,0,65.32635,71.85898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,71.85898,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,139.8696,0,0,-1,0,0,0,0,139.8696,153.8566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,153.8566,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,74.32692,0,0,-1,0,0,0,0,74.32692,81.75961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,81.75961,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,81.81878,0,0,-1,0,0,0,0,81.81878,90.00066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,90.00066,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,64.39259,0,0,-1,0,0,0,0,64.39259,70.83185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,70.83185,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,57.05178,0,0,-1,0,0,0,0,57.05178,62.75696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,62.75696,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,18.21192,0,0,-1,0,0,0,0,18.21192,20.03311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,20.03311,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,61.27868,0,0,-1,0,0,0,0,61.27868,67.40655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,67.40655,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,54.2179,0,0,-1,0,0,0,0,54.2179,59.63969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,59.63969,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,130.7858,81,81,0,22.761,81,0,0,49.78582,62.86441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092479,143.8644,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,22.65274,22.65274,81,0,22.761,22.65274,4.158374,0,0,0,0.9419855,0,0,58.34726,55.4299,354.1758,0,56.37188,0,56.37188,137.4792,32.73309,0.1094354,24.91801,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,75.4232,75.4232,81,0,22.761,75.4232,2.903771,-8.881784E-16,0,0,2.190117,0,0,5.576797,5.297958,297.8039,50.7347,7.488075,0,7.488075,144.583,34.42447,0.1094592,82.96552,1.752094,81,52.92481
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,116.219,116.219,47.51896,0,14.2903,116.219,14.15247,0,1.421085E-14,0,16.44785,72.31579,68.7,0,0,290.3159,57.47396,0,55.86794,-55.86794,85.69307,20.40307,0.1094592,127.8409,13.15828,81,73.92181
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,48.36514,26.26394,0,-1,0,26.26394,99.14821,0,22.1012,46.72829,26.04022,27.64625,26.26394,0,0,352.3913,1.606027,0,1.606027,-1.606027,84.00017,20,0.1094592,53.20166,20.83218,0,27.64625
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,96.45255,18.19877,0,-1,0,18.19877,105.2632,0,78.25377,102.458,19.1566,19.1566,18.19877,0,0,354.1758,0,0,0,0,84.00017,20,0.1094592,106.0978,15.32528,0,19.1566
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,74.62685,22.68823,0,-1,0,22.68823,105.2632,0,51.93863,77.5519,23.88234,23.88234,22.68823,0,0,354.1758,0,0,0,0,84.00017,20,0.1094592,82.08954,19.10588,0,23.88234
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,5.215209,5.215209,0,-1,0,5.215209,411.9855,0,0,1.654408,21.4859,5.489693,5.215209,0,0,354.1758,0,15.99621,0,15.99621,99.1755,23.61317,0.109428,5.736729,17.18872,0,21.4859
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,49.31598,49.31598,0,-1,0,49.31598,76.31835,0,7.105427E-15,33.41977,37.63715,51.91156,49.31598,0,0,338.1796,14.39659,0,14.27442,-14.27442,84.12894,20.03066,0.109428,54.24758,30.10972,0,52.03373
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,10.16094,9.892879,0,-1,0,9.892879,104.0282,0,0.2680608,9.105609,10.29139,10.41356,9.892879,0,0,354.0401,0.1221693,0,0.1221693,-0.1221693,84.00017,20,0.109428,11.17703,8.23311,0,10.41356
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,17.19512,17.19512,0,-1,0,17.19512,112.8597,0,0,15.22742,19.40635,18.10012,17.19512,0,0,354.1758,0,1.306228,0,1.306228,85.23936,20.29505,0.1094254,18.91463,15.52508,0,19.40635
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,61.46803,26.88716,0,-1,0,26.88716,100.8908,0,34.58087,61.34394,27.12667,28.30228,26.88716,0,0,352.8696,1.175605,0,1.175605,-1.175605,84.00017,20,0.1094254,67.61484,21.70134,0,28.30228
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,90.79801,11.03919,0,-1,0,11.03919,105.2632,0,79.75882,97.66998,11.6202,11.6202,11.03919,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,99.87782,9.296161,0,11.6202
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,57.62527,3.447596,0,-1,0,3.447596,105.2632,0,54.17768,62.69828,3.629048,3.629048,3.447596,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,63.3878,2.903239,0,3.629048
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,94.31482,0,0,-1,0,0,0,0,94.31482,103.7463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,103.7463,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,61.61884,0,0,-1,0,0,0,0,61.61884,67.78072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,67.78072,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,82.97736,0,0,-1,0,0,0,0,82.97736,91.2751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,91.2751,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,88.64486,0,0,-1,0,0,0,0,88.64486,97.50935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,97.50935,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,6.852935,0,0,-1,0,0,0,0,6.852935,7.538229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,7.538229,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,73.89368,0,0,-1,0,0,0,0,73.89368,81.28306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,81.28306,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,42.1051,0,0,-1,0,0,0,0,42.1051,46.31562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,46.31562,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,81.76449,0,0,-1,0,0,0,0,81.76449,89.94094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,89.94094,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,63.85126,0,0,-1,0,0,0,0,63.85126,70.23638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,70.23638,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,14.48722,0,0,-1,0,0,0,0,14.48722,15.93595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094254,15.93595,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,33.97232,33.97232,81,0,22.761,33.97232,0,0,0,0,0,0,0,47.02768,44.6763,354.1758,0,44.6763,0,44.6763,126.3838,30.09133,0.1095741,37.36955,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,59.33782,59.33782,81,0,22.761,59.33782,3.947432,0,0,0,2.34232,0,0,21.66218,20.57907,309.4995,40.20866,22.92139,0,22.92139,148.129,35.26873,0.109649,65.2716,1.873856,81,42.55098
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,81.76655,81.76655,81,0,22.761,81.76655,25.97516,0,0,0,21.23899,0.8068892,0.7665448,0,0,286.5781,60.83792,20.4321,0,20.4321,167.5126,39.88386,0.1097064,89.9432,16.99119,81,82.07691
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,120.8237,120.8237,52.1237,0,15.45529,120.8237,34.13737,0,0,0,41.24604,72.31579,68.7,0,0,266.146,79.22681,0,31.06975,-31.06975,134.7622,32.08617,0.1097064,132.9061,32.99683,81,120.4728
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,20.51336,20.51336,0,-1,0,20.51336,302.9905,0,0,0,62.15352,21.59301,20.51336,0,0,300.668,48.15705,40.56051,0,40.56051,173.2412,41.24783,0.1096271,22.56469,49.72282,0,110.3106
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,0,0,0,61.44508,0,0,0,0,260.1075,84.66151,61.44508,0,61.44508,231.5332,55.12683,0.1095072,0,49.15606,0,146.1066
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,44.76028,44.76028,0,-1,0,44.76028,148.8801,0,0,0,66.63914,47.11609,44.76028,0,0,198.6624,139.9621,19.52305,0,19.52305,250.0544,59.53663,0.1094692,49.23631,53.31131,0,206.6012
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,119.1206,68.7,0,-1,0,68.7,73.80528,0,50.42056,62.33261,50.70423,72.31579,68.7,0,0,179.1393,157.5328,0,21.61156,-21.61156,227.2738,54.11269,0.1094692,131.0326,40.56339,0,208.2371
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,75.33486,68.7,0,-1,0,68.7,66.99673,0,6.634862,14.16835,46.02675,72.31579,68.7,0,0,203.1522,135.9213,0,26.28904,-26.28904,199.5627,47.51483,0.1094692,82.86835,36.8214,0,181.948
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,24.46511,24.46511,0,-1,0,24.46511,106.8278,0,0,0,26.13555,25.75275,24.46511,0,0,232.3622,109.6322,0.3827993,0,0.3827993,199.9259,47.6013,0.1094684,26.91163,20.90844,0,135.7678
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,100.5652,68.7,0,-1,0,68.7,33.02658,0,31.86521,41.92173,22.68926,72.31579,68.7,0,0,231.9794,109.9768,0,49.62653,-49.62653,147.6149,35.14633,0.1094684,110.6217,18.15141,0,132.666
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,174.7844,64.39699,0,-1,0,64.39699,11.54724,0,110.3874,133.5173,7.436075,67.7863,64.39699,0,0,287.12,60.35023,0,60.35023,-60.35023,84.00017,20,0.1094684,192.2628,5.94886,0,67.7863
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,-1,0,0,0,0,0,0,5.043144,0,0,0,0,354.1758,0,5.043144,0,5.043144,88.78452,21.13913,0.1094586,0,4.034515,0,5.043144
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,44.46139,7.322954,0,-1,0,7.322954,43.28229,0,37.13844,43.99343,3.169542,7.708372,7.322954,0,0,349.1327,4.53883,0,4.53883,-4.53883,84.00017,20,0.1094586,48.90753,2.535634,0,7.708372
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,120.6558,0,0,-1,0,0,0,0,120.6558,132.7214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094586,132.7214,0,0,0
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,151.2175,0,0,-1,0,0,0,0,151.2175,166.3393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094586,166.3393,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,87.03329,0,0,-1,0,0,0,0,87.03329,95.73661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094586,95.73661,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,46.16396,0,0,-1,0,0,0,0,46.16396,50.78035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094586,50.78035,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,98.18137,0,0,-1,0,0,0,0,98.18137,107.9995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094586,107.9995,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094586,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,68.80153,0,0,-1,0,0,0,0,68.80153,75.68168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094586,75.68168,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,70.29179,0,0,-1,0,0,0,0,70.29179,77.32098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094586,77.32098,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,14.23211,0,0,-1,0,0,0,0,14.23211,15.65533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094586,15.65533,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,9.855618,0,0,-1,0,0,0,0,9.855618,10.84118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094586,10.84118,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,79.18497,79.18497,81,0,22.761,79.18497,0,0,0,6.103471,0,0,0,1.815026,1.724275,354.1758,0,1.724275,0,1.724275,85.63596,20.38947,0.1094643,87.10347,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,46.54931,46.54931,81,0,22.761,46.54931,4.409248,0,0,0,2.052475,0,0,34.45069,32.72816,352.4515,1.551847,34.78063,0,34.78063,118.6318,28.2456,0.1095786,51.20424,1.64198,81,3.604322
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,85.19187,85.19187,81,0,22.761,85.19187,23.54048,0,0,0,20.05457,4.412498,4.191873,0,0,317.6709,32.85442,15.64208,0,15.64208,133.4711,31.77878,0.1096223,93.71106,16.04366,81,52.90899
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,86.05108,86.05108,81,0,22.761,86.05108,42.47094,0,0,0,36.54671,5.316925,5.051079,0,0,302.0288,46.93229,31.22978,0,31.22978,163.0983,38.83286,0.1097097,94.65619,29.23737,81,83.47899
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,70.17326,68.7,0,-1,0,68.7,62.65009,0,1.473266,8.490593,43.04061,72.31579,68.7,0,0,270.799,75.03909,0,29.27518,-29.27518,132.2396,31.48555,0.1097097,77.19059,34.43249,0,118.0797
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,123.7775,68.7,0,-1,0,68.7,87.20595,0,55.0775,81.29654,59.91048,72.31579,68.7,0,0,303.327,45.76391,0,12.40531,-12.40531,119.1632,28.37214,0.1097097,136.1552,47.92839,0,105.6744
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,64.14172,64.14172,0,-1,0,64.14172,153.4468,0,0,20.16478,98.42343,67.51761,64.14172,0,0,317.1107,33.3586,30.90582,0,30.90582,148.4831,35.35304,0.1096495,70.5559,78.73875,0,131.782
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,0,0,0,94.19576,0,0,0,0,286.2049,61.17384,94.19576,0,94.19576,237.845,56.62965,0.1094664,0,75.35661,0,155.3696
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,0,0,0,88.26006,0,0,0,0,192.0091,145.95,88.26006,0,88.26006,321.5758,76.56553,0.1092955,0,70.60804,0,234.2101
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,48.30251,48.30251,0,-1,0,48.30251,182.0211,0,0,0,87.92079,50.84475,48.30251,0,0,103.749,225.3841,37.07604,0,37.07604,356.7493,84.94013,0.1092238,53.13276,70.33663,0,313.3049
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,-1,0,0,0,1.958097,0,0,68.6311,0,0,0,0,66.67301,258.7525,66.67301,0,66.67301,420.0009,100,0.1090952,0,54.90488,0,327.3836
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,49.24798,49.24798,0,-1,0,49.24798,69.13817,0,7.105427E-15,0,34.04915,51.83998,49.24798,0,0,0,318.7582,0,17.79082,-17.79082,401.2477,95.53497,0.1090952,54.17278,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,32.50227,32.50227,0,-1,0,32.50227,70.866,0,0,0,23.03306,34.21291,32.50227,0,0,19.76758,300.9674,0,11.17986,-11.17986,389.4631,92.72912,0.1090952,35.75249,18.42645,0,324.0005
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,71.08543,68.7,0,-1,0,68.7,5.603874,0,2.385432,9.493976,3.849861,72.31579,68.7,0,0,32.18965,289.7875,0,68.46593,-68.46593,317.2936,75.54595,0.1090952,78.19398,3.079889,0,293.6374
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,135.4178,68.7,0,-1,0,68.7,0,0,66.71783,80.25961,0,72.31579,68.7,0,0,108.2629,221.3216,0,72.31579,-72.31579,241.0661,57.39658,0.1090952,148.9596,0,0,221.3216
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,44.47227,44.47227,0,-1,0,44.47227,0,0,7.105427E-15,0,0,46.81292,44.47227,0,0,188.6138,149.0058,0,46.81292,-46.81292,191.7209,45.64775,0.1090952,48.9195,0,0,149.0058
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,98.31299,68.7,0,-1,0,68.7,0,0,29.61299,39.44428,0,72.31579,68.7,0,0,240.6281,102.1929,0,72.31579,-72.31579,115.4934,27.49838,0.1090952,108.1443,0,0,102.1929
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,17.16232,17.16232,0,-1,0,17.16232,0,0,3.552714E-15,0,0,18.0656,17.16232,0,0,320.979,29.87712,0,18.0656,-18.0656,96.4506,22.96438,0.1090952,18.87855,0,0,29.87712
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,53.88827,11.22094,0,-1,0,11.22094,0,0,42.66733,48.05616,0,11.81152,11.22094,0,0,341.0519,11.81152,0,11.81152,-11.81152,84.00017,20,0.1090952,59.2771,0,0,11.81152
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,60.10831,0,0,-1,0,0,0,0,60.10831,66.11915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090952,66.11915,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,53.81712,0,0,-1,0,0,0,0,53.81712,59.19883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090952,59.19883,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,56.4088,0,0,-1,0,0,0,0,56.4088,62.04968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090952,62.04968,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,87.19422,0,0,-1,0,0,0,0,87.19422,95.91364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090952,95.91364,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090952,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.94505,41.94505,81,0,22.761,41.94505,0,0,0,0,0,0,0,39.05495,37.1022,354.1758,0,37.1022,0,37.1022,119.1984,28.38052,0.1092175,46.13956,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,74.72072,74.72072,81,0,22.761,74.72072,2.912897,8.881784E-16,0,0,2.176537,0,0,6.279284,5.96532,317.0736,33.39198,8.141857,0,8.141857,126.9224,30.21957,0.1092432,82.19279,1.74123,81,35.56852
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,37.04158,37.04158,81,0,22.761,37.04158,46.11607,0,0,0,17.08212,0,0,43.95842,41.7605,308.9318,40.71965,58.84262,0,58.84262,182.7455,43.51074,0.1094282,40.74574,13.6657,81,57.80177
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,61.3369,61.3369,81,0,22.761,61.3369,36.99962,0,0,0,22.69442,0,0,19.6631,18.67995,250.0891,93.67802,41.37437,0,41.37437,221.9966,52.85624,0.1095526,67.47059,18.15554,81,116.3724
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,46.38836,46.38836,0,-1,0,46.38836,84.29803,0,0,0,39.10448,48.82985,46.38836,0,0,208.7148,130.9149,0,9.725377,-9.725377,211.7452,50.41542,0.1095526,51.02719,31.28358,0,170.0194
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,47.31739,47.31739,0,-1,0,47.31739,95.33318,0,0,0,45.10918,49.80778,47.31739,0,0,219.5207,121.1896,0,4.698606,-4.698606,206.7924,49.23619,0.1095526,52.04913,36.08734,0,166.2988
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,153.918,68.7,0,-1,0,68.7,55.35799,0,85.21799,100.6098,38.03094,72.31579,68.7,0,0,224.7414,116.491,0,34.28485,-34.28485,170.653,40.63159,0.1095526,169.3098,30.42475,0,154.5219
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,122.5035,68.7,0,-1,0,68.7,110.9062,0,53.80349,66.05383,76.19256,72.31579,68.7,0,0,262.8357,82.20611,3.876767,0,3.876767,174.3308,41.50726,0.1095451,134.7538,60.95404,0,158.3987
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,26.12161,26.12161,0,-1,0,26.12161,336.4586,0,0,0,87.88839,27.49643,26.12161,0,0,258.9589,85.6952,60.39196,0,60.39196,231.6237,55.14838,0.1094287,28.73377,70.31071,0,173.5836
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,135.145,68.7,0,-1,0,68.7,92.36543,0,66.44504,79.95954,63.45505,72.31579,68.7,0,0,198.567,140.048,0,8.860739,-8.860739,222.2836,52.92457,0.1094287,148.6595,50.76404,0,203.503
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,-1,0,0,0,0,0,0,52.44444,0,0,0,0,208.4122,131.1872,52.44444,0,52.44444,272.0368,64.77054,0.1093278,0,41.95555,0,183.6317
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,80.68265,68.7,0,-1,0,68.7,63.40758,0,11.98265,20.05091,43.561,72.31579,68.7,0,0,155.9678,178.3872,0,28.75479,-28.75479,241.7266,57.55384,0.1093278,88.75091,34.8488,0,221.9482
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,74.20953,68.7,0,-1,0,68.7,29.30382,0,5.509532,12.93049,20.13173,72.31579,68.7,0,0,187.9175,149.6324,0,52.18406,-52.18406,186.7198,44.457,0.1093278,81.63049,16.10538,0,169.7642
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,6.85967,6.85967,0,-1,0,6.85967,59.06805,0,0,0,4.051873,7.220705,6.85967,0,0,245.8998,97.44837,0,3.168832,-3.168832,183.3795,43.66171,0.1093278,7.545636,3.241498,0,101.5002
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,81.73643,68.7,0,-1,0,68.7,0,0,13.03643,21.21008,0,72.31579,68.7,0,0,249.4208,94.27954,0,72.31579,-72.31579,107.152,25.51233,0.1093278,89.91008,0,0,94.27954
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,205.3582,20.86556,0,-1,0,20.86556,0,0,184.4927,205.0285,0,21.96375,20.86556,0,0,329.7716,21.96375,0,21.96375,-21.96375,84.00017,20,0.1093278,225.8941,0,0,21.96375
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,78.01195,0,0,-1,0,0,0,0,78.01195,85.81314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093278,85.81314,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,147.641,0,0,-1,0,0,0,0,147.641,162.4051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093278,162.4051,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,68.04559,0,0,-1,0,0,0,0,68.04559,74.85015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093278,74.85015,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,42.56656,0,0,-1,0,0,0,0,42.56656,46.82322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093278,46.82322,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,17.63321,0,0,-1,0,0,0,0,17.63321,19.39653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093278,19.39653,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093278,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,29.52006,0,0,-1,0,0,0,0,29.52006,32.47206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093278,32.47206,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,58.29464,0,0,-1,0,0,0,0,58.29464,64.1241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093278,64.1241,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,26.69189,26.69189,81,0,22.761,26.69189,0,0,0,0,0,0,0,54.30811,51.5927,354.1758,0,51.5927,0,51.5927,132.9453,31.65358,0.1094969,29.36108,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,73.22749,73.22749,81,0,22.761,73.22749,3.137536,0,0,0,2.297539,0,0,7.772516,7.38389,302.5831,46.43343,9.681429,0,9.681429,142.1299,33.84039,0.1095274,80.55023,1.838031,81,48.73097
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,73.50861,73.50861,81,0,22.761,73.50861,20.23653,0,0,0,14.87559,0,0,7.491397,7.116827,292.9017,55.14672,21.99242,0,21.99242,162.9938,38.80796,0.1095918,80.85947,11.90047,81,70.02231
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,145.511,145.511,76.811,0,21.70118,145.511,21.09549,0,0,10.3621,30.69626,72.31579,68.7,0,0,270.9093,74.9399,0,41.61953,-41.61953,119.1229,28.36254,0.1095918,160.0621,24.557,81,105.6361
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,127.8256,68.7,0,-1,0,68.7,79.10601,0,59.12556,98.62806,54.34583,72.31579,68.7,0,0,317.1532,33.32036,0,17.96996,-17.96996,100.1809,23.85255,0.1095918,140.6081,43.47667,0,87.66619
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,68.00435,68.00435,0,-1,0,68.00435,90.80579,0,0,48.48904,61.75189,71.58353,68.00435,0,0,337.1198,15.3504,0,9.831635,-9.831635,89.81746,21.38507,0.1095918,74.80479,49.40151,0,77.10229
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,150.3234,68.7,0,-1,0,68.7,130.4932,0,81.62338,143.0796,89.64883,72.31579,68.7,0,0,348.0439,5.518766,17.33304,0,17.33304,106.261,25.30019,0.1095585,165.3557,71.71906,0,95.16759
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,66.00462,66.00462,0,-1,0,66.00462,94.51265,0,0,40.68979,62.38272,69.47855,66.00462,0,0,330.7108,21.1185,0,7.095831,-7.095831,98.78136,23.51933,0.1095585,72.60508,49.90617,0,83.50122
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,36.43961,36.43961,0,-1,0,36.43961,152.5751,0,0,16.19845,55.59777,38.35748,36.43961,0,0,338.5951,14.02267,17.24029,0,17.24029,115.1369,27.4135,0.1095254,40.08357,44.47822,0,69.62045
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,136.8199,68.7,0,-1,0,68.7,133.5113,0,68.11989,105.0127,91.72226,72.31579,68.7,0,0,321.3548,29.53893,19.40647,0,19.40647,133.5475,31.79697,0.1094881,150.5019,73.37781,0,121.2612
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,64.71857,64.71857,0,-1,0,64.71857,110.6718,0,0,12.92712,71.62521,68.12482,64.71857,0,0,301.9483,47.00475,3.500399,0,3.500399,136.8683,32.58762,0.1094814,71.19043,57.30017,0,118.63
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,42.4613,42.4613,0,-1,0,42.4613,124.4292,0,0,0,52.83425,44.6961,42.4613,0,0,298.4479,50.15511,8.138152,0,8.138152,144.5888,34.42584,0.1094657,46.70742,42.2674,0,102.9894
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,-1,0,0,0,0,0,0,23.19001,0,0,0,0,290.3098,57.47945,23.19001,0,23.19001,166.5888,39.66392,0.1094212,0,18.55201,0,80.66946
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,140.3438,68.7,0,-1,0,68.7,4.506886,0,71.64382,85.6782,3.096231,72.31579,68.7,0,0,267.1198,78.35046,0,69.21956,-69.21956,93.62498,22.29162,0.1094212,154.3782,2.476985,0,81.44669
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,128.2822,8.674356,0,-1,0,8.674356,0,0,119.6078,132.436,0,9.1309,8.674356,0,0,344.0304,9.1309,0,9.1309,-9.1309,84.00017,20,0.1094212,141.1104,0,0,9.1309
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,103.8206,0,0,-1,0,0,0,0,103.8206,114.2026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094212,114.2026,0,0,0
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,88.37215,0,0,-1,0,0,0,0,88.37215,97.20937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094212,97.20937,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.508525,0,0,-1,0,0,0,0,6.508525,7.159378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094212,7.159378,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094212,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094212,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,125.9964,0,0,-1,0,0,0,0,125.9964,138.5961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094212,138.5961,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,84.02498,0,0,-1,0,0,0,0,84.02498,92.42747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094212,92.42747,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,54.84035,0,0,-1,0,0,0,0,54.84035,60.32439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094212,60.32439,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094212,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,95.19571,81,81,0,22.761,81,0,0,14.19571,23.71528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094212,104.7153,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,354.1758,0,69.61841,0,69.61841,150.046,35.72517,0.1095441,0,0.7347285,81,0.9184105
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,284.5574,62.65657,76.62138,0,76.62138,222.7354,53.03214,0.1096533,0,6.337102,81,70.57795
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,113.6041,113.6041,44.90406,0,13.62873,113.6041,25.6046,0,1.421085E-14,0,29.08787,72.31579,68.7,0,0,207.936,131.6158,0,43.22792,-43.22792,177.1692,42.18306,0.1096533,124.9645,23.2703,81,160.7037
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,61.99769,61.99769,0,-1,0,61.99769,77.22366,0,0,0,47.87689,65.26073,61.99769,0,0,255.967,88.38789,0,17.38384,-17.38384,158.845,37.82016,0.1096533,68.19746,38.30151,0,136.2648
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,29.43681,29.43681,0,-1,0,29.43681,177.9492,0,0,0,52.38258,30.98611,29.43681,0,0,275.2824,71.00405,21.39646,0,21.39646,179.1435,42.65312,0.1096123,32.38049,41.90606,0,123.3866
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,58.61023,58.61023,0,-1,0,58.61023,101.9249,7.105427E-15,0,0,59.73845,61.69498,58.61023,0,0,253.886,90.26086,0,1.956532,-1.956532,177.0811,42.16208,0.1096123,64.47125,47.79076,0,149.9993
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,38.5006,38.5006,0,-1,0,38.5006,238.163,0,0,0,91.69417,40.52694,38.5006,0,0,256.0599,88.30434,51.16722,0,51.16722,225.6226,53.71956,0.1095143,42.35066,73.35533,0,179.9985
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,0,0,0,69.24022,0,0,0,0,204.8927,134.3548,69.24022,0,69.24022,291.3096,69.3593,0.1093821,0,55.39217,0,203.595
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,100.7929,68.7,0,-1,0,68.7,89.27971,0,32.09286,42.17215,61.33516,72.31579,68.7,0,0,135.6524,196.671,0,10.98063,-10.98063,279.735,66.60345,0.1093821,110.8721,49.06813,0,258.0062
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,12.60956,12.60956,0,-1,0,12.60956,437.9457,0,0,0,55.22305,13.27323,12.60956,0,0,147.8531,185.6904,41.94983,0,41.94983,319.5321,76.07893,0.1093021,13.87052,44.17844,0,240.9135
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,21.66704,21.66704,0,-1,0,21.66704,164.9483,0,0,0,35.73943,22.80741,21.66704,0,0,105.9033,223.4452,12.93202,0,12.93202,331.8005,78.99996,0.1092775,23.83375,28.59154,0,259.1847
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.417999,4.417999,0,-1,0,4.417999,490.1556,0,0,0,21.65507,4.650526,4.417999,0,0,92.97131,235.084,17.00455,0,17.00455,347.9324,82.84089,0.1092451,4.859799,17.32406,0,256.7391
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,84.15679,68.7,0,-1,0,68.7,6.278617,0,15.45679,23.87247,4.31341,72.31579,68.7,0,0,75.96676,250.3881,0,68.00238,-68.00238,276.2516,65.77407,0.1092451,92.57247,3.450728,0,254.7016
