Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,47.01913,47.01913,0,-1,0,47.01913,0,0,0,0,0,49.49382,47.01913,0,0,151.525,182.3858,0,49.49382,-49.49382,224.0806,53.35241,0.1092451,51.72104,0,0,182.3858
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,8.433363,8.433363,0,-1,0,8.433363,0,0,0,0,0,8.877224,8.433363,0,0,206.5181,132.8919,0,8.877224,-8.877224,214.7232,51.12446,0.1092451,9.276699,0,0,132.8919
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,32.63074,32.63074,0,-1,0,32.63074,0,0,0,0,0,34.34815,32.63074,0,0,216.3817,124.0147,0,34.34815,-34.34815,178.517,42.50397,0.1092451,35.89381,0,0,124.0147
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,109.0222,68.7,0,-1,0,68.7,0,0,40.32223,51.22445,0,72.31579,68.7,0,0,254.5463,89.66657,0,72.31579,-72.31579,102.2895,24.35459,0.1092451,119.9245,0,0,89.66657
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,51.05745,16.48324,0,-1,0,16.48324,0,0,34.5742,39.67995,0,17.35078,16.48324,0,0,334.8972,17.35078,0,17.35078,-17.35078,84.00017,20,0.1092451,56.16319,0,0,17.35078
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,77.86207,0,0,-1,0,0,0,0,77.86207,85.64828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092451,85.64828,0,0,0
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,60.72709,0,0,-1,0,0,0,0,60.72709,66.7998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092451,66.7998,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,42.01337,0,0,-1,0,0,0,0,42.01337,46.21471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092451,46.21471,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,44.72067,0,0,-1,0,0,0,0,44.72067,49.19274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092451,49.19274,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092451,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,94.89665,81,81,0,22.761,81,0,0,13.89665,23.38632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092451,104.3863,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,80.97131,80.97131,81,0,22.761,80.97131,1.151341,0,0,7.891307,0.9322556,0,0,0.02869461,0.02725988,354.1758,0,0.9595155,0,0.9595155,84.91045,20.21673,0.1092478,89.06844,0.7458045,81,0.9322556
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.864638,2.864638,75.18043,0,21.28865,2.864638,719.7421,0,0,0,20.61801,0,0,72.31579,68.7,353.2163,0.863564,89.31801,0,89.31801,169.6449,40.39157,0.1093466,3.151102,16.4944,81,21.48157
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,263.8983,81.24977,106.453,0,106.453,270.6351,64.4368,0.1093986,0,30.20238,81,119.0027
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,175.7407,68.7,0,-1,0,68.7,90.87827,0,107.0407,124.6147,62.43337,72.31579,68.7,0,0,157.4453,177.0574,0,9.882416,-9.882416,260.2181,61.95657,0.1093986,193.3147,49.9467,0,239.4908
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,168.4258,167.175,88.9586,0,88.9586,344.6117,82.05023,0.1092299,0,71.16688,0,256.1336
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,97.25983,68.7,0,-1,0,68.7,147.4821,0,28.55983,38.28581,101.3202,72.31579,68.7,0,0,79.46717,247.2378,29.00439,0,29.00439,372.1276,88.60164,0.109175,106.9858,81.05614,0,348.558
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,43.82302,43.82302,0,-1,0,43.82302,219.7927,0,0,0,96.31981,46.1295,43.82302,0,0,50.46278,273.3417,50.19031,0,50.19031,419.7423,99.93845,0.1090802,48.20532,77.05585,0,369.6615
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,79.20474,0,0,79.47721,0,0,0,0,0.2724723,318.513,0.2724723,0,0.2724723,420.0009,100,0.1090797,0,63.58177,0,397.9902
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090797,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,10.90975,10.90975,0,-1,0,10.90975,595.3192,53.46388,0,0,64.94782,11.48395,10.90975,0,0,0,318.7582,0,0,0,420.0009,100,0.1090797,12.00072,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,-1,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090797,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,68.9912,68.7,0,-1,0,68.7,32.17318,0,0.2912008,7.190321,22.10298,72.31579,68.7,0,0,0,318.7582,0,50.21281,-50.21281,367.0719,87.3979,0.1090797,75.89032,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,-1,0,0,0,0,0,0,3.237846,0,0,0,0,55.79202,268.5454,3.237846,0,3.237846,370.1436,88.12925,0.1090736,0,2.590277,0,271.7833
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,101.5351,68.7,0,-1,0,68.7,0,0,32.83512,42.98863,0,72.31579,68.7,0,0,52.55417,271.4595,0,72.31579,-72.31579,293.916,69.97987,0.1090736,111.6886,0,0,271.4595
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.791754,2.791754,0,-1,0,2.791754,0,0,0,0,0,2.938689,2.791754,0,0,132.905,199.1437,0,2.938689,-2.938689,290.8184,69.24233,0.1090736,3.07093,0,0,199.1437
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.1703,196.205,0,0,0,290.8184,69.24233,0.1090736,0,0,0,196.205
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,16.7077,16.7077,0,-1,0,16.7077,0,0,0,0,0,17.58706,16.7077,0,0,136.1703,196.205,0,17.58706,-17.58706,272.28,64.82845,0.1090736,18.37847,0,0,196.205
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,36.62829,36.62829,0,-1,0,36.62829,0,0,0,0,0,38.5561,36.62829,0,0,155.7114,178.6179,0,38.5561,-38.5561,231.6383,55.15187,0.1090736,40.29112,0,0,178.6179
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.5515,140.0618,0,0,0,231.6383,55.15187,0.1090736,0,0,0,140.0618
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,60.93775,60.93775,0,-1,0,60.93775,0,0,7.105427E-15,0,0,64.145,60.93775,0,0,198.5515,140.0618,0,64.145,-64.145,164.0235,39.05315,0.1090736,67.03152,0,0,140.0618
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,8.874267,8.874267,0,-1,0,8.874267,0,0,1.776357E-15,0,0,9.341333,8.874267,0,0,269.8238,75.91685,0,9.341333,-9.341333,154.1769,36.70872,0.1090736,9.761693,0,0,75.91685
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,9.976933,9.976933,0,-1,0,9.976933,0,0,1.776357E-15,0,0,10.50203,9.976933,0,0,280.203,66.57552,0,10.50203,-10.50203,143.1068,34.07298,0.1090736,10.97463,0,0,66.57552
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.8719,56.07348,0,0,0,143.1068,34.07298,0.1090736,0,0,0,56.07348
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,49.62707,49.62707,20.25,0,7.39125,49.62707,0,0,7.105427E-15,0,0,30.92323,29.37707,0,0,291.8719,56.07348,0,30.92323,-30.92323,110.5109,26.31206,0.1090736,54.58978,0,81,56.07348
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,72.31579,0,20.56389,0,0,0,0,0,1.066658,0,0,72.31579,68.7,326.2311,25.15025,69.76665,0,69.76665,176.6973,42.07071,0.109195,0,0.853326,81,26.21691
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,21.12819,21.12819,81,0,22.761,21.12819,37.95689,0,0,0,8.019603,0,0,59.87181,56.87822,256.4644,87.94024,64.89783,0,64.89783,238.2648,56.7296,0.1093676,23.24101,6.415682,81,95.95984
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,36.12964,36.12964,81,0,22.761,36.12964,19.01287,0,0,0,6.869281,0,0,44.87036,42.62684,191.5666,146.3483,49.49612,0,49.49612,285.2209,67.90961,0.1095234,39.7426,5.495425,81,153.2176
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,26.25518,26.25518,0,-1,0,26.25518,45.58604,0,0,0,11.9687,27.63703,26.25518,0,0,142.0705,190.8948,0,15.66833,-15.66833,268.7051,63.97727,0.1095234,28.8807,9.574959,0,202.8635
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,94.95715,68.7,0,-1,0,68.7,16.89327,0,26.25715,35.75286,11.60567,72.31579,68.7,0,0,159.4797,175.2265,0,60.71012,-60.71012,204.711,48.74062,0.1095234,104.4529,9.284539,0,186.8321
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,190.4571,68.7,0,-1,0,68.7,17.25712,0,121.7571,140.8028,11.85564,72.31579,68.7,0,0,226.9354,114.5163,0,60.46015,-60.46015,140.9804,33.5667,0.1095234,209.5028,9.484514,0,126.372
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,16.61499,16.61499,0,-1,0,16.61499,197.6758,0,0,0,32.84382,17.48947,16.61499,0,0,294.1134,54.0562,15.35435,0,15.35435,155.5468,37.03489,0.1094944,18.27649,26.27506,0,86.90002
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,94.96107,68.7,0,-1,0,68.7,42.33356,0,26.26107,35.75718,29.08316,72.31579,68.7,0,0,278.759,67.87511,0,43.23263,-43.23263,109.9756,26.18462,0.1094944,104.4572,23.26653,0,96.95827
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,69.83181,41.00134,0,-1,0,41.00134,45.1615,0,28.83047,49.88643,18.51682,43.1593,41.00134,0,0,326.7953,24.64249,0,24.64249,-24.64249,84.00017,20,0.1094944,76.81499,14.81345,0,43.1593
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,84.2243,12.21195,0,-1,0,12.21195,105.2632,0,72.01234,90.20434,12.85469,12.85469,12.21195,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,92.64673,10.28375,0,12.85469
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,85.03199,0.8368614,0,-1,0,0.8368614,105.2632,0,84.19513,93.36782,0.8809068,0.8809068,0.8368614,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,93.53519,0.7047254,0,0.8809068
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,24.75526,4.067453,0,-1,0,4.067453,105.2632,0,20.68781,26.4173,4.28153,4.28153,4.067453,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,27.23079,3.425224,0,4.28153
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,45.38261,1.945487,0,-1,0,1.945487,105.2632,0,43.43713,49.53178,2.047881,2.047881,1.945487,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,49.92088,1.638305,0,2.047881
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,125.7292,0,0,-1,0,0,0,0,125.7292,138.3022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,138.3022,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,58.47499,0,0,-1,0,0,0,0,58.47499,64.32249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,64.32249,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,49.18291,0,0,-1,0,0,0,0,49.18291,54.1012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,54.1012,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.770519,0,0,-1,0,0,0,0,7.770519,8.547571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,8.547571,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,70.10773,0,0,-1,0,0,0,0,70.10773,77.1185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,77.1185,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,34.31513,0,0,-1,0,0,0,0,34.31513,37.74664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,37.74664,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,68.01135,0,0,-1,0,0,0,0,68.01135,74.81249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,74.81249,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,10.42385,0,0,-1,0,0,0,0,10.42385,11.46624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,11.46624,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,49.3327,0,0,-1,0,0,0,0,49.3327,54.26596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,54.26596,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,101.6157,81,81,0,22.761,81,0,0,20.61567,30.77724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094944,111.7772,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,81.23002,81.23002,81,0,22.761,81.23002,2.791344,0,0,7.922214,2.267409,0.2421258,0.2300195,0,0,354.1758,0,2.025283,0,2.025283,85.92152,20.45746,0.1094999,89.35302,1.813927,81,2.267409
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,131.6925,87.45699,81,0,22.761,87.45699,5.687447,0,44.23553,61.18507,4.97407,6.796825,6.456984,0,0,352.1505,1.822755,0,1.822755,-1.822755,84.00017,20,0.1094999,144.8618,3.979256,81,6.796825
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,354.1758,0,75.52232,0,75.52232,155.6469,37.05872,0.1096096,0,5.457853,81,6.822316
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,138.0382,68.7,0,-1,0,68.7,20.32056,0,69.33822,84.61801,13.96023,72.31579,68.7,0,0,278.6535,67.97009,0,58.35556,-58.35556,94.13477,22.41299,0.1096096,151.842,11.16818,0,81.93031
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,76.63911,37.04716,0,-1,0,37.04716,79.31105,0,39.59194,69.58655,29.3825,38.99702,37.04716,0,0,343.493,9.61452,0,9.61452,-9.61452,84.00017,20,0.1096096,84.30302,23.506,0,38.99702
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,36.48943,33.09654,0,-1,0,33.09654,105.2632,0,3.392894,33.51907,34.83846,34.83846,33.09654,0,0,354.1758,0,0,0,0,84.00017,20,0.1096096,40.13837,27.87077,0,34.83846
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,87.14376,20.24093,0,-1,0,20.24093,105.2632,0,66.90283,91.80995,21.30625,21.30625,20.24093,0,0,354.1758,0,0,0,0,84.00017,20,0.1096096,95.85814,17.045,0,21.30625
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,110.2053,11.39273,0,-1,0,11.39273,105.2632,0,98.81253,118.9472,11.99234,11.99234,11.39273,0,0,354.1758,0,0,0,0,84.00017,20,0.1096096,121.2258,9.593876,0,11.99234
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,54.01106,27.05556,0,-1,0,27.05556,105.2632,0,26.95551,54.00106,28.47953,28.47953,27.05556,0,0,354.1758,0,0,0,0,84.00017,20,0.1096096,59.41217,22.78363,0,28.47953
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,171.9677,28.02254,0,-1,0,28.02254,105.2632,0,143.9451,183.5599,29.49741,29.49741,28.02254,0,0,354.1758,0,0,0,0,84.00017,20,0.1096096,189.1644,23.59793,0,29.49741
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,98.96029,31.12308,0,-1,0,31.12308,105.2632,0,67.83721,102.6317,32.76114,32.76114,31.12308,0,0,354.1758,0,0,0,0,84.00017,20,0.1096096,108.8563,26.20891,0,32.76114
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,44.95214,13.60901,0,-1,0,13.60901,105.2632,0,31.34313,46.72555,14.32527,14.32527,13.60901,0,0,354.1758,0,0,0,0,84.00017,20,0.1096096,49.44735,11.46022,0,14.32527
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,-1,0,0,0,0,0,0,3.790802,0,0,0,0,354.1758,0,3.790802,0,3.790802,87.59644,20.85625,0.1096025,0,3.032642,0,3.790802
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,102.6325,3.241136,0,-1,0,3.241136,0,0,99.39131,109.6546,0,3.411722,3.241136,0,0,350.385,3.411722,0,3.411722,-3.411722,84.00017,20,0.1096025,112.8957,0,0,3.411722
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,112.4974,0,0,-1,0,0,0,0,112.4974,123.7471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096025,123.7471,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096025,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,55.18589,0,0,-1,0,0,0,0,55.18589,60.70448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096025,60.70448,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,99.93235,0,0,-1,0,0,0,0,99.93235,109.9256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096025,109.9256,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,46.44277,0,0,-1,0,0,0,0,46.44277,51.08705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096025,51.08705,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,52.88956,0,0,-1,0,0,0,0,52.88956,58.17851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096025,58.17851,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,53.09649,0,0,-1,0,0,0,0,53.09649,58.40614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096025,58.40614,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,75.84673,0,0,-1,0,0,0,0,75.84673,83.4314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096025,83.4314,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,30.3551,0,0,-1,0,0,0,0,30.3551,33.39061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096025,33.39061,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,67.02818,67.02818,81,0,22.761,67.02818,0,0,0,0,0,0,0,13.97182,13.27323,354.1758,0,13.27323,0,13.27323,96.59225,22.99811,0.109645,73.731,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,39.63019,39.63019,81,0,22.761,39.63019,4.856938,0,0,0,1.924814,0,0,41.36981,39.30132,340.9026,11.94591,41.22613,0,41.22613,135.7028,32.31013,0.1097762,43.59321,1.539851,81,13.87072
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,38.41736,38.41736,81,0,22.761,38.41736,47.61189,0,0,0,18.29123,0,0,42.58264,40.45351,299.6765,49.04942,58.74474,0,58.74474,191.433,45.57918,0.1099551,42.25909,14.63298,81,67.34065
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,57.93721,57.93721,81,0,22.761,57.93721,82.3803,-3.552714E-15,0,0,47.72885,0,0,23.06279,21.90965,240.9317,101.9197,69.6385,0,69.6385,257.4978,61.30889,0.1101169,63.73093,38.18308,81,149.6485
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,48.85756,48.85756,0,-1,0,48.85756,115.6052,0,0,0,56.4819,51.42901,48.85756,0,0,171.2932,164.5943,5.052884,0,5.052884,262.2914,62.45021,0.1101073,53.74332,45.18552,0,221.0762
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,83.98886,68.7,0,-1,0,68.7,117.0585,0,15.28886,23.68775,80.41919,72.31579,68.7,0,0,166.2403,169.1419,8.1034,0,8.1034,269.979,64.28058,0.110092,92.38775,64.33535,0,249.5611
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,52.3003,52.3003,0,-1,0,52.3003,148.2258,0,0,0,77.52252,55.05295,52.3003,0,0,158.1369,176.435,22.46957,0,22.46957,291.2955,69.35593,0.1100495,57.53033,62.01802,0,253.9575
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,0,0,0,63.0918,0,0,0,0,135.6673,196.6576,63.0918,0,63.0918,351.1496,83.60689,0.1099305,0,50.47344,0,259.7494
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,38.22449,38.22449,0,-1,0,38.22449,159.1636,0,0,0,60.83946,40.23631,38.22449,0,0,72.57555,253.4402,20.60315,0,20.60315,370.6955,88.26066,0.1098917,42.04694,48.67157,0,314.2797
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,57.17208,57.17208,0,-1,0,57.17208,124.075,0,0,0,70.93625,60.18114,57.17208,0,0,51.9724,271.9831,10.75511,0,10.75511,380.8987,90.68998,0.1098715,62.88929,56.749,0,342.9193
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,-1,0,0,0,5.301219,0,0,46.51851,0,0,0,0,41.21729,281.6627,41.21729,0,41.21729,420.0009,100,0.1097939,0,37.21481,0,328.1812
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,44.37766,44.37766,0,-1,0,44.37766,97.71891,0,0,0,43.36537,46.71333,44.37766,0,0,0,318.7582,0,3.34796,-3.34796,416.4718,99.15975,0.1097939,48.81543,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,13.00894,13.00894,0,-1,0,13.00894,158.6694,3.227628,0,0,20.6412,13.69362,13.00894,0,0,3.719955,315.4103,3.719955,0,3.719955,420.0009,100,0.1097869,14.30984,16.51296,0,336.0515
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,40.78204,40.78204,0,-1,0,40.78204,10.84237,0,0,0,4.421739,42.92846,40.78204,0,0,0,318.7582,0,38.50672,-38.50672,379.4112,90.33582,0.1097869,44.86024,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,63.74714,63.74714,0,-1,0,63.74714,0,0,1.421085E-14,1.421851,0,67.10225,63.74714,0,0,42.78525,280.2515,0,67.10225,-67.10225,308.6792,73.4949,0.1097869,70.12185,0,0,280.2515
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,86.60861,68.7,0,-1,0,68.7,0,0,17.90861,26.56947,0,72.31579,68.7,0,0,117.3433,213.1493,0,72.31579,-72.31579,232.4517,55.34553,0.1097869,95.26947,0,0,213.1493
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6942,140.8335,0,0,0,232.4517,55.34553,0.1097869,0,0,0,140.8335
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,68.77682,68.7,0,-1,0,68.7,0,0,0.07682182,6.954504,0,72.31579,68.7,0,0,197.6942,140.8335,0,72.31579,-72.31579,156.2241,37.19615,0.1097869,75.6545,0,0,140.8335
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.919859,5.919859,0,-1,0,5.919859,0,0,8.881784E-16,0,0,6.231431,5.919859,0,0,278.045,68.51768,0,6.231431,-6.231431,149.6556,35.63222,0.1097869,6.511845,0,0,68.51768
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,8.161382,8.161382,0,-1,0,8.161382,0,0,1.776357E-15,0,0,8.590928,8.161382,0,0,284.9689,62.28624,0,8.590928,-8.590928,140.6,33.47612,0.1097869,8.97752,0,0,62.28624
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,75.23917,51.01055,0,-1,0,51.01055,0,0,24.22863,31.75254,0,53.69532,51.01055,0,0,294.5143,53.69532,0,53.69532,-53.69532,84.00017,20,0.1097869,82.76309,0,0,53.69532
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,34.39523,0,0,-1,0,0,0,0,34.39523,37.83475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097869,37.83475,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,69.19845,0,0,-1,0,0,0,0,69.19845,76.11829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097869,76.11829,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,10.50675,0,0,-1,0,0,0,0,10.50675,11.55743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097869,11.55743,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,53.64703,53.64703,81,0,22.761,53.64703,0,0,0,0,0,0,0,27.35297,25.98532,354.1758,0,25.98532,0,25.98532,108.652,25.86947,0.1098697,59.01173,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,101.1743,101.1743,76.86946,0,21.71597,101.1743,2.171779,7.105427E-15,0,7.656826,2.197283,25.58407,24.30487,0,0,328.1905,23.38679,0,23.38679,-23.38679,84.00017,20,0.1098697,111.2918,1.757826,81,25.58407
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,95.28511,93.47054,81,0,22.761,93.47054,14.04388,0,1.814564,21.31951,13.12689,13.12689,12.47054,0,0,354.1758,0,0,0,0,84.00017,20,0.1098697,104.8136,10.50151,81,13.12689
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,90.94986,90.94986,81,0,22.761,90.94986,33.92102,0,0,13.18313,30.85112,10.47353,9.949857,0,0,354.1758,0,20.37759,0,20.37759,103.332,24.60282,0.1099245,100.0448,24.6809,81,30.85112
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,333.7982,18.33983,66.23837,0,66.23837,166.1713,39.56451,0.1098001,0,52.9907,0,84.5782
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,267.5598,77.95436,78.23991,0,78.23991,240.3962,57.23707,0.1096535,0,62.59192,0,156.1943
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,112.177,68.7,0,-1,0,68.7,117.9035,0,43.47696,54.69466,80.99972,72.31579,68.7,0,0,189.3199,148.3703,8.683928,0,8.683928,248.6345,59.19857,0.1096373,123.3947,64.79977,0,229.37
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,53.25346,53.25346,0,-1,0,53.25346,156.4329,0,0,0,83.30592,56.05627,53.25346,0,0,180.636,156.1858,27.24965,0,27.24965,274.4857,65.35362,0.1095863,58.5788,66.64474,0,239.4917
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,121.2212,68.7,0,-1,0,68.7,70.23506,0,52.52124,64.64336,48.25148,72.31579,68.7,0,0,153.3864,180.7105,0,24.0643,-24.0643,249.1198,59.31411,0.1095863,133.3434,38.60119,0,228.962
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,39.79788,39.79788,0,-1,0,39.79788,135.5528,0,0,0,53.94714,41.89251,39.79788,0,0,180.1245,156.6462,12.05463,0,12.05463,260.5558,62.03697,0.1095638,43.77767,43.15771,0,210.5933
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,-1,0,0,0,0,0,0,41.22935,0,0,0,0,168.0699,167.4954,41.22935,0,41.22935,299.6694,71.34971,0.1094868,0,32.98348,0,208.7247
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,121.5699,68.7,0,-1,0,68.7,42.0536,0,52.86986,65.02685,28.89082,72.31579,68.7,0,0,126.8405,204.6018,0,43.42496,-43.42496,253.8954,60.45118,0.1094868,133.7269,23.11266,0,233.4926
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,89.90647,68.7,0,-1,0,68.7,13.77738,0,21.20647,30.19712,9.465058,72.31579,68.7,0,0,175.0905,161.1768,0,62.85073,-62.85073,187.645,44.67728,0.1094868,98.89713,7.572046,0,170.6419
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,55.89445,55.89445,0,-1,0,55.89445,5.58549,0,0,0,3.121979,58.83626,55.89445,0,0,244.9246,98.32608,0,55.71428,-55.71428,128.9169,30.69445,0.1094868,61.48389,2.497583,0,101.4481
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.8294,42.6118,0,0,0,128.9169,30.69445,0.1094868,0,0,0,42.6118
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,39.29915,39.29915,0,-1,0,39.29915,0,0,0,2.747862,0,41.36753,39.29915,0,0,306.8294,42.6118,0,41.36753,-41.36753,85.31174,20.31228,0.1094868,43.22907,0,0,42.6118
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.7933,1.244266,0,0,0,85.31174,20.31228,0.1094868,0,0,0,1.244266
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,82.6339,1.182053,0,-1,0,1.182053,0,0,81.45185,89.71524,0,1.244266,1.182053,0,0,352.7933,1.244266,0,1.244266,-1.244266,84.00017,20,0.1094868,90.89729,0,0,1.244266
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094868,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,37.72691,0,0,-1,0,0,0,0,37.72691,41.4996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094868,41.4996,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,40.04455,0,0,-1,0,0,0,0,40.04455,44.049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094868,44.049,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,63.68196,0,0,-1,0,0,0,0,63.68196,70.05016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094868,70.05016,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,102.5216,0,0,-1,0,0,0,0,102.5216,112.7737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094868,112.7737,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,15.35133,0,0,-1,0,0,0,0,15.35133,16.88646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094868,16.88646,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,32.38299,32.38299,81,0,22.761,32.38299,0,0,0,0,0,0,0,48.61701,46.18616,354.1758,0,46.18616,0,46.18616,127.8162,30.43237,0.1096334,35.62128,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,307.9897,41.56755,69.75066,0,69.75066,193.9875,46.18741,0.1097522,0,0.8405335,81,42.61821
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,93.58629,93.58629,81,0,22.761,93.58629,26.00206,0,0,0,24.33436,13.24872,12.58629,0,0,238.239,104.3431,11.08564,0,11.08564,204.5043,48.69139,0.1097819,102.9449,19.46749,81,128.6775
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,50.33514,50.33514,81,0,22.761,50.33514,102.9801,0,0,0,51.83521,0,0,30.66486,29.13161,227.1533,114.3202,80.96682,0,80.96682,281.3161,66.9799,0.1099209,55.36866,41.46816,81,166.1554
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,55.02882,55.02882,0,-1,0,55.02882,96.88616,0,0,0,53.31531,57.92508,55.02882,0,0,146.1865,187.1904,0,4.609762,-4.609762,276.457,65.82297,0.1099209,60.5317,42.65225,0,240.5057
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,151.3085,182.5806,57.99437,0,57.99437,331.4753,78.92253,0.1098128,0,46.3955,0,240.575
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,65.00379,65.00379,0,-1,0,65.00379,129.0274,0,0,2.804171,83.87272,68.42504,65.00379,0,0,93.31411,234.7755,15.44767,0,15.44767,346.1302,82.4118,0.109784,71.50417,67.09818,0,318.6483
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,12.62465,0,0,90.49108,0,0,0,0,77.86644,248.6784,77.86644,0,77.86644,420.0009,100,0.1096393,0,72.39287,0,339.1695
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,177.1562,68.7,0,-1,0,68.7,107.0099,1.200031,108.4562,126.1718,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1096393,194.8718,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,126.0957,68.7,0,-1,0,68.7,75.62757,0,57.39566,70.00523,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1096393,138.7052,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,68.93378,68.7,0,-1,0,68.7,72.60888,0,0.2337793,7.127157,49.8823,72.31579,68.7,0,0,22.62183,298.3986,0,22.43349,-22.43349,374.8929,89.26004,0.1096393,75.82716,39.90584,0,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,-1,0,0,0,0,0,0,37.44729,0,0,0,0,47.54793,275.9651,37.44729,0,37.44729,410.4185,97.71851,0.1095698,0,29.95783,0,313.4124
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,60.89537,60.89537,0,-1,0,60.89537,34.07858,0,0,0,20.75227,64.10039,60.89537,0,0,10.10064,309.6677,0,43.34811,-43.34811,364.7256,86.83926,0.1095698,66.98491,16.60182,0,330.4199
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,84.91343,68.7,0,-1,0,68.7,6.629661,0,16.21343,24.70477,4.554577,72.31579,68.7,0,0,58.26521,266.3195,0,67.76122,-67.76122,293.299,69.83296,0.1095698,93.40478,3.643662,0,270.8741
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,39.08697,39.08697,0,-1,0,39.08697,0,0,0,0,0,41.14418,39.08697,0,0,133.5555,198.5583,0,41.14418,-41.14418,249.9292,59.50684,0.1095698,42.99567,0,0,198.5583
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2712,157.4141,0,0,0,249.9292,59.50684,0.1095698,0,0,0,157.4141
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,29.10269,29.10269,0,-1,0,29.10269,0,0,3.552714E-15,0,0,30.63441,29.10269,0,0,179.2712,157.4141,0,30.63441,-30.63441,217.6377,51.81841,0.1095698,32.01296,0,0,157.4141
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,58.43138,58.43138,0,-1,0,58.43138,0,0,7.105427E-15,0,0,61.50671,58.43138,0,0,213.3094,126.7797,0,61.50671,-61.50671,152.804,36.38182,0.1095698,64.27452,0,0,126.7797
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,44.32297,44.32297,0,-1,0,44.32297,0,0,7.105427E-15,0,0,46.65576,44.32297,0,0,281.6502,65.27302,0,46.65576,-46.65576,103.6245,24.67245,0.1095698,48.75527,0,0,65.27302
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,27.20604,17.68639,0,-1,0,17.68639,0,0,9.519644,12.24025,0,18.61725,17.68639,0,0,333.49,18.61725,0,18.61725,-18.61725,84.00017,20,0.1095698,29.92664,0,0,18.61725
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,65.44437,0,0,-1,0,0,0,0,65.44437,71.9888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095698,71.9888,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.865379,0,0,-1,0,0,0,0,1.865379,2.051917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095698,2.051917,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,5.25694,0,0,-1,0,0,0,0,5.25694,5.782634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095698,5.782634,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,118.4885,0,0,-1,0,0,0,0,118.4885,130.3374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095698,130.3374,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,19.2927,19.2927,81,0,22.761,19.2927,0,0,0,0,0,0,0,61.7073,58.62194,354.1758,0,58.62194,0,58.62194,139.6138,33.24132,0.1097499,21.22197,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,69.94733,69.94733,81,0,22.761,69.94733,3.138232,0,0,0,2.19511,0,0,11.05267,10.50003,295.5539,52.75974,12.69514,0,12.69514,151.6575,36.10885,0.1097888,76.94207,1.756088,81,54.95485
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,90.44141,90.44141,21.74141,0,7.768577,90.44141,10.77914,0,1.421085E-14,0,9.748811,72.31579,68.7,0,0,282.8587,64.18537,0,62.56698,-62.56698,85.7061,20.40617,0.1097888,99.48555,7.799048,81,73.93418
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,71.81368,71.81368,81,0,22.761,71.81368,26.22249,0,0,0,18.83133,0,0,9.186318,8.727003,352.3776,1.618391,27.55834,0,27.55834,111.8502,26.63095,0.1098663,78.99505,15.06507,81,20.44972
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,81.29704,54.24708,0,-1,0,54.24708,56.55843,0,27.04996,58.49745,30.6813,57.10219,54.24708,0,0,324.8192,26.42089,0,26.42089,-26.42089,84.00017,20,0.1098663,89.42674,24.54504,0,57.10219
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,194.108,50.74768,0,-1,0,50.74768,105.2632,0,143.3603,203.3693,53.41861,53.41861,50.74768,0,0,354.1758,0,0,0,0,84.00017,20,0.1098663,213.5188,42.73489,0,53.41861
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,3.127025,3.127025,0,-1,0,3.127025,2254.868,0,0,0,70.51029,3.291605,3.127025,0,0,354.1758,0,67.21869,0,67.21869,147.7694,35.18312,0.1097416,3.439728,56.40823,0,70.51029
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,77.84616,68.7,0,-1,0,68.7,104.0828,0,9.146157,16.93077,71.5049,72.31579,68.7,0,0,286.9571,60.49682,0,0.8108938,-0.8108938,146.9147,34.97961,0.1097416,85.63078,57.20391,0,132.0017
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.863182,5.863182,0,-1,0,5.863182,1004.944,0,0,0,58.9217,6.17177,5.863182,0,0,287.8581,59.68592,52.74992,0,52.74992,196.9576,46.89458,0.109644,6.4495,47.13736,0,118.6076
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,81.56203,68.7,0,-1,0,68.7,72.68665,0,12.86203,21.01823,49.93573,72.31579,68.7,0,0,235.1082,107.1609,0,22.38006,-22.38006,173.367,41.27777,0.109644,89.71823,39.94859,0,157.0966
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,79.73795,68.7,0,-1,0,68.7,87.87969,0,11.03795,19.01175,60.37335,72.31579,68.7,0,0,259.9749,84.7808,0,11.94244,-11.94244,160.7785,38.28053,0.109644,87.71175,48.29868,0,145.1541
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,125.3406,68.7,0,-1,0,68.7,47.85323,0,56.64063,69.17469,32.87517,72.31579,68.7,0,0,273.2443,72.83836,0,39.44062,-39.44062,119.2045,28.38196,0.109644,137.8747,26.30013,0,105.7135
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,86.42837,43.39444,0,-1,0,43.39444,28.29998,0,43.03393,61.01004,12.28062,45.67835,43.39444,0,0,317.0672,33.39774,0,33.39774,-33.39774,84.00017,20,0.109644,95.07121,9.824494,0,45.67835
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,19.43755,3.882137,0,-1,0,3.882137,105.2632,0,15.55542,20.60488,4.08646,4.08646,3.882137,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,21.38131,3.269168,0,4.08646
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,10.2206,0,0,-1,0,0,0,0,10.2206,11.24266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,11.24266,0,0,0
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,71.8301,0,0,-1,0,0,0,0,71.8301,79.01311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,79.01311,0,0,0
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,76.28561,0,0,-1,0,0,0,0,76.28561,83.91417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,83.91417,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,150.2692,0,0,-1,0,0,0,0,150.2692,165.2961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,165.2961,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,39.77757,0,0,-1,0,0,0,0,39.77757,43.75533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,43.75533,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4328077,0,0,-1,0,0,0,0,0.4328077,0.4760885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109644,0.4760885,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,53.82722,53.82722,81,0,22.761,53.82722,0,0,0,0,0,0,0,27.17278,25.81414,354.1758,0,25.81414,0,25.81414,108.4896,25.83081,0.1097251,59.20995,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,328.3617,23.23272,70.36507,0,70.36507,175.2438,41.72462,0.1098415,0,1.332059,81,24.8978
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,257.9966,86.56129,84.81216,0,84.81216,255.7037,60.8817,0.1099309,0,12.88973,81,102.6735
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,37.41205,37.41205,81,0,22.761,37.41205,45.87701,0,0,0,17.16353,0,0,43.58795,41.40855,173.1844,162.8922,58.57208,0,58.57208,311.27,74.11176,0.1101055,41.15326,13.73082,81,180.0558
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,74.05309,68.7,0,-1,0,68.7,74.93027,0,5.353089,12.7584,51.47709,72.31579,68.7,0,0,114.6124,215.6071,0,20.8387,-20.8387,289.3041,68.88179,0.1101055,81.4584,41.18167,0,267.0842
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,37.31963,37.31963,0,-1,0,37.31963,193.5262,0,0,0,72.22327,39.28382,37.31963,0,0,137.7664,194.7684,32.93944,0,32.93944,320.5532,76.32204,0.1100446,41.0516,57.77861,0,266.9917
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,189.5127,68.7,0,-1,0,68.7,87.60594,0,120.8127,139.764,60.18528,72.31579,68.7,0,0,104.827,224.4139,0,12.13051,-12.13051,307.7665,73.2776,0.1100446,208.464,48.14822,0,284.5992
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,0,0,0,67.12454,0,0,0,0,118.3054,212.2834,67.12454,0,67.12454,371.4464,88.43945,0.1099208,0,53.69963,0,279.4079
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,33.32053,33.32053,0,-1,0,33.32053,272.1138,4.414682,0,0,90.66974,35.07424,33.32053,0,0,51.18082,272.6955,51.18082,0,51.18082,420.0009,100,0.1098266,36.65258,72.53579,0,363.3652
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,11.59849,11.59849,0,-1,0,11.59849,514.5534,47.47149,0,0,59.68043,12.20894,11.59849,0,0,0,318.7582,0,0,0,420.0009,100,0.1098266,12.75834,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.5857355,0.5857355,0,-1,0,0.5857355,7366.206,42.52992,0,0,43.14648,0.6165637,0.5857355,0,0,0,318.7582,0,0,0,420.0009,100,0.1098266,0.644309,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,10.43446,10.43446,0,-1,0,10.43446,244.0269,14.47925,0,0,25.46289,10.98364,10.43446,0,0,0,318.7582,0,0,0,420.0009,100,0.1098266,11.47791,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,-1,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098266,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.348693,6.348693,0,-1,0,6.348693,74.35628,0,0,0,4.720652,6.682835,6.348693,0,0,0,318.7582,0,1.962183,-1.962183,417.9325,99.50755,0.1098266,6.983562,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,172.3889,68.7,0,-1,0,68.7,0,0,103.6889,120.9278,0,72.31579,68.7,0,0,2.180203,316.7961,0,72.31579,-72.31579,341.705,81.35817,0.1098266,189.6278,0,0,316.7961
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,126.6861,68.7,0,-1,0,68.7,0,0,57.98613,70.65474,0,72.31579,68.7,0,0,82.53108,244.4803,0,72.31579,-72.31579,265.4774,63.20879,0.1098266,139.3547,0,0,244.4803
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,98.76243,68.7,0,-1,0,68.7,0,0,30.06243,39.93867,0,72.31579,68.7,0,0,162.882,172.1645,0,72.31579,-72.31579,189.2499,45.05941,0.1098266,108.6387,0,0,172.1645
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.2328,99.84867,0,0,0,189.2499,45.05941,0.1098266,0,0,0,99.84867
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,20.27833,20.27833,0,-1,0,20.27833,0,0,3.552714E-15,0,0,21.34561,20.27833,0,0,243.2328,99.84867,0,21.34561,-21.34561,166.7497,39.70222,0.1098266,22.30616,0,0,99.84867
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,27.43316,27.43316,0,-1,0,27.43316,0,0,3.552714E-15,0,0,28.87701,27.43316,0,0,266.9502,78.50307,0,28.87701,-28.87701,136.3106,32.45485,0.1098266,30.17648,0,0,78.50307
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,34.42521,34.42521,0,-1,0,34.42521,0,0,0,0,0,36.23706,34.42521,0,0,299.0357,49.62606,0,36.23706,-36.23706,98.11341,23.36029,0.1098266,37.86773,0,0,49.62606
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.25015,12.71955,0,-1,0,12.71955,0,0,17.5306,20.55562,0,13.389,12.71955,0,0,339.2991,13.389,0,13.389,-13.389,84.00017,20,0.1098266,33.27517,0,0,13.389
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.8117,0,0,-1,0,0,0,0,45.8117,50.39287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098266,50.39287,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,40.67098,0,0,-1,0,0,0,0,40.67098,44.73808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098266,44.73808,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,55.77011,55.77011,81,0,22.761,55.77011,0,0,0,0,0,0,0,25.22989,23.96839,354.1758,0,23.96839,0,23.96839,106.7386,25.4139,0.1099012,61.34712,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,330.2074,21.57155,70.23005,0,70.23005,173.3647,41.27722,0.1100169,0,1.224037,81,23.1016
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,18.17481,18.17481,81,0,22.761,18.17481,54.03609,0,0,0,9.820955,0,0,62.8252,59.68393,259.9774,84.77859,69.50489,0,69.50489,239.3028,56.97674,0.1101745,19.99229,7.856764,81,94.59955
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,190.4725,147.333,80.15077,0,80.15077,315.3405,75.08092,0.1102713,0,9.160616,81,158.7838
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,64.81505,64.81505,0,-1,0,64.81505,23.66625,0,1.421085E-14,2.596551,15.33929,68.22636,64.81505,0,0,110.3217,219.4687,0,52.88708,-52.88708,259.5926,61.80764,0.1102713,71.29655,12.27143,0,234.808
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,169.0851,166.5816,28.43601,0,28.43601,286.5694,68.23067,0.110219,0,22.74881,0,195.0176
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,140.6491,192.174,37.36467,0,37.36467,322.0166,76.67046,0.1101504,0,29.89173,0,229.5387
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,34.78939,34.78939,0,-1,0,34.78939,117.3688,0,0,0,40.8319,36.62041,34.78939,0,0,103.2845,225.8022,4.211482,0,4.211482,326.012,77.62174,0.1101427,38.26833,32.66552,0,266.6341
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,75.14982,68.7,0,-1,0,68.7,28.32201,0,6.449821,13.9648,19.45722,72.31579,68.7,0,0,99.07298,229.5925,0,52.85857,-52.85857,270.2941,64.35562,0.1101427,82.6648,15.56578,0,249.0498
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,157.8047,176.734,42.37939,0,42.37939,310.4987,73.92813,0.110065,0,33.90351,0,219.1134
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,10.26982,10.26982,0,-1,0,10.26982,155.3651,0,0,0,15.95572,10.81034,10.26982,0,0,115.4253,214.8754,5.145382,0,5.145382,315.3801,75.09035,0.1100555,11.2968,12.76458,0,230.8311
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,51.56255,51.56255,0,-1,0,51.56255,9.386406,0,7.105427E-15,0,4.83987,54.27637,51.56255,0,0,110.2799,219.5063,0,49.4365,-49.4365,263.2694,62.68308,0.1100555,56.71881,3.871896,0,224.3461
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,75.14736,68.7,0,-1,0,68.7,2.948459,0,6.447365,13.9621,2.025592,72.31579,68.7,0,0,165.2094,170.0698,0,70.2902,-70.2902,189.1771,45.04207,0.1100555,82.6621,1.620473,0,172.0954
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,-1,0,0,0,0,0,0,1.843059,0,0,0,0,243.3096,99.77958,1.843059,0,1.843059,190.9256,45.45837,0.1100522,0,1.474447,0,101.6226
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,35.43376,35.43376,0,-1,0,35.43376,0,0,0,0,0,37.2987,35.43376,0,0,241.4666,101.4383,0,37.2987,-37.2987,151.6093,36.09737,0.1100522,38.97714,0,0,101.4383
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.9095,64.13963,0,0,0,151.6093,36.09737,0.1100522,0,0,0,64.13963
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,59.46725,59.46725,0,-1,0,59.46725,0,0,7.105427E-15,4.481321,0,62.5971,59.46725,0,0,282.9095,64.13963,0,62.5971,-62.5971,85.62614,20.38713,0.1100522,65.41397,0,0,64.13963
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.4619,1.54253,0,0,0,85.62614,20.38713,0.1100522,0,0,0,1.54253
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.4619,1.54253,0,0,0,85.62614,20.38713,0.1100522,0,0,0,1.54253
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.714957,1.465403,0,-1,0,1.465403,0,0,2.249554,2.621049,0,1.54253,1.465403,0,0,352.4619,1.54253,0,1.54253,-1.54253,84.00017,20,0.1100522,4.086452,0,0,1.54253
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100522,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,57.74316,0,0,-1,0,0,0,0,57.74316,63.51748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100522,63.51748,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100522,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,105.3617,0,0,-1,0,0,0,0,105.3617,115.8979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100522,115.8979,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,50.22648,50.22648,81,0,22.761,50.22648,0,0,0,0,0,0,0,30.77352,29.23484,354.1758,0,29.23484,0,29.23484,111.7348,26.60346,0.1101426,55.24913,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,61.2138,61.2138,81,0,22.761,61.2138,2.469141,0,0,0,1.511455,0,0,19.7862,18.79689,324.941,26.31136,20.30835,0,20.30835,131.001,31.19064,0.1102046,67.33517,1.209164,81,27.82281
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,59.77621,59.77621,81,0,22.761,59.77621,10.3936,0,0,0,6.212903,0,0,21.22379,20.1626,304.6326,44.58887,26.3755,0,26.3755,156.023,37.14825,0.1102831,65.75384,4.970323,81,50.80177
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,139.4688,139.4688,70.76879,0,20.1725,139.4688,8.155811,0,0,5.343978,11.37481,72.31579,68.7,0,0,278.2571,68.32682,0,60.94098,-60.94098,91.78553,21.85365,0.1102831,153.4157,9.09985,81,79.70163
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,345.9693,7.385842,14.96756,0,14.96756,105.985,25.23447,0.1102556,0,11.97405,0,22.3534
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,42.65054,42.65054,0,-1,0,42.65054,149.2708,0,0,15.00547,63.66478,44.8953,42.65054,0,0,331.0017,20.85665,18.76948,0,18.76948,123.7913,29.47406,0.1102212,46.91559,50.93183,0,84.52143
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,312.2323,37.74918,88.70612,0,88.70612,207.9453,49.51069,0.110059,0,70.9649,0,126.4553
