Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,63.30572,63.30572,0,-1,0,63.30572,140.7101,0,0,0.936295,89.07755,66.6376,63.30572,0,0,223.5261,117.5847,22.43994,0,22.43994,229.2337,54.57935,0.110018,69.63629,71.26204,0,206.6622
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,71.54348,68.7,0,-1,0,68.7,84.15954,0,2.84348,9.997828,57.8176,72.31579,68.7,0,0,201.0862,137.7806,0,14.49819,-14.49819,213.9513,50.94068,0.110018,78.69783,46.25408,0,195.5983
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,140.621,68.7,0,-1,0,68.7,86.50845,0,71.92105,85.98315,59.4313,72.31579,68.7,0,0,217.1953,123.2825,0,12.88449,-12.88449,200.3698,47.70701,0.110018,154.6832,47.54504,0,182.7138
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,-1,0,0,0,0,0,0,53.70467,0,0,0,0,231.5114,110.398,53.70467,0,53.70467,251.3186,59.83764,0.1099201,0,42.96373,0,164.1026
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,17.5885,17.5885,0,-1,0,17.5885,158.8584,0,0,0,27.94082,18.51421,17.5885,0,0,177.8067,158.7322,9.426608,0,9.426608,260.2614,61.96688,0.1099029,19.34735,22.35266,0,186.673
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,60.04842,60.04842,0,-1,0,60.04842,13.16848,0,1.421085E-14,0,7.907461,63.20886,60.04842,0,0,168.3801,167.2161,0,55.3014,-55.3014,201.9686,48.08767,0.1099029,66.05326,6.325969,0,175.1236
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,-1,0,0,0,0,0,0,4.810355,0,0,0,0,229.8261,111.9147,4.810355,0,4.810355,206.5321,49.17422,0.1098942,0,3.848284,0,116.7251
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.0158,116.244,0,0,0,206.5321,49.17422,0.1098942,0,0,0,116.244
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,79.63203,68.7,0,-1,0,68.7,0,0,10.93203,18.89523,0,72.31579,68.7,0,0,225.0158,116.244,0,72.31579,-72.31579,130.3046,31.02485,0.1098942,87.59523,0,0,116.244
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.3666,43.92825,0,0,0,130.3046,31.02485,0.1098942,0,0,0,43.92825
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.3666,43.92825,0,0,0,130.3046,31.02485,0.1098942,0,0,0,43.92825
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,118.1839,41.73183,0,-1,0,41.73183,0,0,76.45209,88.27048,0,43.92825,41.73183,0,0,305.3666,43.92825,0,43.92825,-43.92825,84.00017,20,0.1098942,130.0023,0,0,43.92825
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098942,0,0,0,0
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.11862,0,0,-1,0,0,0,0,36.11862,39.73048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098942,39.73048,0,0,0
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,34.34007,0,0,-1,0,0,0,0,34.34007,37.77408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098942,37.77408,0,0,0
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,48.94159,0,0,-1,0,0,0,0,48.94159,53.83575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098942,53.83575,0,0,0
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098942,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,8.192021,8.192021,80.50781,0,22.63648,8.192021,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1100496,9.011224,0,81,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,26.14411,26.14411,81,0,22.761,26.14411,0.7579588,0,0,0,0.1981616,0,0,54.85589,52.11309,285.4758,61.83,52.31126,0,52.31126,198.8015,47.3336,0.1102102,28.75852,0.1585293,81,62.02816
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,49.98358,49.98358,81,0,22.761,49.98358,1.888152,0,0,0,0.9437661,0,0,31.01642,29.4656,233.1646,108.9101,30.40937,0,30.40937,227.6504,54.20237,0.1103031,54.98193,0.7550129,81,109.8539
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,162.8615,149.7,81,0,22.761,149.7,4.706004,0,13.1615,29.44765,7.044888,72.31579,68.7,0,0,202.7552,136.2786,0,65.2709,-65.2709,158.8488,37.82107,0.1103031,179.1476,5.63591,81,143.3235
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,124.0142,68.7,0,-1,0,68.7,23.42068,0,55.3142,67.71562,16.09001,72.31579,68.7,0,0,275.2784,71.00766,0,56.22578,-56.22578,99.58163,23.70987,0.1103031,136.4156,12.872,0,87.09766
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,337.7515,14.78188,5.170473,0,5.170473,104.4868,24.87775,0.1102937,0,4.136378,0,19.95235
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,27.58591,27.58591,0,-1,0,27.58591,134.0251,0,0,4.856272,36.97204,29.0378,27.58591,0,0,332.581,19.4353,7.934241,0,7.934241,112.0139,26.66991,0.1102792,30.3445,29.57763,0,56.40734
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,30.34964,30.34964,0,-1,0,30.34964,187.6697,0,0,0,56.9571,31.94699,30.34964,0,0,324.6468,26.57612,25.01011,0,25.01011,135.7405,32.31911,0.1102337,33.38461,45.56568,0,83.53322
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,6.852254,6.852254,0,-1,0,6.852254,559.8191,0,0,0,38.36022,7.212899,6.852254,0,0,299.6367,49.08522,31.14733,0,31.14733,165.2895,39.35456,0.110177,7.537479,30.68818,0,87.44544
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,72.05376,68.7,0,-1,0,68.7,50.7089,0,3.353759,10.55914,34.83701,72.31579,68.7,0,0,268.4893,77.11781,0,37.47878,-37.47878,125.7834,29.94836,0.110177,79.25913,27.86961,0,111.9548
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,175.5692,61.10838,0,-1,0,61.10838,40.39639,0,114.4608,150.7788,24.68558,64.32461,61.10838,0,0,310.1324,39.63903,0,39.63903,-39.63903,84.00017,20,0.110177,193.1261,19.74846,0,64.32461
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,27.04288,9.475699,0,-1,0,9.475699,105.2632,0,17.56719,27.85203,9.974421,9.974421,9.475699,0,0,354.1758,0,0,0,0,84.00017,20,0.110177,29.74717,7.979537,0,9.974421
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,-1,0,0,0,0,0,0,4.311988,0,0,0,0,354.1758,0,4.311988,0,4.311988,88.09088,20.97398,0.1101692,0,3.44959,0,4.311988
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,142.0993,8.297386,0,-1,0,8.297386,58.49193,0,133.8019,151.7004,4.853301,8.73409,8.297386,0,0,349.8638,3.880789,0,3.880789,-3.880789,84.00017,20,0.1101692,156.3093,3.882641,0,8.73409
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,28.72619,0,0,-1,0,0,0,0,28.72619,31.59881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101692,31.59881,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,72.37901,0,0,-1,0,0,0,0,72.37901,79.61692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101692,79.61692,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,191.7246,0,0,-1,0,0,0,0,191.7246,210.8971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101692,210.8971,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,103.425,0,0,-1,0,0,0,0,103.425,113.7675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101692,113.7675,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,53.39661,0,0,-1,0,0,0,0,53.39661,58.73627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101692,58.73627,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.984573,0,0,-1,0,0,0,0,2.984573,3.283031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101692,3.283031,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,86.45199,0,0,-1,0,0,0,0,86.45199,95.09718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101692,95.09718,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,102.7122,0,0,-1,0,0,0,0,102.7122,112.9834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101692,112.9834,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.9437569,0,0,-1,0,0,0,0,0.9437569,1.038133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101692,1.038133,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,15.78617,0,0,-1,0,0,0,0,15.78617,17.36479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101692,17.36479,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,29.35487,29.35487,81,0,22.761,29.35487,0,0,0,0,0,0,0,51.64513,49.06287,354.1758,0,49.06287,0,49.06287,130.5453,31.08215,0.1103195,32.29036,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,59.44384,59.44384,81,0,22.761,59.44384,1.836958,0,0,0,1.091959,0,0,21.55616,20.47835,305.1129,44.15658,21.57031,0,21.57031,151.0087,35.95438,0.1103849,65.38822,0.8735669,81,45.24854
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,145.5396,145.5396,76.83955,0,21.70841,145.5396,9.268737,0,0,16.1391,13.48968,72.31579,68.7,0,0,283.5426,63.56986,0,58.82611,-58.82611,89.00052,21.19056,0.1103849,160.0935,10.79174,81,77.05954
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,39.70791,39.70791,81,0,22.761,39.70791,110.622,0,0,0,43.92567,0,0,41.29209,39.22749,348.905,4.743752,83.15316,0,83.15316,167.8865,39.9729,0.110515,43.6787,35.14054,81,48.66943
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,54.62833,54.62833,0,-1,0,54.62833,83.31884,0,0,0,45.51569,57.5035,54.62833,0,0,265.7518,79.5816,0,11.98781,-11.98781,155.2503,36.96428,0.110515,60.09116,36.41255,0,125.0973
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,52.13101,52.13101,0,-1,0,52.13101,61.75875,0,7.105427E-15,0,32.19546,54.87475,52.13101,0,0,279.0716,67.59379,0,22.67929,-22.67929,131.3442,31.27237,0.110515,57.34411,25.75637,0,99.78925
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,192.2638,68.7,0,-1,0,68.7,66.1377,0,123.5638,160.1885,45.4366,72.31579,68.7,0,0,304.2708,44.9145,0,26.8792,-26.8792,103.011,24.52639,0.110515,211.4902,36.34927,0,90.35109
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,95.32336,61.62965,0,-1,0,61.62965,75.99915,0,33.6937,78.82293,46.83802,64.87332,61.62965,0,0,334.1366,18.0353,0,18.0353,-18.0353,84.00017,20,0.110515,104.8557,37.47041,0,64.87332
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,98.18726,61.22515,0,-1,0,61.22515,105.2632,0,36.9621,95.76096,64.44753,64.44753,61.22515,0,0,354.1758,0,0,0,0,84.00017,20,0.110515,108.006,51.55803,0,64.44753
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,71.89155,55.17233,0,-1,0,55.17233,105.2632,0,16.71922,68.04623,58.07614,58.07614,55.17233,0,0,354.1758,0,0,0,0,84.00017,20,0.110515,79.0807,46.46091,0,58.07614
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,52.93654,46.67634,0,-1,0,46.67634,105.2632,0,6.260199,48.89493,49.13299,49.13299,46.67634,0,0,354.1758,0,0,0,0,84.00017,20,0.110515,58.23019,39.30639,0,49.13299
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,88.19823,32.55472,0,-1,0,32.55472,105.2632,0,55.64351,90.50711,34.26813,34.26813,32.55472,0,0,354.1758,0,0,0,0,84.00017,20,0.110515,97.01805,27.4145,0,34.26813
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,-1,0,0,0,0,0,0,21.05579,0,0,0,0,354.1758,0,21.05579,0,21.05579,103.9754,24.75601,0.1104767,0,16.84464,0,21.05579
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,196.6418,22.26402,0,-1,0,22.26402,20.14728,0,174.3778,197.451,4.485594,23.43581,22.26402,0,0,333.12,18.95021,0,18.95021,-18.95021,84.00017,20,0.1104767,216.306,3.588476,0,23.43581
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,66.89227,0,0,-1,0,0,0,0,66.89227,73.58149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104767,73.58149,0,0,0
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,64.17973,0,0,-1,0,0,0,0,64.17973,70.59771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104767,70.59771,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,79.4745,0,0,-1,0,0,0,0,79.4745,87.42195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104767,87.42195,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,68.46119,0,0,-1,0,0,0,0,68.46119,75.30731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104767,75.30731,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,30.97709,0,0,-1,0,0,0,0,30.97709,34.07479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104767,34.07479,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,66.79996,0,0,-1,0,0,0,0,66.79996,73.47995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104767,73.47995,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,65.7276,0,0,-1,0,0,0,0,65.7276,72.30036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104767,72.30036,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,49.59782,0,0,-1,0,0,0,0,49.59782,54.55761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104767,54.55761,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,67.96794,0,0,-1,0,0,0,0,67.96794,74.76473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104767,74.76473,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,87.77621,0,0,-1,0,0,0,0,87.77621,96.55383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104767,96.55383,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,17.24893,17.24893,81,0,22.761,17.24893,0,0,0,0,0,0,0,63.75108,60.56352,354.1758,0,60.56352,0,60.56352,141.4558,33.67988,0.1106475,18.97382,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,57.09048,57.09048,81,0,22.761,57.09048,3.556666,0,0,0,2.030518,0,0,23.90952,22.71404,293.6123,54.50717,24.74456,0,24.74456,164.9305,39.26909,0.1107219,62.79953,1.624414,81,56.53769
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,45.94862,45.94862,81,0,22.761,45.94862,47.03325,7.105427E-15,0,0,21.61113,0,0,35.05138,33.29881,268.8677,76.77728,54.90994,0,54.90994,217.0227,51.67196,0.1108786,50.54348,17.2889,81,98.3884
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,39.24827,39.24827,81,0,22.761,39.24827,126.8486,0,0,0,49.78589,0,0,41.75173,39.66414,213.9578,126.1962,89.45004,0,89.45004,301.8824,71.87663,0.110996,43.1731,39.82871,81,175.9821
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,144.9385,68.7,0,-1,0,68.7,105.2477,0,76.23848,90.73233,72.3052,72.31579,68.7,0,0,124.5077,206.7012,0,0.01058991,-0.01058991,301.8712,71.87396,0.110996,159.4323,57.84416,0,279.0064
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,100.7548,68.7,0,-1,0,68.7,87.73568,0,32.05478,42.13026,60.27441,72.31579,68.7,0,0,124.5195,206.6907,0,12.04138,-12.04138,289.1785,68.85189,0.110996,110.8303,48.21953,0,266.9651
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,50.02155,50.02155,0,-1,0,50.02155,186.4693,0,0,0,93.27484,52.65427,50.02155,0,0,137.8988,194.6493,40.62058,0,40.62058,327.7146,78.02713,0.1109221,55.02371,74.61987,0,287.9241
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,84.78463,68.7,0,-1,0,68.7,111.0484,0,16.08463,24.56309,76.29025,72.31579,68.7,0,0,97.27824,231.2078,3.974453,0,3.974453,331.4851,78.92487,0.1109149,93.26309,61.0322,0,307.498
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,65.38848,65.38848,0,-1,0,65.38848,150.3796,0,0,3.227325,98.33092,68.82998,65.38848,0,0,93.30379,234.7848,29.50095,0,29.50095,359.4721,85.58843,0.1108613,71.92732,78.66474,0,333.1157
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,9.850865,9.850865,0,-1,0,9.850865,818.5284,6.459952,0,0,80.63213,10.36933,9.850865,0,0,63.80285,261.3357,63.80285,0,63.80285,420.0009,100,0.1107456,10.83595,64.5057,0,341.9678
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,70.54675,68.7,0,-1,0,68.7,106.2334,0.6665388,1.846751,8.901426,72.98233,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1107456,77.60143,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,184.0202,68.7,0,-1,0,68.7,71.9807,0,115.3202,133.7223,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1107456,202.4223,39.56059,0,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,87.87299,68.7,0,-1,0,68.7,39.13723,0,19.17299,27.96028,26.88728,72.31579,68.7,0,0,25.40561,295.8932,0,45.42851,-45.42851,348.0131,82.8601,0.1107456,96.66029,21.50982,0,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,83.81056,68.7,0,-1,0,68.7,6.39153,0,15.11056,23.49162,4.390981,72.31579,68.7,0,0,75.88174,250.4647,0,67.9248,-67.9248,276.4141,65.81274,0.1107456,92.19162,3.512785,0,254.8557
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,50.0253,50.0253,0,-1,0,50.0253,0,0,7.105427E-15,0,0,52.65821,50.0253,0,0,151.3537,182.5399,0,52.65821,-52.65821,220.9074,52.5969,0.1107456,55.02784,0,0,182.5399
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,133.8441,68.7,0,-1,0,68.7,0,0,65.14407,78.52849,0,72.31579,68.7,0,0,209.8629,129.8816,0,72.31579,-72.31579,144.6799,34.44753,0.1107456,147.2285,0,0,129.8816
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,41.91476,41.91476,0,-1,0,41.91476,0,0,7.105427E-15,0,0,44.1208,41.91476,0,0,290.2137,57.56585,0,44.1208,-44.1208,98.1725,23.37436,0.1107456,46.10624,0,0,57.56585
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.2368,13.44505,0,0,0,98.1725,23.37436,0.1107456,0,0,0,13.44505
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.23471,12.7728,0,-1,0,12.7728,0,0,31.46191,35.88538,0,13.44505,12.7728,0,0,339.2368,13.44505,0,13.44505,-13.44505,84.00017,20,0.1107456,48.65818,0,0,13.44505
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107456,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,52.98671,0,0,-1,0,0,0,0,52.98671,58.28538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107456,58.28538,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,70.59843,0,0,-1,0,0,0,0,70.59843,77.65827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107456,77.65827,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,59.70056,0,0,-1,0,0,0,0,59.70056,65.67062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107456,65.67062,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,54.65164,0,0,-1,0,0,0,0,54.65164,60.1168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107456,60.1168,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,28.70628,28.70628,81,0,22.761,28.70628,0,0,0,0,0,0,0,52.29372,49.67903,354.1758,0,49.67903,0,49.67903,131.1298,31.22133,0.110896,31.57691,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,44.6253,44.6253,81,0,22.761,44.6253,4.266112,0,0,0,1.903765,0,0,36.3747,34.55597,304.4968,44.71113,36.45973,0,36.45973,165.7186,39.45673,0.1110053,49.08783,1.523012,81,46.61489
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,268.037,77.52489,78.16288,0,78.16288,239.8704,57.11189,0.1111025,0,7.570307,81,86.98777
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,99.52039,99.52039,81,0,22.761,99.52039,30.54689,0,0,0,30.40038,19.49516,18.5204,0,0,189.8742,147.8715,10.90523,0,10.90523,250.216,59.57512,0.1111303,109.4724,24.32031,81,178.2719
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,67.75365,67.75365,0,-1,0,67.75365,46.79846,0,1.421085E-14,5.829017,31.70767,71.31963,67.75365,0,0,178.9689,157.6862,0,39.61197,-39.61197,208.4613,49.63355,0.1111303,74.52901,25.36613,0,189.3939
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,68.16763,68.16763,0,-1,0,68.16763,70.7176,0,0,6.284392,48.20651,71.7554,68.16763,0,0,222.9822,118.0742,0,23.54889,-23.54889,183.6386,43.72339,0.1111303,74.98439,38.56521,0,166.2807
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,88.96967,68.7,0,-1,0,68.7,47.93033,0,20.26967,29.16663,32.92814,72.31579,68.7,0,0,249.1477,94.52534,0,39.38765,-39.38765,142.1204,33.83812,0.1111303,97.86663,26.34251,0,127.4535
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,58.73597,58.73597,0,-1,0,58.73597,61.41335,0,7.105427E-15,5.375137,36.07172,61.82734,58.73597,0,0,292.9117,55.13768,0,25.75561,-25.75561,114.9716,27.37413,0.1111303,64.60957,28.85738,0,91.20941
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,321.5291,29.38207,18.04234,0,18.04234,132.0881,31.44948,0.1110976,0,14.43387,0,47.42442
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,303.4867,45.62018,5.636484,0,5.636484,137.4353,32.72263,0.1110874,0,4.509187,0,51.25667
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,88.92471,66.36418,0,-1,0,66.36418,28.87704,0,22.56052,46.01764,19.16401,69.85703,66.36418,0,0,297.8502,50.69302,0,50.69302,-50.69302,84.00017,20,0.1110874,97.81718,15.33121,0,69.85703
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,142.1077,8.233654,0,-1,0,8.233654,105.2632,0,133.8741,154.6718,8.667004,8.667004,8.233654,0,0,354.1758,0,0,0,0,84.00017,20,0.1110874,156.3185,6.933603,0,8.667004
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,66.15034,2.913621,0,-1,0,2.913621,105.2632,0,63.23672,72.18266,3.066969,3.066969,2.913621,0,0,354.1758,0,0,0,0,84.00017,20,0.1110874,72.76537,2.453575,0,3.066969
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,-1,0,0,0,0,0,0,4.252377,0,0,0,0,354.1758,0,4.252377,0,4.252377,88.03432,20.96051,0.1110796,0,3.401901,0,4.252377
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,139.5916,3.635782,0,-1,0,3.635782,0,0,135.9559,149.915,0,3.827139,3.635782,0,0,349.9234,3.827139,0,3.827139,-3.827139,84.00017,20,0.1110796,153.5508,0,0,3.827139
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,113.7009,0,0,-1,0,0,0,0,113.7009,125.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110796,125.071,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,66.44221,0,0,-1,0,0,0,0,66.44221,73.08643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110796,73.08643,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.03043,0,0,-1,0,0,0,0,43.03043,47.33347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110796,47.33347,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,17.66033,0,0,-1,0,0,0,0,17.66033,19.42636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110796,19.42636,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110796,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,33.85593,0,0,-1,0,0,0,0,33.85593,37.24153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110796,37.24153,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,45.07633,0,0,-1,0,0,0,0,45.07633,49.58396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110796,49.58396,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,25.39206,0,0,-1,0,0,0,0,25.39206,27.93126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110796,27.93126,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,10.76463,0,0,-1,0,0,0,0,10.76463,11.84109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110796,11.84109,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,57.78054,57.78054,81,0,22.761,57.78054,0,-3.552714E-15,0,0,0,0,0,23.21946,22.05849,354.1758,0,22.05849,0,22.05849,104.9267,24.98249,0.1111461,63.5586,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,44.98827,44.98827,81,0,22.761,44.98827,2.967501,0,0,0,1.335027,0,0,36.01173,34.21115,332.1173,19.85264,35.54617,0,35.54617,138.6487,33.01154,0.1112525,49.48709,1.068022,81,21.18766
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,107.6146,107.6146,41.66646,0,12.80961,107.6146,16.33132,0,2.842171E-14,0,17.57488,69.41908,65.94812,0,0,296.5711,51.84419,0,51.84419,-51.84419,84.00017,20,0.1112525,118.376,14.0599,81,69.41908
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,115.9734,109.01,81,0,22.761,109.01,27.04726,0,6.963412,40.96877,29.48423,29.48423,28.01002,0,0,354.1758,0,0,0,0,84.00017,20,0.1112525,127.5708,23.58738,81,29.48423
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,83.4885,36.28055,0,-1,0,36.28055,105.2632,0,47.20795,84.58125,38.19006,38.19006,36.28055,0,0,354.1758,0,0,0,0,84.00017,20,0.1112525,91.83736,30.55204,0,38.19006
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,44.09661,41.8287,0,-1,0,41.8287,105.2632,0,2.267915,40.14053,44.03021,44.03021,41.8287,0,0,354.1758,0,0,0,0,84.00017,20,0.1112525,48.50628,35.22417,0,44.03021
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,21.8989,21.8989,0,-1,0,21.8989,170.875,0,0,16.97903,37.41974,23.05147,21.8989,0,0,354.1758,0,14.36827,0,14.36827,97.6311,23.24545,0.1112264,24.08879,29.93579,0,37.41974
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,20.45021,20.45021,0,-1,0,20.45021,284.4496,0,0,0,58.17054,21.52653,20.45021,0,0,339.8075,12.93144,36.64401,0,36.64401,132.3947,31.52248,0.1111601,22.49523,46.53643,0,71.10198
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,30.58681,30.58681,0,-1,0,30.58681,180.2658,0,0,0,55.13756,32.19664,30.58681,0,0,303.1635,45.91105,22.94092,0,22.94092,154.1583,36.70429,0.1111186,33.64549,44.11005,0,101.0486
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,73.72545,68.7,0,-1,0,68.7,106.9763,0,5.025448,12.39799,73.49271,72.31579,68.7,0,0,280.2226,66.55788,1.176922,0,1.176922,155.2749,36.97013,0.1111165,81.09799,58.79417,0,140.0506
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.940591,4.940591,0,-1,0,4.940591,784.9042,0,0,0,38.77891,5.200622,4.940591,0,0,279.0457,67.61711,33.57829,0,33.57829,187.13,44.55468,0.1110558,5.43465,31.02312,0,106.396
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,55.58265,55.58265,0,-1,0,55.58265,77.48281,0,0,0,43.067,58.50805,55.58265,0,0,245.4674,97.83756,0,15.44105,-15.44105,170.8537,40.67937,0.1110558,61.14091,34.4536,0,140.9046
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,153.2902,68.7,0,-1,0,68.7,33.54563,0,84.59023,99.91926,23.04585,72.31579,68.7,0,0,262.6241,82.39651,0,49.26994,-49.26994,118.9186,28.31391,0.1110558,168.6193,18.43668,0,105.4424
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,102.8941,34.28839,0,-1,0,34.28839,8.651549,0,68.6057,81.14963,2.966477,36.09305,34.28839,0,0,317.3685,33.12657,0,33.12657,-33.12657,84.00017,20,0.1110558,113.1835,2.373182,0,36.09305
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,113.6757,0,0,-1,0,0,0,0,113.6757,125.0433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110558,125.0433,0,0,0
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,89.56723,0,0,-1,0,0,0,0,89.56723,98.52395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110558,98.52395,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,26.77623,0,0,-1,0,0,0,0,26.77623,29.45386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110558,29.45386,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110558,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.327177,0,0,-1,0,0,0,0,3.327177,3.659895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110558,3.659895,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,99.70148,0,0,-1,0,0,0,0,99.70148,109.6716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110558,109.6716,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.413145,0,0,-1,0,0,0,0,5.413145,5.954459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110558,5.954459,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110558,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,69.00076,0,0,-1,0,0,0,0,69.00076,75.90083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110558,75.90083,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.457824,0,0,-1,0,0,0,0,3.457824,3.803606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110558,3.803606,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,49.79469,49.79469,81,0,22.761,49.79469,0,0,0,0,0,0,0,31.20531,29.64504,354.1758,0,29.64504,0,29.64504,112.1239,26.69612,0.1111449,54.77416,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,324.5308,26.68054,69.95607,0,69.95607,178.4901,42.49755,0.1112563,0,1.004858,81,27.93661
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,10.03554,10.03554,81,0,22.761,10.03554,185.9156,0,0,0,18.65763,0,0,70.96446,67.41624,254.5747,89.641,86.07388,0,86.07388,260.1469,61.93962,0.1113779,11.03909,14.92611,81,108.2986
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,18.33199,18.33199,81,0,22.761,18.33199,256.4401,0,0,0,47.01058,0,0,62.66801,59.53461,168.5008,167.1075,106.5452,0,106.5452,361.2246,86.00568,0.1114622,20.16519,37.60847,81,214.1181
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,38.48481,38.48481,0,-1,0,38.48481,193.6906,0,0,0,74.54149,40.51033,38.48481,0,0,61.95563,262.9982,34.03115,0,34.03115,393.5094,93.69252,0.1114009,42.33329,59.63319,0,337.5396
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,23.57513,23.57513,0,-1,0,23.57513,381.6892,37.24332,0,0,89.98372,24.81592,23.57513,0,0,27.92447,293.6262,27.92447,0,27.92447,420.0009,100,0.1113506,25.93264,71.98698,0,383.6099
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,118.1717,68.7,0,-1,0,68.7,158.276,36.4198,49.47169,61.28886,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1113506,129.9889,86.98847,0,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,30.88816,30.88816,0,-1,0,30.88816,348.8987,75.25454,0,0,107.7684,32.51385,30.88816,0,0,0,318.7582,0,0,0,420.0009,100,0.1113506,33.97698,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7430041,0.7430041,0,-1,0,0.7430041,14590.66,107.6271,0,0,108.4092,0.7821096,0.7430041,0,0,0,318.7582,0,0,0,420.0009,100,0.1113506,0.8173046,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,71.57038,68.7,0,-1,0,68.7,152.7751,32.6407,2.870382,10.02742,104.9565,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1113506,78.72742,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,34.13817,34.13817,0,-1,0,34.13817,234.2065,44.01891,0,0,79.95383,35.93491,34.13817,0,0,0,318.7582,0,0,0,420.0009,100,0.1113506,37.55199,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,-1,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113506,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,63.94154,63.94154,0,-1,0,63.94154,40.41622,0,7.105427E-15,1.635689,25.84275,67.30688,63.94154,0,0,0,318.7582,0,41.46413,-41.46413,376.2938,89.59358,0.1113506,70.33569,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,-1,0,0,0,0,0,0,4.757999,0,0,0,0,46.07125,277.2941,4.757999,0,4.757999,380.8076,90.6683,0.111342,0,3.806399,0,282.0521
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.31326,281.5763,0,0,0,380.8076,90.6683,0.111342,0,0,0,281.5763
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,86.58188,68.7,0,-1,0,68.7,0,0,17.88188,26.54007,0,72.31579,68.7,0,0,41.31326,281.5763,0,72.31579,-72.31579,304.5801,72.51893,0.111342,95.24007,0,0,281.5763
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,111.9758,68.7,0,-1,0,68.7,0,0,43.27579,54.47337,0,72.31579,68.7,0,0,121.6641,209.2605,0,72.31579,-72.31579,228.3526,54.36955,0.111342,123.1734,0,0,209.2605
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,104.5577,68.7,0,-1,0,68.7,0,0,35.85775,46.31352,0,72.31579,68.7,0,0,202.015,136.9447,0,72.31579,-72.31579,152.125,36.22018,0.111342,115.0135,0,0,136.9447
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,34.2723,34.2723,0,-1,0,34.2723,0,0,0,0,0,36.0761,34.2723,0,0,282.3659,64.62893,0,36.0761,-36.0761,114.0975,27.16601,0.111342,37.69953,0,0,64.62893
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,59.51735,27.12518,0,-1,0,27.12518,0,0,32.39216,38.3439,0,28.55282,27.12518,0,0,322.4504,28.55282,0,28.55282,-28.55282,84.00017,20,0.111342,65.46908,0,0,28.55282
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,103.8306,0,0,-1,0,0,0,0,103.8306,114.2136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111342,114.2136,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,59.12903,0,0,-1,0,0,0,0,59.12903,65.04193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111342,65.04193,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,125.3748,0,0,-1,0,0,0,0,125.3748,137.9123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111342,137.9123,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111342,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,15.93873,15.93873,81,0,22.761,15.93873,0,0,0,0,0,0,0,65.06126,61.8082,354.1758,0,61.8082,0,61.8082,142.6366,33.96102,0.1115067,17.53261,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,104.8093,104.8093,51.17077,0,15.2142,104.8093,0.795967,0,0,0,0.8342476,56.46163,53.63855,0,0,292.3676,55.62738,0,55.62738,-55.62738,84.00017,20,0.1115067,115.2902,0.6673981,81,56.46163
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,223.6048,95.42999,81,0,22.761,95.42999,15.91687,0,128.1748,162.0793,15.18947,15.18947,14.42999,0,0,354.1758,0,0,0,0,84.00017,20,0.1115067,245.9653,12.15157,81,15.18947
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,44.29543,44.29543,81,0,22.761,44.29543,68.09642,0,0,0,30.1636,0,0,36.70457,34.86934,354.1758,0,65.03294,0,65.03294,145.6958,34.68941,0.1116652,48.72498,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,41.45678,41.45678,0,-1,0,41.45678,95.03359,7.105427E-15,0,0,39.39787,43.63872,41.45678,0,0,289.1429,58.52965,0,4.240849,-4.240849,141.2256,33.62507,0.1116652,45.60246,31.5183,0,97.92752
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,45.76968,45.76968,0,-1,0,45.76968,146.6262,0,0,0,67.11034,48.17861,45.76968,0,0,293.8549,54.2888,18.93173,0,18.93173,159.1858,37.90131,0.1116311,50.34665,53.68827,0,121.3991
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,93.21034,68.7,0,-1,0,68.7,73.44089,0,24.51035,33.83138,50.45389,72.31579,68.7,0,0,274.9232,71.32735,0,21.8619,-21.8619,136.1413,32.41454,0.1116311,102.5314,40.36311,0,121.7812
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,299.2142,49.46545,92.15677,0,92.15677,223.5689,53.23059,0.1114654,0,73.72541,0,141.6222
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,54.59252,54.59252,0,-1,0,54.59252,133.3564,0,0,0,72.80264,57.46581,54.59252,0,0,207.0574,132.4065,15.33683,0,15.33683,238.1187,56.69482,0.1114379,60.05177,58.24212,0,205.2092
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,40.89125,40.89125,0,-1,0,40.89125,157.1626,0,0,0,64.26574,43.04343,40.89125,0,0,191.7206,146.2097,21.22231,0,21.22231,258.252,61.48844,0.1113998,44.98038,51.41259,0,210.4754
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,27.72037,27.72037,0,-1,0,27.72037,174.0652,0,0,0,48.25153,29.17934,27.72037,0,0,170.4983,165.3098,19.0722,0,19.0722,276.3455,65.7964,0.1113656,30.49241,38.60123,0,213.5613
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,98.26678,68.7,0,-1,0,68.7,53.41027,0,29.56679,39.39346,36.69286,72.31579,68.7,0,0,151.4261,182.4747,0,35.62293,-35.62293,238.7956,56.85598,0.1113656,108.0935,29.35428,0,219.1676
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,-1,0,0,0,0,0,0,23.83429,0,0,0,0,191.0071,146.8518,23.83429,0,23.83429,261.4068,62.23958,0.1113229,0,19.06743,0,170.6861
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,57.78033,57.78033,0,-1,0,57.78033,8.583825,0,7.105427E-15,0,4.959763,60.8214,57.78033,0,0,167.1728,168.3027,0,55.86164,-55.86164,202.5234,48.21976,0.1113229,63.55837,3.96781,0,173.2624
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,106.6158,68.7,0,-1,0,68.7,0,0,37.91577,48.57734,0,72.31579,68.7,0,0,229.2413,112.441,0,72.31579,-72.31579,126.2959,30.07039,0.1113229,117.2773,0,0,112.441
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5922,40.12524,0,0,0,126.2959,30.07039,0.1113229,0,0,0,40.12524
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,132.3024,38.11898,0,-1,0,38.11898,0,0,94.18345,107.4137,0,40.12524,38.11898,0,0,309.5922,40.12524,0,40.12524,-40.12524,84.00017,20,0.1113229,145.5327,0,0,40.12524
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113229,0,0,0,0
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113229,0,0,0,0
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,91.45557,0,0,-1,0,0,0,0,91.45557,100.6011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113229,100.6011,0,0,0
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113229,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113229,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,33.85805,0,0,-1,0,0,0,0,33.85805,37.24385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113229,37.24385,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,47.123,0,0,-1,0,0,0,0,47.123,51.8353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113229,51.8353,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,32.29928,32.29928,81,0,22.761,32.29928,0,0,0,0,0,0,0,48.70072,46.26569,354.1758,0,46.26569,0,46.26569,127.8917,30.45033,0.1114602,35.52921,0,81,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,45.74876,45.74876,81,0,22.761,45.74876,2.543371,0,0,0,1.163561,0,0,35.25124,33.48868,307.9101,41.63912,34.65224,0,34.65224,160.7657,38.27746,0.1115623,50.32364,0.9308485,81,42.80268
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.49755,5.49755,77.81334,0,21.95477,5.49755,325.7258,0,0,0,17.90694,0,0,72.31579,68.7,273.2579,72.82613,86.60694,0,86.60694,242.9282,57.83994,0.1116669,6.047306,14.32555,81,90.73307
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,186.6509,150.7724,118.4692,0,118.4692,355.3179,84.59934,0.1116895,0,39.81535,81,200.5416
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,64.9903,64.9903,0,-1,0,64.9903,124.5923,0,0,2.789333,80.97289,68.41084,64.9903,0,0,68.18176,257.3947,12.56205,0,12.56205,367.2354,87.43681,0.111667,71.48933,64.77831,0,338.3675
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.90289,1.90289,0,-1,0,1.90289,4832.118,34.32713,0,0,91.94988,2.003042,1.90289,0,0,55.61971,268.7005,55.61971,0,55.61971,420.0009,100,0.1115677,2.093179,73.55991,0,360.6504
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115677,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,19.74724,19.74724,0,-1,0,19.74724,516.2057,81.14982,0,0,101.9364,20.78657,19.74724,0,0,0,318.7582,0,0,0,420.0009,100,0.1115677,21.72196,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,102.3334,68.7,0,-1,0,68.7,140.9615,24.52476,33.63335,43.86669,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1115677,112.5667,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,61.70559,61.70559,0,-1,0,61.70559,142.218,22.80323,0,0,87.75648,64.95325,61.70559,0,0,0,318.7582,0,0,0,420.0009,100,0.1115677,67.87615,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,8.244449,8.244449,0,-1,0,8.244449,745.9457,52.82074,0,0,61.49911,8.678367,8.244449,0,0,0,318.7582,0,0,0,420.0009,100,0.1115677,9.068893,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,152.1921,68.7,0,-1,0,68.7,76.42965,0,83.49213,98.71135,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.1115677,167.4113,42.00574,0,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,74.77393,68.7,0,-1,0,68.7,46.41241,0,6.073936,13.55133,31.88533,72.31579,68.7,0,0,22.00958,298.9496,0,40.43046,-40.43046,356.5033,84.88156,0.1115677,82.25133,25.50826,0,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,132.3463,68.7,0,-1,0,68.7,6.722102,0,63.64627,76.8809,4.618084,72.31579,68.7,0,0,66.93231,258.5191,0,67.69771,-67.69771,285.1436,67.8912,0.1115677,145.5809,3.694467,0,263.1372
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,123.8804,68.7,0,-1,0,68.7,0,0,55.18045,67.56849,0,72.31579,68.7,0,0,142.152,190.8214,0,72.31579,-72.31579,208.9161,49.74183,0.1115677,136.2685,0,0,190.8214
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,66.89048,66.89048,0,-1,0,66.89048,0,0,0,4.87953,0,70.41103,66.89048,0,0,222.5029,118.5056,0,70.41103,-70.41103,134.6964,32.0705,0.1115677,73.57953,0,0,118.5056
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.7373,48.09462,0,0,0,134.6964,32.0705,0.1115677,0,0,0,48.09462
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.7373,48.09462,0,0,0,134.6964,32.0705,0.1115677,0,0,0,48.09462
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.7373,48.09462,0,0,0,134.6964,32.0705,0.1115677,0,0,0,48.09462
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,14.4341,14.4341,0,-1,0,14.4341,0,0,1.776357E-15,0,0,15.1938,14.4341,0,0,300.7373,48.09462,0,15.1938,-15.1938,118.6807,28.25725,0.1115677,15.87752,0,0,48.09462
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,48.6568,31.25578,0,-1,0,31.25578,0,0,17.40102,22.2667,0,32.90082,31.25578,0,0,317.6194,32.90082,0,32.90082,-32.90082,84.00017,20,0.1115677,53.52248,0,0,32.90082
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,148.4569,0,0,-1,0,0,0,0,148.4569,163.3026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115677,163.3026,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,79.023,0,0,-1,0,0,0,0,79.023,86.9253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115677,86.9253,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,19.63106,0,0,-1,0,0,0,0,19.63106,21.59416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115677,21.59416,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,46.39864,46.39864,81,0,22.761,46.39864,0,0,0,0,0,0,0,34.60136,32.87129,354.1758,0,32.87129,0,32.87129,115.1846,27.42485,0.1116645,51.0385,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,64.43481,64.43481,81,0,22.761,64.43481,1.384235,0,0,0,0.8919291,0,0,16.5652,15.73694,321.3045,29.58416,16.62887,0,16.62887,130.9601,31.18092,0.1117131,70.87828,0.7135432,81,30.47609
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,26.16858,26.16858,81,0,22.761,26.16858,89.14338,0,0,0,23.32755,0,0,54.83142,52.08985,304.6757,44.55014,75.4174,0,75.4174,202.5074,48.21595,0.1118512,28.78543,18.66204,81,67.8777
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,135.7963,135.7963,67.09632,0,19.24337,135.7963,39.14587,0,2.842171E-14,0,53.15865,72.31579,68.7,0,0,229.2582,112.4258,0,19.15714,-19.15714,182.314,43.408,0.1118512,149.3759,42.52692,81,165.5845
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,91.83827,68.7,0,-1,0,68.7,100.122,0,23.13827,32.3221,68.78381,72.31579,68.7,0,0,250.544,93.26867,0,3.531981,-3.531981,178.5909,42.52157,0.1118512,101.0221,55.02705,0,162.0525
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,34.33755,34.33755,0,-1,0,34.33755,245.5588,0,0,0,84.31887,36.14479,34.33755,0,0,254.4684,89.73669,48.17408,0,48.17408,224.2929,53.40296,0.1117653,37.7713,67.45509,0,174.0556
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,87.90134,68.7,0,-1,0,68.7,147.3201,0,19.20134,27.99147,101.2089,72.31579,68.7,0,0,206.2943,133.0934,28.89313,0,28.89313,251.7033,59.92924,0.1117138,96.69147,80.96713,0,234.3023
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,83.13795,68.7,0,-1,0,68.7,168.9886,0,14.43795,22.75174,116.0952,72.31579,68.7,0,0,177.4012,159.0972,43.77939,0,43.77939,293.2361,69.81798,0.1116359,91.45174,92.87614,0,275.1924
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,53.24172,53.24172,0,-1,0,53.24172,183.3344,0,0,0,97.61037,56.04392,53.24172,0,0,133.6218,198.4986,41.56646,0,41.56646,332.6695,79.20686,0.111562,58.5659,78.0883,0,296.109
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,2.168422,0,0,94.22374,0,0,0,0,92.05532,235.9084,92.05532,0,92.05532,420.0009,100,0.1113987,0,75.379,0,330.1322
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,71.55624,68.7,0,-1,0,68.7,115.2267,6.844969,2.856236,10.01186,79.16076,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1113987,78.71186,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,-1,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113987,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,39.99284,39.99284,0,-1,0,39.99284,52.96352,0,7.105427E-15,0,21.18161,42.09772,39.99284,0,0,0,318.7582,0,20.91611,-20.91611,397.9533,94.7506,0.1113987,43.99212,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,98.47097,68.7,0,-1,0,68.7,7.415529,0,29.77097,39.61806,5.094468,72.31579,68.7,0,0,23.24012,297.8421,0,67.22132,-67.22132,327.0958,77.87981,0.1113987,108.3181,4.075575,0,302.9366
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,44.95819,44.95819,0,-1,0,44.95819,0,0,7.105427E-15,0,0,47.32441,44.95819,0,0,97.93048,230.6208,0,47.32441,-47.32441,277.2115,66.00261,0.1113987,49.45401,0,0,230.6208
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5132,183.2964,0,0,0,277.2115,66.00261,0.1113987,0,0,0,183.2964
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,52.57409,52.57409,0,-1,0,52.57409,0,0,7.105427E-15,0,0,55.34114,52.57409,0,0,150.5132,183.2964,0,55.34114,-55.34114,218.8768,52.11343,0.1113987,57.8315,0,0,183.2964
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,40.18588,40.18588,0,-1,0,40.18588,0,0,0,0,0,42.30093,40.18588,0,0,212.0033,127.9552,0,42.30093,-42.30093,174.2877,41.497,0.1113987,44.20447,0,0,127.9552
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,47.11644,47.11644,0,-1,0,47.11644,0,0,7.105427E-15,0,0,49.59625,47.11644,0,0,259.0043,85.65431,0,49.59625,-49.59625,122.0087,29.04963,0.1113987,51.82808,0,0,85.65431
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,39.45134,34.25516,0,-1,0,34.25516,0,0,5.196179,9.141314,0,36.05807,34.25516,0,0,314.1113,36.05807,0,36.05807,-36.05807,84.00017,20,0.1113987,43.39648,0,0,36.05807
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113987,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.39979,0,0,-1,0,0,0,0,50.39979,55.43977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113987,55.43977,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,46.68954,0,0,-1,0,0,0,0,46.68954,51.3585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113987,51.3585,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,110.0057,0,0,-1,0,0,0,0,110.0057,121.0063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113987,121.0063,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,55.09909,55.09909,81,0,22.761,55.09909,0,0,0,0,0,0,0,25.90091,24.60586,354.1758,0,24.60586,0,24.60586,107.3433,25.55789,0.1114709,60.609,0,81,0
