Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.899886,2.899886,75.21568,0,21.29757,2.899886,23.9719,0,0,0,0.6951579,0,0,72.31579,68.7,329.5699,22.14528,69.39516,0,69.39516,173.1774,41.23262,0.1115933,3.189875,0.5561264,81,22.84044
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,71.43015,71.43015,81,0,22.761,71.43015,8.266708,0,0,0,5.904922,0,0,9.569844,9.091352,260.1748,84.60092,14.99627,0,14.99627,187.4041,44.61993,0.1116345,78.57317,4.723938,81,90.50584
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,64.11076,64.11076,81,0,22.761,64.11076,20.04362,0,0,0,12.85012,0,0,16.88924,16.04478,245.1785,98.09756,28.89489,0,28.89489,214.8162,51.14661,0.1117131,70.52184,10.28009,81,110.9477
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,216.2836,124.103,12.74247,0,12.74247,226.9048,54.02483,0.1116905,0,10.19397,0,136.8454
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,52.77999,52.77999,0,-1,0,52.77999,59.25703,0,0,0,31.27586,55.55789,52.77999,0,0,203.5412,135.5712,0,24.28203,-24.28203,201.3092,47.93068,0.1116905,58.05799,25.02069,0,166.847
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,230.5212,111.2892,42.08218,0,42.08218,241.2319,57.43605,0.111616,0,33.66575,0,153.3713
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.71716,3.71716,0,-1,0,3.71716,755.2889,0,0,0,28.0753,3.9128,3.71716,0,0,188.439,149.1631,24.1625,0,24.1625,264.1545,62.8938,0.1115733,4.088876,22.46024,0,177.2384
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,38.56721,38.56721,0,-1,0,38.56721,33.51846,0,0,0,12.92713,40.59706,38.56721,0,0,164.2765,170.9094,0,27.66992,-27.66992,234.9878,55.94937,0.1115733,42.42393,10.34171,0,183.8365
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,90.38448,68.7,0,-1,0,68.7,40.23533,0,21.68448,30.72293,27.64167,72.31579,68.7,0,0,195.0209,143.2395,0,44.67412,-44.67412,187.8972,44.73733,0.1115733,99.42293,22.11334,0,170.8811
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,-1,0,0,0,0,0,0,20.19491,0,0,0,0,244.6588,98.56533,20.19491,0,20.19491,207.0557,49.29888,0.1115376,0,16.15593,0,118.7602
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,-1,0,0,0,0,0,0,16.2247,0,0,0,0,224.4639,116.7408,16.2247,0,16.2247,222.4478,52.96366,0.1115089,0,12.97976,0,132.9654
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,106.3378,68.7,0,-1,0,68.7,8.845324,0,37.63777,48.27155,6.076737,72.31579,68.7,0,0,208.2392,131.343,0,66.23905,-66.23905,152.6257,36.33939,0.1115089,116.9715,4.86139,0,137.4197
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,40.07537,40.07537,0,-1,0,40.07537,12.54495,0,0,0,5.027434,42.1846,40.07537,0,0,281.8381,65.10393,0,37.15717,-37.15717,113.4586,27.01391,0.1115089,44.08291,4.021947,0,70.13136
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,95.2384,26.54942,0,-1,0,26.54942,0,0,68.68899,78.21283,0,27.94675,26.54942,0,0,323.1239,27.94675,0,27.94675,-27.94675,84.00017,20,0.1115089,104.7622,0,0,27.94675
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,27.48305,0,0,-1,0,0,0,0,27.48305,30.23135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115089,30.23135,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,161.2514,0,0,-1,0,0,0,0,161.2514,177.3766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115089,177.3766,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,46.91676,0,0,-1,0,0,0,0,46.91676,51.60844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115089,51.60844,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115089,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,87.47306,0,0,-1,0,0,0,0,87.47306,96.22037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115089,96.22037,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,94.01805,0,0,-1,0,0,0,0,94.01805,103.4199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115089,103.4199,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,68.06402,0,0,-1,0,0,0,0,68.06402,74.87042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115089,74.87042,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,108.0606,0,0,-1,0,0,0,0,108.0606,118.8666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115089,118.8666,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,91.23016,0,0,-1,0,0,0,0,91.23016,100.3532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115089,100.3532,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,13.52564,13.52564,81,0,22.761,13.52564,0,1.421085E-14,0,0,0,0,0,67.47437,64.10065,354.1758,0,64.10065,0,64.10065,144.8114,34.47883,0.111666,14.8782,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.301785,4.301785,76.61758,0,21.65225,4.301785,26.50226,0,0,0,1.14007,0,0,72.31579,68.7,290.0752,57.69058,69.84007,0,69.84007,211.0675,50.25406,0.1117932,4.731963,0.9120561,81,58.83065
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,58.81894,58.81894,81,0,22.761,58.81894,30.037,0,0,0,17.66745,0,0,22.18106,21.07201,220.2351,120.5466,38.73946,0,38.73946,247.819,59.0044,0.1118977,64.70083,14.13396,81,138.2141
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,33.53412,33.53412,81,0,22.761,33.53412,121.7826,0,0,0,40.83873,0,0,47.46588,45.09258,181.4956,155.4122,85.93131,0,85.93131,329.3405,78.41426,0.1120154,36.88754,32.67098,81,196.2509
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,70.15199,68.7,0,-1,0,68.7,70.63943,0,1.451986,8.467184,48.52929,72.31579,68.7,0,0,95.56432,232.7503,0,23.7865,-23.7865,304.2674,72.44447,0.1120154,77.16718,38.82343,0,281.2796
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,85.76137,68.7,0,-1,0,68.7,128.8052,0,17.06136,25.6375,88.48917,72.31579,68.7,0,0,121.9938,208.9638,16.17338,0,16.17338,319.6108,76.09766,0.1119868,94.3375,70.79134,0,297.453
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,0,0,0,82.94012,0,0,0,0,105.8204,223.5199,82.94012,0,82.94012,398.2947,94.83189,0.1118406,0,66.3521,0,306.46
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,84.06855,68.7,0,-1,0,68.7,134.0535,0,15.36855,23.77541,92.09474,72.31579,68.7,0,0,22.88027,298.166,19.77895,0,19.77895,417.0587,99.29948,0.1118058,92.47541,73.67579,0,390.2607
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,54.04349,54.04349,0,-1,0,54.04349,180.9299,37.79161,0,0,97.78081,56.88789,54.04349,0,0,3.101315,315.967,3.101315,0,3.101315,420.0009,100,0.1118003,59.44784,78.22465,0,413.7479
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,116.2937,68.7,0,-1,0,68.7,100.7402,0,47.59367,59.22303,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1118003,127.923,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,62.59586,62.59586,0,-1,0,62.59586,69.91797,0,7.105427E-15,0.1554514,43.76576,65.89038,62.59586,0,0,3.452513,315.651,0,22.12463,-22.12463,393.4041,93.66746,0.1118003,68.85545,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,27.61165,27.61165,0,-1,0,27.61165,132.118,0,0,0,36.47995,29.06489,27.61165,0,0,28.03543,293.5263,7.415053,0,7.415053,400.4386,95.34234,0.1117873,30.37281,29.18396,0,330.0063
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,48.08635,48.08635,0,-1,0,48.08635,44.79197,0,0,0,21.53883,50.61721,48.08635,0,0,20.62038,300.1999,0,29.07839,-29.07839,369.7873,88.04443,0.1117873,52.89499,17.23106,0,321.7387
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,83.35554,68.7,0,-1,0,68.7,7.571204,0,14.65554,22.99109,5.201417,72.31579,68.7,0,0,52.9297,271.1215,0,67.11437,-67.11437,299.0426,71.20047,0.1117873,91.69109,4.161134,0,276.3229
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,172.7519,68.7,0,-1,0,68.7,0,0,104.0519,121.3271,0,72.31579,68.7,0,0,127.5012,204.0071,0,72.31579,-72.31579,222.815,53.05109,0.1117873,190.0271,0,0,204.0071
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,77.20834,68.7,0,-1,0,68.7,0,0,8.508344,16.22918,0,72.31579,68.7,0,0,207.8521,131.6913,0,72.31579,-72.31579,146.5875,34.90171,0.1117873,84.92918,0,0,131.6913
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,18.07195,18.07195,0,-1,0,18.07195,0,0,3.552714E-15,0,0,19.02311,18.07195,0,0,288.203,59.37555,0,19.02311,-19.02311,126.5354,30.12741,0.1117873,19.87915,0,0,59.37555
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.3398,40.35244,0,0,0,126.5354,30.12741,0.1117873,0,0,0,40.35244
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.252344,2.252344,0,-1,0,2.252344,0,0,0,0,0,2.370888,2.252344,0,0,309.3398,40.35244,0,2.370888,-2.370888,124.0362,29.53238,0.1117873,2.477578,0,0,40.35244
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,102.0707,36.08247,0,-1,0,36.08247,0,0,65.98824,76.19531,0,37.98155,36.08247,0,0,311.9741,37.98155,0,37.98155,-37.98155,84.00017,20,0.1117873,112.2778,0,0,37.98155
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,57.18113,0,0,-1,0,0,0,0,57.18113,62.89924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117873,62.89924,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,35.04071,0,0,-1,0,0,0,0,35.04071,38.54479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117873,38.54479,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,8.822288,0,0,-1,0,0,0,0,8.822288,9.704516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117873,9.704516,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,64.83706,0,0,-1,0,0,0,0,64.83706,71.32077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117873,71.32077,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,57.42687,57.42687,81,0,22.761,57.42687,0,0,0,0,0,0,0,23.57313,22.39447,354.1758,0,22.39447,0,22.39447,105.2454,25.05839,0.1118521,63.16956,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,23.25494,23.25494,81,0,22.761,23.25494,5.964108,0,0,0,1.38695,0,0,57.74506,54.8578,331.7813,20.15502,56.24475,0,56.24475,158.6039,37.76276,0.1120142,25.58044,1.10956,81,21.54197
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,275.5366,70.7753,79.06949,0,79.06949,233.6158,55.6227,0.112105,0,8.295591,81,81.14479
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,196.4671,141.9378,101.9974,0,101.9974,330.379,78.66151,0.1121551,0,26.63789,81,175.2352
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,72.87661,68.7,0,-1,0,68.7,86.18756,0,4.17661,11.46427,59.21085,72.31579,68.7,0,0,94.46973,233.7355,0,13.10494,-13.10494,316.5652,75.37251,0.1121551,80.16427,47.36868,0,292.9463
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,77.88965,68.7,0,-1,0,68.7,125.191,0,9.189651,16.97862,86.00625,72.31579,68.7,0,0,109.0308,220.6305,13.69046,0,13.69046,329.5531,78.46486,0.1121311,85.67862,68.805,0,306.6368
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,73.03132,68.7,0,-1,0,68.7,127.9658,0,4.331316,11.63445,87.91248,72.31579,68.7,0,0,95.34031,232.952,15.59669,0,15.59669,344.3494,81.98779,0.1121037,80.33445,70.32998,0,320.8644
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,50.61121,50.61121,0,-1,0,50.61121,109.178,0,0,0,55.25631,53.27496,50.61121,0,0,79.74362,246.989,1.981349,0,1.981349,346.2291,82.43533,0.1121002,55.67233,44.20504,0,302.2453
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,68.68243,68.68243,0,-1,0,68.68243,100.4943,0,0,6.850675,69.0219,72.29729,68.68243,0,0,77.76228,248.7722,0,3.275396,-3.275396,342.7765,81.61329,0.1121002,75.55067,55.21752,0,317.7941
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,30.3423,30.3423,0,-1,0,30.3423,272.8402,0,0,0,82.78599,31.93926,30.3423,0,0,81.4016,245.4968,50.84673,0,50.84673,391.0139,93.09837,0.112011,33.37653,66.22879,0,328.2828
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,-1,0,0,0,28.13482,0,0,58.68969,0,0,0,0,30.55488,291.2589,30.55488,0,30.55488,420.0009,100,0.1119574,0,46.95176,0,349.9485
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,-1,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119574,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,-1,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119574,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,9.827417,9.827417,0,-1,0,9.827417,52.48917,0,0,0,5.158329,10.34465,9.827417,0,0,0,318.7582,0,5.186321,-5.186321,414.534,98.69837,0.1119574,10.81016,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,114.695,68.7,0,-1,0,68.7,0,0,45.995,57.46449,0,72.31579,68.7,0,0,5.762578,313.5719,0,72.31579,-72.31579,338.3065,80.54899,0.1119574,126.1645,0,0,313.5719
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,113.5579,68.7,0,-1,0,68.7,0,0,44.85792,56.21371,0,72.31579,68.7,0,0,86.11346,241.2561,0,72.31579,-72.31579,262.0789,62.39962,0.1119574,124.9137,0,0,241.2561
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,42.28937,42.28937,0,-1,0,42.28937,0,0,7.105427E-15,0,0,44.51513,42.28937,0,0,166.4643,168.9403,0,44.51513,-44.51513,215.1559,51.22748,0.1119574,46.51831,0,0,168.9403
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,17.72191,17.72191,0,-1,0,17.72191,0,0,3.552714E-15,0,0,18.65464,17.72191,0,0,215.9256,124.4252,0,18.65464,-18.65464,195.4921,46.54565,0.1119574,19.4941,0,0,124.4252
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,29.34697,29.34697,0,-1,0,29.34697,0,0,3.552714E-15,0,0,30.89155,29.34697,0,0,236.653,105.7706,0,30.89155,-30.89155,162.9296,38.79268,0.1119574,32.28167,0,0,105.7706
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.773898,2.773898,0,-1,0,2.773898,0,0,0,0,0,2.919893,2.773898,0,0,270.9769,74.87901,0,2.919893,-2.919893,159.8517,38.05986,0.1119574,3.051288,0,0,74.87901
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,52.91038,52.91038,0,-1,0,52.91038,0,0,7.105427E-15,0,0,55.69514,52.91038,0,0,274.2212,71.95912,0,55.69514,-55.69514,101.1439,24.08184,0.1119574,58.20142,0,0,71.95912
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,24.6772,15.45079,0,-1,0,15.45079,0,0,9.226412,11.69413,0,16.26399,15.45079,0,0,336.1047,16.26399,0,16.26399,-16.26399,84.00017,20,0.1119574,27.14492,0,0,16.26399
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,21.35498,0,0,-1,0,0,0,0,21.35498,23.49048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119574,23.49048,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,43.61459,0,0,-1,0,0,0,0,43.61459,47.97605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119574,47.97605,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,24.49863,24.49863,81,0,22.761,24.49863,0,0,0,0,0,0,0,56.50137,53.6763,354.1758,0,53.6763,0,53.6763,134.922,32.12421,0.1121118,26.9485,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,132.6165,127.5361,81,0,22.761,127.5361,0.53058,0,5.080467,18.8564,0.676681,48.98535,46.53608,0,0,300.4995,48.30867,0,48.30867,-48.30867,84.00017,20,0.1121118,145.8782,0.5413448,81,48.98535
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,50.42943,50.42943,81,0,22.761,50.42943,15.27227,0,0,0,7.701719,0,0,30.57057,29.04204,354.1758,0,36.74376,0,36.74376,118.8584,28.29955,0.1122138,55.47237,6.161375,81,7.701719
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,91.56246,91.56246,81,0,22.761,91.56246,15.24153,0,0,0,13.95552,11.11838,10.56246,0,0,317.432,33.06938,2.837135,0,2.837135,121.5499,28.9404,0.1122207,100.7187,11.16442,81,47.0249
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,31.22857,31.22857,0,-1,0,31.22857,48.52525,0,3.552714E-15,0,15.15374,32.87218,31.22857,0,0,314.5949,35.6228,0,17.71844,-17.71844,102.873,24.49353,0.1122207,34.35143,12.12299,0,50.77655
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,94.06258,36.4794,0,-1,0,36.4794,56.18241,0,57.58317,82.56564,20.49501,38.39938,36.4794,0,0,334.2821,17.90437,0,17.90437,-17.90437,84.00017,20,0.1122207,103.4688,16.39601,0,38.39938
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,87.16335,47.1713,0,-1,0,47.1713,105.2632,0,39.99205,86.44542,49.654,49.654,47.1713,0,0,354.1758,0,0,0,0,84.00017,20,0.1122207,95.87968,39.72319,0,49.654
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.905549,5.905549,0,-1,0,5.905549,751.4601,0,0,0,44.37784,6.216367,5.905549,0,0,354.1758,0,38.16148,0,38.16148,120.2033,28.61978,0.1121538,6.496104,35.50227,0,44.37784
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,7.826766,7.826766,0,-1,0,7.826766,765.465,0,0,0,59.91115,8.2387,7.826766,0,0,316.0143,34.34533,51.67245,0,51.67245,169.2241,40.29137,0.1120634,8.609442,47.92892,0,94.25648
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,264.3419,80.85053,53.63616,0,53.63616,220.1078,52.40652,0.1119697,0,42.90892,0,134.4867
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,24.89373,24.89373,0,-1,0,24.89373,130.5801,0,0,0,32.50627,26.20393,24.89373,0,0,210.7057,129.1231,6.302339,0,6.302339,226.0868,53.83007,0.1119587,27.38311,26.00502,0,161.6293
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,27.13144,27.13144,0,-1,0,27.13144,118.8076,0,0,0,32.23421,28.55941,27.13144,0,0,204.4034,134.7952,3.674806,0,3.674806,229.573,54.66013,0.1119523,29.84458,25.78737,0,167.0294
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,100.0071,68.7,0,-1,0,68.7,18.07052,0,31.30712,41.30783,12.41444,72.31579,68.7,0,0,200.7286,138.1025,0,59.90134,-59.90134,166.4314,39.62645,0.1119523,110.0078,9.931556,0,150.517
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,-1,0,0,0,0,0,0,4.425485,0,0,0,0,267.2856,78.20116,4.425485,0,4.425485,170.6298,40.62606,0.1119446,0,3.540388,0,82.62664
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,3.121506,3.121506,0,-1,0,3.121506,0,0,4.440892E-16,0,0,3.285796,3.121506,0,0,262.8601,82.1841,0,3.285796,-3.285796,167.1663,39.80141,0.1119446,3.433657,0,0,82.1841
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,44.53899,44.53899,0,-1,0,44.53899,0,0,0,0,0,46.88315,44.53899,0,0,266.511,78.8983,0,46.88315,-46.88315,117.7471,28.03497,0.1119446,48.99289,0,0,78.8983
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,8.545216,8.545216,0,-1,0,8.545216,0,0,0,0,0,8.994964,8.545216,0,0,318.6034,32.01515,0,8.994964,-8.994964,108.2656,25.77747,0.1119446,9.399736,0,0,32.01515
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,30.69286,21.86917,0,-1,0,21.86917,0,0,8.823681,11.89297,0,23.02018,21.86917,0,0,328.5978,23.02018,0,23.02018,-23.02018,84.00017,20,0.1119446,33.76214,0,0,23.02018
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,110.6198,0,0,-1,0,0,0,0,110.6198,121.6817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119446,121.6817,0,0,0
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,111.7989,0,0,-1,0,0,0,0,111.7989,122.9788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119446,122.9788,0,0,0
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119446,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,18.67678,0,0,-1,0,0,0,0,18.67678,20.54446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119446,20.54446,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.570499,0,0,-1,0,0,0,0,6.570499,7.227549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119446,7.227549,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119446,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,66.41636,66.41636,81,0,22.761,66.41636,0,0,0,0,0,0,0,14.58364,13.85446,354.1758,0,13.85446,0,13.85446,97.14366,23.1294,0.1119843,73.05799,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,77.901,77.901,81,0,22.761,77.901,2.247356,0,0,0,1.750713,0,0,3.098998,2.944048,340.3214,12.46902,4.694761,0,4.694761,101.5975,24.18983,0.111997,85.6911,1.40057,81,14.21973
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,76.1087,76.1087,81,0,22.761,76.1087,26.05217,0,0,0,19.82796,0,0,4.891306,4.646741,335.6266,16.6943,24.4747,0,24.4747,124.8163,29.7181,0.1120582,83.71957,15.86237,81,36.52227
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,142.4976,142.4976,80.07554,0,22.52711,142.4976,18.93779,1.421085E-14,0,33.83458,26.9859,65.70743,62.42206,0,0,311.1519,38.72153,0,38.72153,-38.72153,84.00017,20,0.1120582,156.7474,21.58872,81,65.70743
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,10.11656,10.11656,0,-1,0,10.11656,556.8473,0,0,0.4247957,56.33376,10.649,10.11656,0,0,354.1758,0,45.68476,0,45.68476,127.3405,30.31911,0.1119785,11.12821,45.06701,0,56.33376
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,308.4911,41.11628,99.13647,0,99.13647,221.3896,52.71172,0.111806,0,79.30917,0,140.2527
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,110.0057,68.7,0,-1,0,68.7,165.9527,0,41.30567,52.30624,114.0095,72.31579,68.7,0,0,209.3546,130.3391,41.69374,0,41.69374,260.9438,62.12935,0.1117336,121.0062,91.20762,0,244.3486
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,12.23848,12.23848,0,-1,0,12.23848,831.9015,0,0,0,101.8121,12.88261,12.23848,0,0,167.6608,167.8635,88.92947,0,88.92947,345.3097,82.21643,0.1115795,13.46233,81.44966,0,269.6755
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,89.62798,68.7,0,-1,0,68.7,121.9094,0,20.92798,29.89078,83.75178,72.31579,68.7,0,0,78.73138,247.9,11.43599,0,11.43599,356.1588,84.79955,0.1115597,98.59078,67.00142,0,331.6518
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,96.14018,68.7,0,-1,0,68.7,106.9066,0,27.44018,37.0542,73.44487,72.31579,68.7,0,0,67.29539,258.1924,1.129079,0,1.129079,357.23,85.05458,0.1115578,105.7542,58.75589,0,331.6372
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,107.8485,68.7,0,-1,0,68.7,105.4971,0,39.14853,49.93338,72.47649,72.31579,68.7,0,0,66.16631,259.2086,0.1607012,0,0.1607012,357.3824,85.09088,0.1115575,118.6334,57.98119,0,331.685
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,73.72305,68.7,0,-1,0,68.7,59.45497,0,5.023052,12.39536,40.84556,72.31579,68.7,0,0,66.00561,259.3532,0,31.47023,-31.47023,324.2099,77.19268,0.1115575,81.09536,32.67645,0,300.1987
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,11.84755,11.84755,0,-1,0,11.84755,207.1676,0,0,0,24.5443,12.47111,11.84755,0,0,100.9725,227.8829,12.07319,0,12.07319,335.6635,79.91972,0.1115366,13.03231,19.63544,0,252.4272
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,143.4027,68.7,0,-1,0,68.7,7.614136,0,74.70268,89.04295,5.230912,72.31579,68.7,0,0,88.89934,238.7488,0,67.08488,-67.08488,264.9499,63.08317,0.1115366,157.743,4.18473,0,243.9797
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.4381,171.6639,0,0,0,264.9499,63.08317,0.1115366,0,0,0,171.6639
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,74.80444,68.7,0,-1,0,68.7,0,0,6.104437,13.58488,0,72.31579,68.7,0,0,163.4381,171.6639,0,72.31579,-72.31579,188.7223,44.9338,0.1115366,82.28488,0,0,171.6639
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,55.62086,55.62086,0,-1,0,55.62086,0,0,7.105427E-15,0,0,58.54828,55.62086,0,0,243.789,99.34815,0,58.54828,-58.54828,127.007,30.2397,0.1115366,61.18295,0,0,99.34815
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,70.50365,38.75988,0,-1,0,38.75988,0,0,31.74376,38.79412,0,40.79988,38.75988,0,0,308.8426,40.79988,0,40.79988,-40.79988,84.00017,20,0.1115366,77.55401,0,0,40.79988
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,37.09742,0,0,-1,0,0,0,0,37.09742,40.80716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115366,40.80716,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,51.46639,0,0,-1,0,0,0,0,51.46639,56.61303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115366,56.61303,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115366,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,9.178976,0,0,-1,0,0,0,0,9.178976,10.09687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115366,10.09687,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,44.43073,0,0,-1,0,0,0,0,44.43073,48.8738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115366,48.8738,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,83.82373,0,0,-1,0,0,0,0,83.82373,92.20611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115366,92.20611,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,50.63139,50.63139,81,0,22.761,50.63139,0,0,0,0,0,0,0,30.36861,28.85018,354.1758,0,28.85018,0,28.85018,111.3699,26.51658,0.111619,55.69453,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.368204,3.368204,75.68399,0,21.41605,3.368204,47.3759,0,0,0,1.595717,0,0,72.31579,68.7,325.3256,25.96516,70.29572,0,70.29572,178.0582,42.39473,0.1117388,3.705024,1.276573,81,27.56087
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,38.76,38.76,81,0,22.761,38.76,24.45612,0,0,0,9.479191,0,0,42.24,40.128,255.0299,89.2313,49.60719,0,49.60719,225.1197,53.59983,0.1118758,42.636,7.583353,81,98.71049
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,205.4227,133.8778,97.01628,0,97.01628,317.1575,75.51353,0.1119343,0,22.65302,81,162.1941
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,70.74726,68.7,0,-1,0,68.7,38.69203,0,2.047261,9.121987,26.58143,72.31579,68.7,0,0,108.4064,221.1924,0,45.73436,-45.73436,268.9492,64.0354,0.1119343,77.82199,21.26514,0,247.7738
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,90.63973,68.7,0,-1,0,68.7,53.08104,0,21.93973,31.0037,36.46667,72.31579,68.7,0,0,159.2224,175.4581,0,35.84911,-35.84911,231.1609,55.0382,0.1119343,99.7037,29.17334,0,211.9247
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,137.0102,68.7,0,-1,0,68.7,56.37853,0,68.31023,82.01125,38.73205,72.31579,68.7,0,0,199.0547,139.6089,0,33.58374,-33.58374,195.7606,46.60956,0.1119343,150.7113,30.98564,0,178.341
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,236.37,106.0252,38.58441,0,38.58441,232.3649,55.32487,0.1118676,0,30.86753,0,144.6096
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,197.7856,140.7512,42.13968,0,42.13968,272.3422,64.84324,0.1117949,0,33.71174,0,182.8909
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,116.7281,68.7,0,-1,0,68.7,58.37057,0,48.02812,59.70093,40.10058,72.31579,68.7,0,0,155.6459,178.6769,0,32.21521,-32.21521,238.3843,56.75806,0.1117949,128.4009,32.08047,0,218.7775
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,79.2499,68.7,0,-1,0,68.7,26.32358,0,10.5499,18.47489,18.0843,72.31579,68.7,0,0,191.4406,146.4617,0,54.23149,-54.23149,181.2193,43.14737,0.1117949,87.17489,14.46744,0,164.546
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,42.01598,42.01598,0,-1,0,42.01598,40.55494,0,0,0,17.03956,44.22735,42.01598,0,0,251.6978,92.23019,0,27.1878,-27.1878,152.5609,36.32394,0.1117949,46.21758,13.63165,0,109.2698
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,71.85429,68.7,0,-1,0,68.7,24.27074,0,3.154287,14.08138,16.674,72.31579,68.7,0,0,281.9065,65.0424,0,55.64179,-55.64179,93.90928,22.35931,0.1117949,79.03972,13.3392,0,81.7164
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,-1,0,0,0,0,0,0,5.259987,0,0,0,0,343.7307,9.400611,5.259987,0,5.259987,98.89935,23.54741,0.1117858,0,4.20799,0,14.6606
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,102.8473,13.42787,0,-1,0,13.42787,0,0,89.41943,99.70417,0,14.1346,13.42787,0,0,338.4707,14.1346,0,14.1346,-14.1346,84.00017,20,0.1117858,113.132,0,0,14.1346
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,59.87713,0,0,-1,0,0,0,0,59.87713,65.86485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117858,65.86485,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,50.76895,0,0,-1,0,0,0,0,50.76895,55.84585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117858,55.84585,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,10.28043,0,0,-1,0,0,0,0,10.28043,11.30847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117858,11.30847,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,16.49073,0,0,-1,0,0,0,0,16.49073,18.1398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117858,18.1398,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117858,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,34.7844,0,0,-1,0,0,0,0,34.7844,38.26284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117858,38.26284,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,47.54994,0,0,-1,0,0,0,0,47.54994,52.30493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117858,52.30493,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117858,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,19.53951,0,0,-1,0,0,0,0,19.53951,21.49346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117858,21.49346,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.512788,5.512788,77.82858,0,21.95863,5.512788,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1119169,6.064067,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,62.9509,62.9509,81,0,22.761,62.9509,1.749776,0,0,0,1.1015,0,0,18.04909,17.14664,285.4758,61.83,18.24814,0,18.24814,166.4864,39.63954,0.1119681,69.24599,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,27.81167,27.81167,81,0,22.761,27.81167,82.95029,0,0,0,23.06986,0,0,53.18833,50.52891,267.2277,78.25333,73.59877,0,73.59877,236.3083,56.26378,0.112104,30.59284,18.45589,81,101.3232
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,193.6289,144.4922,103.2714,0,103.2714,334.2802,79.59036,0.112151,0,27.65711,81,179.0636
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,49.25414,49.25414,0,-1,0,49.25414,56.88921,0,0,0,28.02029,51.84646,49.25414,0,0,90.35751,237.4365,0,23.82617,-23.82617,309.1652,73.61061,0.112151,54.17955,22.41623,0,265.4568
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,21.94459,21.94459,0,-1,0,21.94459,356.1238,0,0,0,78.14989,23.09956,21.94459,0,0,116.831,213.6103,55.05032,0,55.05032,361.3905,86.04519,0.1120563,24.13904,62.51991,0,291.7602
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,156.2627,68.7,0,-1,0,68.7,158.4272,0,87.56271,103.189,108.8395,72.31579,68.7,0,0,61.7807,263.1556,36.52368,0,36.52368,396.0399,94.29503,0.1119935,171.889,87.07157,0,371.9951
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,12.79473,12.79473,0,-1,0,12.79473,812.6863,65.2559,0,0,103.9811,13.46814,12.79473,0,0,25.25703,296.0269,25.25703,0,25.25703,420.0009,100,0.1119501,14.07421,83.18485,0,400.008
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119501,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,49.62554,49.62554,0,-1,0,49.62554,63.59689,0,0,0,31.5603,52.23742,49.62554,0,0,0,318.7582,0,20.67711,-20.67711,398.2053,94.81059,0.1119501,54.5881,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,50.80175,50.80175,0,-1,0,50.80175,80.40477,0,7.105427E-15,0,40.84703,53.47552,50.80175,0,0,22.97457,298.0811,0,12.6285,-12.6285,384.8936,91.64116,0.1119501,55.88192,32.67762,0,338.9281
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,59.26992,59.26992,0,-1,0,59.26992,60.72089,0,7.105427E-15,0,35.98922,62.38939,59.26992,0,0,37.00623,285.4526,0,26.40017,-26.40017,357.0654,85.01541,0.1119501,65.19691,28.79138,0,321.4418
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,58.84339,58.84339,0,-1,0,58.84339,39.30719,0,0,0,23.12968,61.94041,58.84339,0,0,66.33975,259.0525,0,38.81072,-38.81072,316.1553,75.27493,0.1119501,64.72772,18.50375,0,282.1821
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,75.83816,68.7,0,-1,0,68.7,7.494919,0,7.138158,14.72197,5.149009,72.31579,68.7,0,0,109.4628,220.2417,0,67.16678,-67.16678,245.3553,58.41782,0.1119501,83.42197,4.119207,0,225.3907
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.0925,153.075,0,0,0,245.3553,58.41782,0.1119501,0,0,0,153.075
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,40.99009,40.99009,0,-1,0,40.99009,0,0,0,0,0,43.14746,40.99009,0,0,184.0925,153.075,0,43.14746,-43.14746,199.8739,47.58893,0.1119501,45.0891,0,0,153.075
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.0342,109.9275,0,0,0,199.8739,47.58893,0.1119501,0,0,0,109.9275
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.0342,109.9275,0,0,0,199.8739,47.58893,0.1119501,0,0,0,109.9275
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.0342,109.9275,0,0,0,199.8739,47.58893,0.1119501,0,0,0,109.9275
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,53.46911,53.46911,0,-1,0,53.46911,0,0,7.105427E-15,0,0,56.28328,53.46911,0,0,232.0342,109.9275,0,56.28328,-56.28328,140.5461,33.4633,0.1119501,58.81602,0,0,109.9275
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,36.84748,36.84748,0,-1,0,36.84748,0,0,7.105427E-15,0,0,38.78682,36.84748,0,0,294.5711,53.64421,0,38.78682,-38.78682,99.66123,23.72882,0.1119501,40.53223,0,0,53.64421
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.6676,14.85739,0,0,0,99.66123,23.72882,0.1119501,0,0,0,14.85739
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,19.81833,14.11452,0,-1,0,14.11452,0,0,5.703818,7.685651,0,14.85739,14.11452,0,0,337.6676,14.85739,0,14.85739,-14.85739,84.00017,20,0.1119501,21.80017,0,0,14.85739
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,17.34986,0,0,-1,0,0,0,0,17.34986,19.08485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119501,19.08485,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,68.47646,68.47646,81,0,22.761,68.47646,0,0,0,0,0,0,0,12.52353,11.89736,354.1758,0,11.89736,0,11.89736,95.28699,22.68733,0.1119837,75.32411,0,81,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,106.7513,92.74172,81,0,22.761,92.74172,1.781382,0,14.00953,25.94024,1.652084,12.3597,11.74172,0,0,342.2784,10.70762,0,10.70762,-10.70762,84.00017,20,0.1119837,117.4264,1.321667,81,12.3597
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,104.6232,92.70095,81,0,22.761,92.70095,13.28658,0,11.92227,31.74535,12.31679,12.31679,11.70095,0,0,354.1758,0,0,0,0,84.00017,20,0.1119837,115.0855,9.853432,81,12.31679
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,132.4743,116.6066,81,0,22.761,116.6066,32.14281,0,15.86768,57.6004,37.48064,37.48064,35.60661,0,0,354.1758,0,0,0,0,84.00017,20,0.1119837,145.7217,29.98451,81,37.48064
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,47.58681,21.11725,0,-1,0,21.11725,105.2632,0,26.46956,48.12204,22.22869,22.22869,21.11725,0,0,354.1758,0,0,0,0,84.00017,20,0.1119837,52.34549,17.78295,0,22.22869
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,7.896627,7.896627,0,-1,0,7.896627,229.421,0,0,5.244152,18.11652,8.31224,7.896627,0,0,354.1758,0,9.804278,0,9.804278,93.30132,22.21456,0.1119668,8.68629,14.49321,0,18.11652
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,79.12276,28.39225,0,-1,0,28.39225,74.18478,0,50.73051,74.65047,21.06273,29.88658,28.39225,0,0,344.3715,8.823851,0,8.823851,-8.823851,84.00017,20,0.1119668,87.03504,16.85018,0,29.88658
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,51.73399,22.00029,0,-1,0,22.00029,105.2632,0,29.7337,52.50733,23.1582,23.1582,22.00029,0,0,354.1758,0,0,0,0,84.00017,20,0.1119668,56.90739,18.52656,0,23.1582
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,105.1387,53.49789,0,-1,0,53.49789,105.2632,0,51.64077,104.9529,56.31357,56.31357,53.49789,0,0,354.1758,0,0,0,0,84.00017,20,0.1119668,115.6525,45.05086,0,56.31357
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,354.1758,0,28.53511,0,28.53511,111.071,26.44541,0.1119179,0,22.82809,0,28.53511
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,78.29085,49.37035,0,-1,0,49.37035,53.24489,0,28.9205,56.72785,26.28719,51.96879,49.37035,0,0,325.6407,25.6816,0,25.6816,-25.6816,84.00017,20,0.1119179,86.11993,21.02975,0,51.96879
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,87.11095,17.88659,0,-1,0,17.88659,105.2632,0,69.22436,92.24473,18.82799,18.82799,17.88659,0,0,354.1758,0,0,0,0,84.00017,20,0.1119179,95.82204,15.06239,0,18.82799
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,4.15159,4.15159,0,-1,0,4.15159,270.8491,0,0,2.430286,11.24454,4.370095,4.15159,0,0,354.1758,0,6.874449,0,6.874449,90.52184,21.55278,0.1119061,4.56675,8.995635,0,11.24454
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,23.94376,8.89071,0,-1,0,8.89071,35.67362,0,15.05305,19.85788,3.171638,9.358642,8.89071,0,0,347.3014,6.187004,0,6.187004,-6.187004,84.00017,20,0.1119061,26.33814,2.53731,0,9.358642
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,72.61822,0,0,-1,0,0,0,0,72.61822,79.88004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,79.88004,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.12096,0,0,-1,0,0,0,0,30.12096,33.13306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,33.13306,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.406937,0,0,-1,0,0,0,0,3.406937,3.747631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,3.747631,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,60.36235,0,0,-1,0,0,0,0,60.36235,66.39858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,66.39858,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,11.06771,0,0,-1,0,0,0,0,11.06771,12.17448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,12.17448,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,28.47728,0,0,-1,0,0,0,0,28.47728,31.32501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,31.32501,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,25.87903,0,0,-1,0,0,0,0,25.87903,28.46693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,28.46693,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,69.42065,0,0,-1,0,0,0,0,69.42065,76.36271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,76.36271,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,53.97739,0,0,-1,0,0,0,0,53.97739,59.37513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,59.37513,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,79.0919,0,0,-1,0,0,0,0,79.0919,87.00108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,87.00108,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,84.25596,81,81,0,22.761,81,0,0,3.255956,11.68155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119061,92.68155,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,10.61007,10.61007,81,0,22.761,10.61007,2.817345,0,0,0,0.2989223,0,0,70.38993,66.87043,354.1758,0,67.16936,0,67.16936,147.7226,35.17198,0.1120524,11.67108,0.2391379,81,0.2989223
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,50.89735,50.89735,81,0,22.761,50.89735,8.194664,0,0,0,4.170867,0,0,30.10264,28.59751,287.0064,60.45242,32.76838,0,32.76838,178.8094,42.57359,0.1121427,55.98709,3.336694,81,64.62329
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,32.08088,32.08088,81,0,22.761,32.08088,46.96549,0,0,0,15.06694,0,0,48.91912,46.47316,254.2381,89.94396,61.54011,0,61.54011,237.1915,56.47405,0.1122982,35.28897,12.05355,81,105.0109
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,252.8261,68.7,0,-1,0,68.7,14.73005,0,184.1261,209.4088,10.11954,72.31579,68.7,0,0,192.698,145.3301,0,62.19625,-62.19625,171.6309,40.86442,0.1122982,278.1088,8.095634,0,155.4496
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,78.94321,68.7,0,-1,0,68.7,26.50541,0,10.24322,18.13754,18.20922,72.31579,68.7,0,0,261.8049,83.13381,0,54.10657,-54.10657,114.5976,27.28508,0.1122982,86.83754,14.56738,0,101.343
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,159.35,44.56203,0,-1,0,44.56203,40.12421,0,114.788,144.3119,17.88016,46.90741,44.56203,0,0,321.9233,29.02724,0,29.02724,-29.02724,84.00017,20,0.1122982,175.285,14.30413,0,46.90741
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,354.1758,0,23.11891,0,23.11891,105.9327,25.22202,0.1122586,0,18.49513,0,23.11891
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,61.20294,56.0748,0,-1,0,56.0748,68.15733,0,5.128139,40.29494,38.21909,59.02611,56.0748,0,0,331.0569,20.80702,0,20.80702,-20.80702,84.00017,20,0.1122586,67.32323,30.57527,0,59.02611
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,23.50491,14.96718,0,-1,0,14.96718,105.2632,0,8.53773,22.86196,15.75492,15.75492,14.96718,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,25.8554,12.60394,0,15.75492
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,132.5821,24.41252,0,-1,0,24.41252,105.2632,0,108.1696,140.9578,25.69739,25.69739,24.41252,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,145.8403,20.55791,0,25.69739
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,67.42043,5.307133,0,-1,0,5.307133,105.2632,0,62.11329,73.10104,5.586455,5.586455,5.307133,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,74.16247,4.469164,0,5.586455
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,68.97609,9.236096,0,-1,0,9.236096,105.2632,0,59.73999,74.02647,9.722207,9.722207,9.236096,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,75.8737,7.777765,0,9.722207
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,60.93362,4.813406,0,-1,0,4.813406,105.2632,0,56.12021,66.0643,5.066744,5.066744,4.813406,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,67.02698,4.053395,0,5.066744
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.7594577,0,0,-1,0,0,0,0,0.7594577,0.8354034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,0.8354034,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,119.523,0,0,-1,0,0,0,0,119.523,131.4753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,131.4753,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,6.239638,0,0,-1,0,0,0,0,6.239638,6.863602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,6.863602,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,26.45951,0,0,-1,0,0,0,0,26.45951,29.10546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,29.10546,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,14.59587,0,0,-1,0,0,0,0,14.59587,16.05546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,16.05546,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.15076,0,0,-1,0,0,0,0,31.15076,34.26583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,34.26583,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,20.28556,0,0,-1,0,0,0,0,20.28556,22.31411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,22.31411,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,56.91675,0,0,-1,0,0,0,0,56.91675,62.60843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,62.60843,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,109.9532,0,0,-1,0,0,0,0,109.9532,120.9485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122586,120.9485,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,47.95222,47.95222,81,0,22.761,47.95222,0,0,0,0,0,0,0,33.04778,31.39539,354.1758,0,31.39539,0,31.39539,113.7845,27.09148,0.1123466,52.74744,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,11.72313,11.72313,81,0,22.761,11.72313,4.97112,0,0,0,0.5827708,0,0,69.27687,65.81303,322.7804,28.25585,66.3958,0,66.3958,176.773,42.08873,0.1124933,12.89544,0.4662166,81,28.83862
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,28.68686,28.68686,81,0,22.761,28.68686,11.0462,0,0,0,3.168809,0,0,52.31314,49.69748,256.3846,88.01207,52.86629,0,52.86629,226.9264,54.02999,0.1126397,31.55555,2.535048,81,91.18089
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,59.73832,59.73832,81,0,22.761,59.73832,14.80588,0,0,0,8.844782,0,0,21.26168,20.1986,203.5183,135.5917,29.04338,0,29.04338,254.4794,60.59021,0.1127169,65.71215,7.075826,81,144.4365
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,55.26692,55.26692,0,-1,0,55.26692,61.68919,0,7.105427E-15,0,34.09372,58.1757,55.26692,0,0,174.4749,161.7308,0,24.08199,-24.08199,229.0947,54.54626,0.1127169,60.79361,27.27497,0,195.8245
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,72.03219,68.7,0,-1,0,68.7,62.73662,0,3.332186,10.5354,43.10006,72.31579,68.7,0,0,201.2327,137.6488,0,29.21573,-29.21573,198.2986,47.21387,0.1127169,79.2354,34.48005,0,180.7488
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,101.1374,68.7,0,-1,0,68.7,41.0141,0,32.43741,42.55116,28.17668,72.31579,68.7,0,0,233.6946,108.4331,0,44.13911,-44.13911,151.7719,36.1361,0.1127169,111.2512,22.54135,0,136.6097
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,17.92295,17.92295,0,-1,0,17.92295,191.6773,0,0,0,34.35422,18.86626,17.92295,0,0,282.7381,64.29395,15.48796,0,15.48796,166.4651,39.63447,0.1126903,19.71524,27.48338,0,98.64817
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,92.81642,68.7,0,-1,0,68.7,33.49219,0,24.11642,33.39806,23.00913,72.31579,68.7,0,0,267.2501,78.23312,0,49.30666,-49.30666,114.4913,27.25979,0.1126903,102.0981,18.40731,0,101.2422
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,72.48734,55.31699,0,-1,0,55.31699,52.97098,0,17.17035,46.68856,29.30195,58.22841,55.31699,0,0,322.0353,28.92646,0,28.92646,-28.92646,84.00017,20,0.1126903,79.73607,23.44156,0,58.22841
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,40.85189,32.95122,0,-1,0,32.95122,105.2632,0,7.900671,38.34684,34.68549,34.68549,32.95122,0,0,354.1758,0,0,0,0,84.00017,20,0.1126903,44.93708,27.7484,0,34.68549
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,78.89133,17.65808,0,-1,0,17.65808,105.2632,0,61.23326,83.24886,18.58745,18.58745,17.65808,0,0,354.1758,0,0,0,0,84.00017,20,0.1126903,86.78047,14.86996,0,18.58745
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,-1,0,0,0,0,0,0,5.689803,0,0,0,0,354.1758,0,5.689803,0,5.689803,89.39799,21.28519,0.1126805,0,4.551842,0,5.689803
