Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,16.29978,9.337747,0,-1,0,9.337747,50.42313,0,6.962033,12.17038,4.708385,9.829207,9.337747,0,0,348.486,5.120822,0,5.120822,-5.120822,84.00017,20,0.1126805,17.92976,3.766708,0,9.829207
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,29.05155,0,0,-1,0,0,0,0,29.05155,31.95671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126805,31.95671,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,104.1506,0,0,-1,0,0,0,0,104.1506,114.5657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126805,114.5657,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126805,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,26.86125,0,0,-1,0,0,0,0,26.86125,29.54737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126805,29.54737,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,97.82624,0,0,-1,0,0,0,0,97.82624,107.6089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126805,107.6089,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,67.79284,0,0,-1,0,0,0,0,67.79284,74.57213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126805,74.57213,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,54.30484,0,0,-1,0,0,0,0,54.30484,59.73532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126805,59.73532,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.544587,0,0,-1,0,0,0,0,1.544587,1.699045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126805,1.699045,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126805,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.05779,0,0,-1,0,0,0,0,25.05779,27.56357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126805,27.56357,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,71.73804,71.73804,81,0,22.761,71.73804,0,0,0,0,0,0,0,9.261963,8.798864,354.1758,0,8.798864,0,8.798864,92.3475,21.98746,0.1127051,78.91184,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,46.83892,46.83892,81,0,22.761,46.83892,2.502513,0,0,0,1.17215,0,0,34.16108,32.45302,345.377,7.918978,33.62517,0,33.62517,124.2471,29.58259,0.1127983,51.52282,0.9377203,81,9.091128
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,160.0583,136.4389,81,0,22.761,136.4389,14.78689,0,23.61945,54.95833,20.17507,58.3567,55.43887,0,0,311.7518,38.18163,0,38.18163,-38.18163,84.00017,20,0.1127983,176.0641,16.14006,81,58.3567
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,21.66418,21.66418,81,0,22.761,21.66418,237.8758,0,0,0,51.53383,0,0,59.33582,56.36903,354.1758,0,107.9029,0,107.9029,186.3658,44.37272,0.1128729,23.8306,41.22706,81,51.53383
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,246.2729,97.11257,77.51153,0,77.51153,259.8997,61.88076,0.1127401,0,62.00922,0,174.6241
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,44.35707,44.35707,0,-1,0,44.35707,218.8242,0,0,0,97.06402,46.69166,44.35707,0,0,168.7614,166.873,50.37236,0,50.37236,307.6871,73.25869,0.112654,48.79278,77.65121,0,263.937
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,66.22992,66.22992,0,-1,0,66.22992,145.3021,0,0,4.15291,96.23345,69.71571,66.22992,0,0,118.3891,212.2081,26.51775,0,26.51775,332.8441,79.24843,0.1126087,72.85291,76.98676,0,308.4415
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,82.99654,68.7,0,-1,0,68.7,129.973,0,14.29654,22.59619,89.29147,72.31579,68.7,0,0,91.87131,236.0741,16.97569,0,16.97569,348.9486,83.08284,0.1125797,91.2962,71.43318,0,325.3655
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,90.85171,68.7,0,-1,0,68.7,75.8782,0,22.15171,31.23688,52.12832,72.31579,68.7,0,0,74.89561,251.3522,0,20.18747,-20.18747,327.6692,78.01631,0.1125797,99.93687,41.70266,0,303.4805
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,82.07484,68.7,0,-1,0,68.7,130.5284,0,13.37485,21.58233,89.673,72.31579,68.7,0,0,97.32614,231.1647,17.35721,0,17.35721,344.1357,81.9369,0.1125501,90.28233,71.7384,0,320.8377
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,72.56316,68.7,0,-1,0,68.7,106.8438,0,3.863166,11.11948,73.40166,72.31579,68.7,0,0,79.96893,246.7862,1.085866,0,1.085866,345.1658,82.18217,0.1125483,79.81948,58.72132,0,320.1878
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,179.6194,68.7,0,-1,0,68.7,69.687,0,110.9194,128.8813,47.87497,72.31579,68.7,0,0,78.88306,247.7635,0,24.44082,-24.44082,319.4029,76.04816,0.1125483,197.5813,38.29998,0,295.6384
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,-1,0,0,0,0,0,0,30.7582,0,0,0,0,106.0395,223.3226,30.7582,0,30.7582,348.5827,82.99571,0.1124958,0,24.60656,0,254.0809
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,244.3726,68.7,0,-1,0,68.7,7.535927,0,175.6726,200.1099,5.177182,72.31579,68.7,0,0,75.28133,251.005,0,67.13861,-67.13861,277.8124,66.14568,0.1124958,268.8098,4.141746,0,256.1822
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,105.4893,68.7,0,-1,0,68.7,0,0,36.78928,47.33821,0,72.31579,68.7,0,0,149.8798,183.8664,0,72.31579,-72.31579,201.5849,47.9963,0.1124958,116.0382,0,0,183.8664
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,113.3009,68.7,0,-1,0,68.7,0,0,44.60095,55.93105,0,72.31579,68.7,0,0,230.2307,111.5506,0,72.31579,-72.31579,125.3573,29.84692,0.1124958,124.6311,0,0,111.5506
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,87.19458,37.2731,0,-1,0,37.2731,0,0,49.92148,58.64094,0,39.23484,37.2731,0,0,310.5815,39.23484,0,39.23484,-39.23484,84.00017,20,0.1124958,95.91404,0,0,39.23484
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.64336,0,0,-1,0,0,0,0,41.64336,45.8077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,45.8077,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,21.07601,0,0,-1,0,0,0,0,21.07601,23.18361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,23.18361,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,67.68125,0,0,-1,0,0,0,0,67.68125,74.44938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,74.44938,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,35.48608,0,0,-1,0,0,0,0,35.48608,39.03469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,39.03469,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.10898,0,0,-1,0,0,0,0,37.10898,40.81988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,40.81988,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,43.96236,0,0,-1,0,0,0,0,43.96236,48.35859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,48.35859,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,126.4154,81.88024,81,0,22.761,81.88024,1.131614,0,44.53516,57.88089,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,139.0569,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,105.3048,96.5881,81,0,22.761,96.5881,16.98815,0,8.716738,31.7177,16.40853,16.40853,15.5881,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,115.8353,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,229.3236,121.869,81,0,22.761,121.869,35.3002,0,107.4546,163.0821,43.02,43.02,40.869,0,0,354.1758,0,0,0,0,84.00017,20,0.1124958,252.2559,34.416,81,43.02
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,91.56278,68.7,0,-1,0,68.7,108.6053,0,22.86278,86.54281,74.61182,72.31579,68.7,0,0,354.1758,0,2.296038,0,2.296038,86.17838,20.51862,0.1124919,100.7191,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,43.44174,43.44174,0,-1,0,43.44174,223.0445,0,0,27.41287,96.89439,45.72815,43.44174,0,0,351.8798,2.066434,51.16625,0,51.16625,134.7189,32.07587,0.1124048,47.78591,77.51552,0,98.96083
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,95.92567,68.7,0,-1,0,68.7,142.8737,0,27.22567,41.15868,98.15422,72.31579,68.7,0,0,300.7135,48.11605,25.83843,0,25.83843,159.2314,37.91217,0.1123609,105.5182,78.52338,0,146.2703
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,7.991565,7.991565,0,-1,0,7.991565,1290.42,0,0,0,103.1248,8.412173,7.991565,0,0,274.8751,71.37064,94.71259,0,94.71259,249.0837,59.30552,0.1122002,8.790721,82.49981,0,174.4954
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,118.726,68.7,0,-1,0,68.7,162.5444,0,50.02602,61.89862,111.668,72.31579,68.7,0,0,180.1625,156.612,39.35222,0,39.35222,286.4165,68.19426,0.1121335,130.5986,89.3344,0,268.28
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,82.20627,68.7,0,-1,0,68.7,128.5413,0,13.50627,21.72689,88.30788,72.31579,68.7,0,0,140.8103,192.029,15.99209,0,15.99209,301.5879,71.8065,0.1121065,90.4269,70.6463,0,280.3369
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,73.19882,68.7,0,-1,0,68.7,87.98672,0,4.498821,11.8187,60.44688,72.31579,68.7,0,0,124.8182,206.4218,0,11.86891,-11.86891,289.077,68.82771,0.1121065,80.51871,48.3575,0,266.8687
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,40.07654,40.07654,0,-1,0,40.07654,127.8396,0,0,0,51.23371,42.18583,40.07654,0,0,138.0059,194.5529,9.047876,0,9.047876,297.6606,70.87141,0.1120912,44.08419,40.98697,0,245.7867
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,157.044,68.7,0,-1,0,68.7,40.88589,0,88.34398,104.0484,28.08861,72.31579,68.7,0,0,128.958,202.696,0,44.22718,-44.22718,251.041,59.77155,0.1120912,172.7484,22.47089,0,230.7846
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,218.0599,68.7,0,-1,0,68.7,7.566871,0,149.3599,171.1659,5.19844,72.31579,68.7,0,0,178.0993,158.4688,0,67.11735,-67.11735,180.2931,42.92684,0.1120912,239.8659,4.158752,0,163.6673
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.6741,91.35149,0,0,0,180.2931,42.92684,0.1120912,0,0,0,91.35149
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,20.78804,20.78804,0,-1,0,20.78804,0,0,3.552714E-15,0,0,21.88214,20.78804,0,0,252.6741,91.35149,0,21.88214,-21.88214,157.2273,37.43499,0.1120912,22.86684,0,0,91.35149
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,31.88343,31.88343,0,-1,0,31.88343,0,0,0,0,0,33.56151,31.88343,0,0,276.9876,69.46935,0,33.56151,-33.56151,121.8504,29.01193,0.1120912,35.07178,0,0,69.46935
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,51.35015,34.11245,0,-1,0,34.11245,0,0,17.2377,22.37271,0,35.90784,34.11245,0,0,314.2782,35.90784,0,35.90784,-35.90784,84.00017,20,0.1120912,56.48516,0,0,35.90784
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,64.08789,0,0,-1,0,0,0,0,64.08789,70.49668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120912,70.49668,0,0,0
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,22.31684,0,0,-1,0,0,0,0,22.31684,24.54853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120912,24.54853,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.804523,0,0,-1,0,0,0,0,5.804523,6.384975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120912,6.384975,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,33.54498,0,0,-1,0,0,0,0,33.54498,36.89948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120912,36.89948,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,36.73664,0,0,-1,0,0,0,0,36.73664,40.41031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120912,40.41031,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,32.4466,0,0,-1,0,0,0,0,32.4466,35.69126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120912,35.69126,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.16369,46.16369,81,0,22.761,46.16369,0,0,0,0,0,0,0,34.83631,33.0945,354.1758,0,33.0945,0,33.0945,115.3964,27.47527,0.1121829,50.78006,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,321.0813,29.78505,70.18938,0,70.18938,181.9839,43.3294,0.1122848,0,1.191504,81,31.27443
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,84.2028,84.2028,81,0,22.761,84.2028,23.01675,0,0,0,19.38074,3.371362,3.202794,0,0,250.8919,92.95549,16.00938,0,16.00938,197.1717,46.94555,0.1123221,92.62307,15.5046,81,112.3362
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,85.38007,85.38007,81,0,22.761,85.38007,30.08907,0,0,0,25.69007,4.610606,4.380075,0,0,234.8826,107.3639,21.07947,0,21.07947,217.1694,51.7069,0.1123712,93.91808,20.55206,81,133.054
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,84.6152,68.7,0,-1,0,68.7,57.52034,0,15.91519,24.37671,39.51647,72.31579,68.7,0,0,213.8031,126.3355,0,32.79932,-32.79932,182.5959,43.47513,0.1123712,93.07671,31.61318,0,165.8519
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,60.07005,60.07005,0,-1,0,60.07005,78.62762,0,0,0,47.23165,63.23163,60.07005,0,0,250.2468,93.53614,0,15.99998,-15.99998,165.7305,39.45955,0.1123712,66.07705,37.78532,0,140.7678
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,16.22084,16.22084,0,-1,0,16.22084,407.6987,0,0,0,66.13216,17.07457,16.22084,0,0,268.0245,77.53616,49.05759,0,49.05759,212.2706,50.54051,0.1122883,17.84292,52.90572,0,143.6683
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,53.03581,53.03581,0,-1,0,53.03581,195.6061,0,0,0,103.7413,55.82717,53.03581,0,0,218.9669,121.688,47.91412,0,47.91412,257.7259,61.36318,0.1122074,58.33939,82.99303,0,225.4293
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,126.2054,68.7,0,-1,0,68.7,138.4292,0,57.50537,70.1259,95.10088,72.31579,68.7,0,0,171.0528,164.8107,22.7851,0,22.7851,279.3417,66.5098,0.112169,138.8259,76.08071,0,259.9116
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,177.8188,68.7,0,-1,0,68.7,69.96611,0,109.1188,126.9007,48.06672,72.31579,68.7,0,0,148.2677,185.3173,0,24.24907,-24.24907,253.781,60.42392,0.112169,195.6007,38.45337,0,233.384
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,57.10471,57.10471,0,-1,0,57.10471,71.27443,0,0,0,40.70105,60.11022,57.10471,0,0,175.2111,161.0682,0,19.40916,-19.40916,233.3219,55.55272,0.112169,62.81518,32.56084,0,201.7693
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,42.43803,42.43803,0,-1,0,42.43803,80.7619,0,0,0,34.27376,44.67161,42.43803,0,0,196.7769,141.659,0,10.39785,-10.39785,222.3616,52.94313,0.112169,46.68183,27.419,0,175.9328
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,52.80211,52.80211,0,-1,0,52.80211,52.37913,0,7.105427E-15,0,27.65729,55.58117,52.80211,0,0,208.33,131.2612,0,27.92388,-27.92388,192.9272,45.93497,0.112169,58.08232,22.12583,0,158.9185
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,-1,0,0,0,0,0,0,4.949774,0,0,0,0,239.3566,103.3373,4.949774,0,4.949774,197.623,47.05301,0.1121606,0,3.959819,0,108.2871
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,92.92236,68.7,0,-1,0,68.7,0,0,24.22236,33.5146,0,72.31579,68.7,0,0,234.4068,107.7921,0,72.31579,-72.31579,121.3955,28.90363,0.1121606,102.2146,0,0,107.7921
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,85.9379,33.7025,0,-1,0,33.7025,0,0,52.2354,60.82919,0,35.47631,33.7025,0,0,314.7577,35.47631,0,35.47631,-35.47631,84.00017,20,0.1121606,94.53168,0,0,35.47631
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,80.34871,0,0,-1,0,0,0,0,80.34871,88.38358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121606,88.38358,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,12.89899,0,0,-1,0,0,0,0,12.89899,14.18889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121606,14.18889,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,121.7776,0,0,-1,0,0,0,0,121.7776,133.9553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121606,133.9553,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.105663,0,0,-1,0,0,0,0,1.105663,1.21623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121606,1.21623,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,17.94593,0,0,-1,0,0,0,0,17.94593,19.74052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121606,19.74052,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,26.59557,0,0,-1,0,0,0,0,26.59557,29.25513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121606,29.25513,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,30.88913,0,0,-1,0,0,0,0,30.88913,33.97804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121606,33.97804,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,68.69198,0,0,-1,0,0,0,0,68.69198,75.56118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121606,75.56118,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,34.36805,34.36805,81,0,22.761,34.36805,0,0,0,0,0,0,0,46.63195,44.30035,354.1758,0,44.30035,0,44.30035,126.0272,30.00641,0.1122829,37.80486,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,51.33215,51.33215,81,0,22.761,51.33215,2.967781,0,0,0,1.523426,0,0,29.66785,28.18446,309.8755,39.87031,29.70789,0,29.70789,154.2105,36.71672,0.1123641,56.46536,1.218741,81,41.39374
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,119.8332,119.8332,51.13325,0,15.20471,119.8332,12.67228,0,1.421085E-14,0,15.18561,72.31579,68.7,0,0,280.1676,66.60741,0,57.13018,-57.13018,93.99004,22.37854,0.1123641,131.8166,12.14849,81,81.79302
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,69.02262,69.02262,81,0,22.761,69.02262,52.8147,0,0,0,36.45409,0,0,11.97738,11.37851,343.6455,9.477229,47.8326,0,47.8326,139.368,33.1828,0.11248,75.92488,29.16327,81,45.93132
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.920063,5.920063,0,-1,0,5.920063,797.1683,0,0,0,47.19286,6.231645,5.920063,0,0,295.813,52.52657,40.96122,0,40.96122,178.2272,42.43497,0.1124109,6.512069,37.75429,0,99.71943
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,254.8517,89.39166,50.09681,0,50.09681,225.7533,53.75067,0.1123266,0,40.07745,0,139.4885
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,8.376552,8.376552,0,-1,0,8.376552,671.6008,0,0,0,56.25699,8.817423,8.376552,0,0,204.7549,134.4788,47.43957,0,47.43957,270.7584,64.46616,0.1122468,9.214207,45.00559,0,190.7358
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,114.8278,68.7,0,-1,0,68.7,94.75838,0,46.12779,57.61057,65.09901,72.31579,68.7,0,0,157.3154,177.1744,0,7.216785,-7.216785,263.1512,62.65493,0.1122468,126.3106,52.0792,0,242.2734
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,0,0,0,69.06541,0,0,0,0,165.334,169.9576,69.06541,0,69.06541,328.6724,78.25518,0.1121309,0,55.25233,0,239.023
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,36.40882,36.40882,0,-1,0,36.40882,157.3325,0,0,0,57.28291,38.32507,36.40882,0,0,96.2686,232.1165,18.95784,0,18.95784,346.6574,82.53732,0.1120991,40.0497,45.82633,0,289.3994
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,9.522056,9.522056,0,-1,0,9.522056,141.2528,0,0,0,13.45017,10.02322,9.522056,0,0,77.31076,249.1785,3.42695,0,3.42695,349.9085,83.31139,0.1120934,10.47426,10.76013,0,262.6287
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,65.17921,65.17921,0,-1,0,65.17921,46.83538,0,0,2.997137,30.52694,68.6097,65.17921,0,0,73.8838,252.2628,0,38.08276,-38.08276,309.7657,73.7536,0.1120934,71.69714,24.42155,0,282.7897
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,-1,0,0,0,0,0,0,9.352702,0,0,0,0,116.198,214.18,9.352702,0,9.352702,318.6385,75.86616,0.1120777,0,7.482162,0,223.5327
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,39.53163,39.53163,0,-1,0,39.53163,13.29853,0,0,0,5.257124,41.61224,39.53163,0,0,106.8453,222.5975,0,36.35512,-36.35512,280.3168,66.74197,0.1120777,43.48479,4.2057,0,227.8546
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,35.47408,35.47408,0,-1,0,35.47408,0,0,0,0,0,37.34113,35.47408,0,0,147.2399,186.2424,0,37.34113,-37.34113,240.9558,57.37032,0.1120777,39.02148,0,0,186.2424
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,190.1383,68.7,0,-1,0,68.7,0,0,121.4383,140.4521,0,72.31579,68.7,0,0,188.73,148.9012,0,72.31579,-72.31579,164.7283,39.22094,0.1120777,209.1521,0,0,148.9012
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,29.46131,29.46131,0,-1,0,29.46131,0,0,3.552714E-15,0,0,31.01191,29.46131,0,0,269.0809,76.58543,0,31.01191,-31.01191,132.0389,31.43777,0.1120777,32.40744,0,0,76.58543
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,22.1227,22.1227,0,-1,0,22.1227,0,0,3.552714E-15,0,0,23.28705,22.1227,0,0,303.5386,45.57352,0,23.28705,-23.28705,107.4922,25.59332,0.1120777,24.33496,0,0,45.57352
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.06758,21.17215,0,-1,0,21.17215,0,0,8.89543,11.90219,0,22.28647,21.17215,0,0,329.4131,22.28647,0,22.28647,-22.28647,84.00017,20,0.1120777,33.07434,0,0,22.28647
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,97.23945,0,0,-1,0,0,0,0,97.23945,106.9634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120777,106.9634,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,101.1784,0,0,-1,0,0,0,0,101.1784,111.2962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120777,111.2962,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,87.89994,0,0,-1,0,0,0,0,87.89994,96.68993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120777,96.68993,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,60.19988,0,0,-1,0,0,0,0,60.19988,66.21987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120777,66.21987,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,68.46388,0,0,-1,0,0,0,0,68.46388,75.31027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120777,75.31027,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120777,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,5.05966,5.05966,77.37545,0,21.84399,5.05966,14.82634,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1122012,5.565626,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,50.71862,50.71862,81,0,22.761,50.71862,12.21196,0,0,0,6.193737,0,0,30.28138,28.76731,284.7256,62.50515,34.96104,0,34.96104,183.0533,43.58404,0.1122944,55.79049,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,49.42198,49.42198,81,0,22.761,49.42198,35.30995,0,0,0,17.45087,0,0,31.57802,29.99912,249.7646,93.97009,47.44999,0,47.44999,228.0683,54.30188,0.1124169,54.36418,13.9607,81,111.421
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,150.2812,68.7,0,-1,0,68.7,44.48605,0,81.58118,96.6093,30.56191,72.31579,68.7,0,0,202.3146,136.6751,0,41.75388,-41.75388,184.0559,43.82275,0.1124169,165.3093,24.44953,0,167.237
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,80.27733,68.7,0,-1,0,68.7,52.24888,0,11.57733,19.60506,35.89499,72.31579,68.7,0,0,248.7078,94.9212,0,36.42081,-36.42081,145.665,34.68208,0.1124169,88.30506,28.71599,0,130.8162
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,59.94196,59.94196,0,-1,0,59.94196,83.2493,0,0,0.8795379,49.90126,63.0968,59.94196,0,0,289.1754,58.5004,0,13.19554,-13.19554,131.7557,31.37034,0.1124169,65.93616,39.92101,0,108.4017
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,122.6732,68.7,0,-1,0,68.7,61.70918,0,53.97319,83.84599,42.39421,72.31579,68.7,0,0,303.8371,45.30486,0,29.92158,-29.92158,100.2156,23.8608,0.1124169,134.9405,33.91537,0,87.69907
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,23.53995,23.53995,0,-1,0,23.53995,285.6554,0,0,0,67.24313,24.77889,23.53995,0,0,337.0833,15.38328,42.46424,0,42.46424,140.5007,33.45248,0.1123457,25.89395,53.79451,0,82.62641
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,124.7873,68.7,0,-1,0,68.7,51.77331,0,56.08728,79.587,35.56826,72.31579,68.7,0,0,294.619,53.60109,0,36.74753,-36.74753,101.7654,24.2298,0.1123457,137.266,28.45461,0,89.16936
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,51.76587,30.4801,0,-1,0,30.4801,49.96949,0,21.28577,38.03772,15.23075,32.08432,30.4801,0,0,335.4496,16.85357,0,16.85357,-16.85357,84.00017,20,0.1123457,56.94246,12.1846,0,32.08432
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,65.89068,2.241231,0,-1,0,2.241231,105.2632,0,63.64945,72.0315,2.35919,2.35919,2.241231,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,72.47974,1.887352,0,2.35919
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,133.3159,10.94154,0,-1,0,10.94154,105.2632,0,122.3743,144.4592,11.51741,11.51741,10.94154,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,146.6475,9.213931,0,11.51741
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,40.73566,3.970496,0,-1,0,3.970496,105.2632,0,36.76516,44.01513,4.17947,4.17947,3.970496,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,44.80922,3.343575,0,4.17947
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,129.4645,0,0,-1,0,0,0,0,129.4645,142.4109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,142.4109,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,42.94258,0,0,-1,0,0,0,0,42.94258,47.23684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,47.23684,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,232.0861,0,0,-1,0,0,0,0,232.0861,255.2947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,255.2947,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,124.1303,0,0,-1,0,0,0,0,124.1303,136.5434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,136.5434,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,76.39143,0,0,-1,0,0,0,0,76.39143,84.03058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,84.03058,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,3.008704,0,0,-1,0,0,0,0,3.008704,3.309574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,3.309574,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,114.4268,0,0,-1,0,0,0,0,114.4268,125.8695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,125.8695,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,74.66601,0,0,-1,0,0,0,0,74.66601,82.13261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,82.13261,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,91.48928,0,0,-1,0,0,0,0,91.48928,100.6382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,100.6382,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,74.28992,0,0,-1,0,0,0,0,74.28992,81.7189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,81.7189,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,85.15167,81,81,0,22.761,81,0,0,4.151676,12.66684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,93.66684,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,89.47546,82.34215,81,0,22.761,82.34215,1.715749,0,7.133316,17.15458,1.412785,1.412785,1.342145,0,0,354.1758,0,0,0,0,84.00017,20,0.1123457,98.423,1.130228,81,1.412785
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,71.47194,71.47194,81,0,22.761,71.47194,22.52762,0,0,0,16.10092,0,0,9.528061,9.051658,354.1758,0,25.15258,0,25.15258,107.862,25.68138,0.1124076,78.61913,12.88074,81,16.10092
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,44.55424,44.55424,81,0,22.761,44.55424,67.9881,0,0,0,30.29159,0,0,36.44576,34.62347,329.0232,22.63732,64.91505,0,64.91505,169.4458,40.34417,0.1125531,49.00967,24.23327,81,52.92891
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,264.1082,81.06087,48.94603,0,48.94603,215.8801,51.39993,0.1124712,0,39.15683,0,130.0069
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,83.16708,68.7,0,-1,0,68.7,70.09559,0,14.46707,22.78378,48.15567,72.31579,68.7,0,0,215.1621,125.1123,0,24.16012,-24.16012,190.4131,45.33636,0.1124712,91.48378,38.52453,0,173.268
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,95.09586,68.7,0,-1,0,68.7,68.71429,0,26.39585,35.90544,47.20671,72.31579,68.7,0,0,242.0067,100.9522,0,25.10908,-25.10908,163.9458,39.03464,0.1124712,104.6054,37.76537,0,148.1589
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,21.35805,21.35805,0,-1,0,21.35805,246.5768,0,0,0,52.66398,22.48215,21.35805,0,0,269.9057,75.8431,30.18183,0,30.18183,192.5788,45.85201,0.1124207,23.49385,42.13119,0,128.5071
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,239.7239,103.0067,12.80732,0,12.80732,204.7289,48.74488,0.1123993,0,10.24585,0,115.8141
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,75.81871,68.7,0,-1,0,68.7,71.40893,0,7.118713,14.70058,49.05793,72.31579,68.7,0,0,226.9165,114.5333,0,23.25785,-23.25785,180.213,42.90776,0.1123993,83.40058,39.24635,0,163.5913
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,58.68118,58.68118,0,-1,0,58.68118,34.22347,0,7.105427E-15,0,20.08274,61.76966,58.68118,0,0,252.7586,91.27547,0,41.68692,-41.68692,136.2711,32.44543,0.1123993,64.54929,16.06619,0,111.3582
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,6.219016,6.219016,0,-1,0,6.219016,329.7961,0,0,0,20.51007,6.546333,6.219016,0,0,299.0774,49.58855,13.96374,0,13.96374,149.5183,35.59951,0.112376,6.840918,16.40806,0,70.09863
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,64.44152,64.44152,0,-1,0,64.44152,17.85846,0,1.421085E-14,9.650979,11.50827,67.83318,64.44152,0,0,285.1137,62.15592,0,56.32492,-56.32492,90.14659,21.46343,0.112376,70.88567,9.206613,0,73.66419
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,151.643,10.14419,0,-1,0,10.14419,47.78193,0,141.4988,160.3469,4.84709,10.6781,10.14419,0,0,347.6969,5.831006,0,5.831006,-5.831006,84.00017,20,0.112376,166.8073,3.877672,0,10.6781
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,117.6751,0,0,-1,0,0,0,0,117.6751,129.4426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112376,129.4426,0,0,0
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,100.533,0,0,-1,0,0,0,0,100.533,110.5863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112376,110.5863,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,49.4553,0,0,-1,0,0,0,0,49.4553,54.40083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112376,54.40083,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112376,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,10.61972,0,0,-1,0,0,0,0,10.61972,11.68169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112376,11.68169,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,92.11392,0,0,-1,0,0,0,0,92.11392,101.3253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112376,101.3253,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,104.372,0,0,-1,0,0,0,0,104.372,114.8092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112376,114.8092,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,43.42441,0,0,-1,0,0,0,0,43.42441,47.76685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112376,47.76685,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,9.284293,0,0,-1,0,0,0,0,9.284293,10.21272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112376,10.21272,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,23.95098,0,0,-1,0,0,0,0,23.95098,26.34608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112376,26.34608,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,6.340668,6.340668,78.65646,0,22.16808,6.340668,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1125052,6.974734,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,61.60733,61.60733,81,0,22.761,61.60733,0.9103395,0,0,0,0.5608358,0,0,19.39267,18.42304,285.4758,61.83,18.98387,0,18.98387,167.1844,39.80573,0.1125566,67.76806,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,64.50571,64.50571,81,0,22.761,64.50571,24.543,0,0,0,15.83164,0,0,16.49429,15.66958,266.4919,78.91549,31.50122,0,31.50122,197.0691,46.92111,0.1126355,70.95628,12.66531,81,94.74712
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,74.46958,74.46958,81,0,22.761,74.46958,54.88673,0,0,0,40.87392,0,0,6.530416,6.203895,234.9907,107.2666,47.07782,0,47.07782,241.731,57.55489,0.1127459,81.91654,32.69913,81,148.1405
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,72.12416,68.7,0,-1,0,68.7,86.75386,0,3.42416,10.63658,59.5999,72.31579,68.7,0,0,187.9129,149.6366,0,12.71589,-12.71589,228.3273,54.36353,0.1127459,79.33658,47.67992,0,209.2365
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,29.04991,29.04991,0,-1,0,29.04991,246.2723,0,0,0,71.54189,30.57886,29.04991,0,0,202.0417,136.9207,40.96303,0,40.96303,267.1882,63.61612,0.1126775,31.9549,57.23351,0,208.4626
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,28.26665,28.26665,0,-1,0,28.26665,331.7424,0,0,0,93.77245,29.75437,28.26665,0,0,161.0786,173.7875,64.01809,0,64.01809,327.9211,78.0763,0.1125707,31.09331,75.01797,0,267.5599
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,0.8024285,0,0,97.86298,0,0,0,0,97.06055,231.4037,97.06055,0,97.06055,420.0009,100,0.1124092,0,78.29038,0,329.2667
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,49.16027,49.16027,0,-1,0,49.16027,177.2073,35.36792,0,0,87.11558,51.74766,49.16027,0,0,0,318.7582,0,0,0,420.0009,100,0.1124092,54.0763,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124092,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,87.34447,68.7,0,-1,0,68.7,92.39214,0,18.64448,27.37893,63.4734,72.31579,68.7,0,0,0,318.7582,0,8.842392,-8.842392,410.6801,97.78079,0.1124092,96.07893,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,75.55012,68.7,0,-1,0,68.7,40.68256,0,6.850116,14.40513,27.94892,72.31579,68.7,0,0,9.824881,309.9158,0,44.36687,-44.36687,363.9134,86.64587,0.1124092,83.10513,22.35914,0,337.8647
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,130.9855,68.7,0,-1,0,68.7,33.60291,0,62.28556,75.38411,23.0852,72.31579,68.7,0,0,59.1214,265.549,0,49.23059,-49.23059,312.0197,74.29027,0.1124092,144.0841,18.46816,0,288.6342
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,90.08843,68.7,0,-1,0,68.7,7.628471,0,21.38843,30.39728,5.24076,72.31579,68.7,0,0,113.8221,216.3184,0,67.07503,-67.07503,241.3165,57.45619,0.1124092,99.09727,4.192608,0,221.5591
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,108.4077,68.7,0,-1,0,68.7,0,0,39.70768,50.54845,0,72.31579,68.7,0,0,188.3499,149.2433,0,72.31579,-72.31579,165.0889,39.30681,0.1124092,119.2485,0,0,149.2433
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,115.3076,68.7,0,-1,0,68.7,0,0,46.60757,58.13832,0,72.31579,68.7,0,0,268.7007,76.92756,0,72.31579,-72.31579,88.8614,21.15743,0.1124092,126.8383,0,0,76.92756
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,138.8161,4.381181,0,-1,0,4.381181,0,0,134.4349,148.3165,0,4.611769,4.381181,0,0,349.0516,4.611769,0,4.611769,-4.611769,84.00017,20,0.1124092,152.6977,0,0,4.611769
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,13.99791,0,0,-1,0,0,0,0,13.99791,15.3977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124092,15.3977,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,21.68305,0,0,-1,0,0,0,0,21.68305,23.85135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124092,23.85135,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,20.67854,0,0,-1,0,0,0,0,20.67854,22.74639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124092,22.74639,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,100.8624,0,0,-1,0,0,0,0,100.8624,110.9486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124092,110.9486,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,44.94038,0,0,-1,0,0,0,0,44.94038,49.43442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124092,49.43442,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,50.40181,0,0,-1,0,0,0,0,50.40181,55.44199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124092,55.44199,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,18.81137,0,0,-1,0,0,0,0,18.81137,20.69251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124092,20.69251,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,90.09996,81,81,0,22.761,81,0,0,9.099961,18.10996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124092,99.10995,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,53.83901,53.83901,81,0,22.761,53.83901,2.266398,0,0,0,1.220206,0,0,27.16099,25.80294,354.1758,0,27.02315,0,27.02315,109.6366,26.10389,0.112482,59.22291,0.9761652,81,1.220206
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,106.2789,106.2789,69.38859,0,19.82331,106.2789,13.65376,0,0,10.04489,14.51107,38.8319,36.8903,0,0,327.1526,24.32083,0,24.32083,-24.32083,84.00017,20,0.112482,116.9068,11.60886,81,38.8319
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,29.04897,29.04897,81,0,22.761,29.04897,136.6362,0,0,0,39.69142,0,0,51.95103,49.35348,354.1758,0,89.0449,0,89.0449,168.4756,40.11315,0.1125862,31.95387,31.75314,81,39.69142
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,47.62297,47.62297,0,-1,0,47.62297,145.6894,0,0,0,69.38161,50.12945,47.62297,0,0,265.1309,80.14041,19.25216,0,19.25216,186.7398,44.46176,0.1125542,52.38527,55.50529,0,149.522
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,0,0,0,69.34082,0,0,0,0,245.8788,97.46735,69.34082,0,69.34082,252.5223,60.12423,0.1124392,0,55.47266,0,166.8082
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,0,0,0,54.02942,0,0,0,0,176.5379,159.8741,54.02942,0,54.02942,303.7791,72.3282,0.1123497,0,43.22353,0,213.9035
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,97.88663,68.7,0,-1,0,68.7,70.75781,0,29.18664,38.9753,48.61061,72.31579,68.7,0,0,122.5085,208.5006,0,23.70517,-23.70517,278.7916,66.37882,0.1123497,107.6753,38.88849,0,257.1112
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,0,0,0,48.19793,0,0,0,0,148.8476,184.7954,48.19793,0,48.19793,324.5162,77.2656,0.1122701,0,38.55834,0,232.9933
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.764342,6.764342,0,-1,0,6.764342,562.1403,0,0,0,38.02509,7.12036,6.764342,0,0,100.6497,228.1735,30.90473,0,30.90473,353.835,84.24625,0.112219,7.440776,30.42007,0,266.1986
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,55.90881,55.90881,0,-1,0,55.90881,66.45208,0,0,0,37.15257,58.85138,55.90881,0,0,69.74494,255.9878,0,21.69881,-21.69881,330.9624,78.80042,0.112219,61.49969,29.72205,0,293.1404
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,134.2741,68.7,0,-1,0,68.7,24.18262,0,65.57411,79.00153,16.61346,72.31579,68.7,0,0,93.85473,234.289,0,55.70233,-55.70233,272.247,64.82059,0.112219,147.7015,13.29077,0,250.9024
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,85.63976,68.7,0,-1,0,68.7,16.49942,0,16.93977,25.50374,11.3351,72.31579,68.7,0,0,155.7462,178.5866,0,60.98069,-60.98069,207.9677,49.51603,0.112219,94.20374,9.068079,0,189.9217
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,143.949,68.7,0,-1,0,68.7,6.704328,0,75.24899,89.64388,4.605873,72.31579,68.7,0,0,223.5025,117.6059,0,67.70992,-67.70992,136.5952,32.5226,0.112219,158.3439,3.684698,0,122.2118
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,56.95135,47.40123,0,-1,0,47.40123,0,0,9.550119,15.24525,0,49.89603,47.40123,0,0,298.7358,49.89603,0,49.89603,-49.89603,84.00017,20,0.112219,62.64648,0,0,49.89603
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112219,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,90.06613,0,0,-1,0,0,0,0,90.06613,99.07275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112219,99.07275,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,60.32489,0,0,-1,0,0,0,0,60.32489,66.35738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112219,66.35738,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,8.051272,0,0,-1,0,0,0,0,8.051272,8.8564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112219,8.8564,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,58.99634,0,0,-1,0,0,0,0,58.99634,64.89597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112219,64.89597,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,38.61217,0,0,-1,0,0,0,0,38.61217,42.47339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112219,42.47339,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,76.47448,0,0,-1,0,0,0,0,76.47448,84.12193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112219,84.12193,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,134.705,0,0,-1,0,0,0,0,134.705,148.1755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112219,148.1755,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,47.63081,0,0,-1,0,0,0,0,47.63081,52.39389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112219,52.39389,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112219,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,14.27437,14.27437,81,0,22.761,14.27437,7.122755,0,0,0,1.016729,0,0,66.72562,63.38934,354.1758,0,64.40607,0,64.40607,145.1011,34.54782,0.1123638,15.70181,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,69.74515,69.74515,81,0,22.761,69.74515,16.7126,0,0,0,11.65623,0,0,11.25485,10.69211,289.7697,57.96547,22.34834,0,22.34834,166.3026,39.59579,0.1124191,76.71967,9.324986,81,69.6217
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,7.886668,7.886668,80.20246,0,22.55922,7.886668,154.5305,0,0,0,12.18731,0,0,72.31579,68.7,267.4214,78.07897,80.88731,0,80.88731,243.0391,57.86633,0.1125329,8.675335,9.749846,81,90.26628
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,157.727,68.7,0,-1,0,68.7,26.89025,0,89.02699,104.7997,18.4736,72.31579,68.7,0,0,186.5341,150.8775,0,53.84219,-53.84219,186.2844,44.35334,0.1125329,173.4997,14.77888,0,169.3512
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,95.15372,68.7,0,-1,0,68.7,39.31379,0,26.45372,35.96909,27.00857,72.31579,68.7,0,0,246.3587,97.03536,0,45.30722,-45.30722,138.5264,32.98241,0.1125329,104.6691,21.60686,0,124.0439
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,296.7001,51.72815,11.54225,0,11.54225,149.4764,35.58954,0.1125139,0,9.2338,0,63.2704
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,81.5953,68.7,0,-1,0,68.7,41.31514,0,12.8953,25.3516,28.3835,72.31579,68.7,0,0,285.1578,62.11617,0,43.93229,-43.93229,103.1677,24.56368,0.1125139,89.75483,22.7068,0,90.49967
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,117.1641,42.84818,0,-1,0,42.84818,62.82523,0,74.31594,106.4912,26.91947,45.10335,42.84818,0,0,333.9715,18.18388,0,18.18388,-18.18388,84.00017,20,0.1125139,128.8805,21.53558,0,45.10335
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,354.1758,0,51.1713,0,51.1713,132.5455,31.5584,0.1124295,0,40.93704,0,51.1713
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,16.91237,16.91237,0,-1,0,16.91237,222.4027,0,0,0,37.61356,17.8025,16.91237,0,0,303.0045,46.05417,19.81107,0,19.81107,151.34,36.03325,0.1123968,18.60361,30.09085,0,83.66774
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,-1,0,0,0,0,0,0,7.647544,0,0,0,0,283.1934,63.88414,7.647544,0,7.647544,158.5951,37.76065,0.1123843,0,6.118035,0,71.53168
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,-1,0,0,0,0,0,0,12.55069,0,0,0,0,275.5459,70.76692,12.55069,0,12.55069,170.5017,40.59556,0.1123636,0,10.04055,0,83.31761
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,79.68215,68.7,0,-1,0,68.7,7.624751,0,10.98215,18.95037,5.238204,72.31579,68.7,0,0,262.9952,82.06255,0,67.07758,-67.07758,99.7957,23.76083,0.1123636,87.65037,4.190563,0,87.30074
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,32.65543,14.23571,0,-1,0,14.23571,0,0,18.41973,21.68527,0,14.98496,14.23571,0,0,337.5258,14.98496,0,14.98496,-14.98496,84.00017,20,0.1123636,35.92098,0,0,14.98496
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,121.3991,0,0,-1,0,0,0,0,121.3991,133.539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123636,133.539,0,0,0
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,116.3871,0,0,-1,0,0,0,0,116.3871,128.0258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123636,128.0258,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,36.6869,0,0,-1,0,0,0,0,36.6869,40.35559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123636,40.35559,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,101.9708,0,0,-1,0,0,0,0,101.9708,112.1678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123636,112.1678,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,131.5736,0,0,-1,0,0,0,0,131.5736,144.7309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123636,144.7309,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.24416,0,0,-1,0,0,0,0,28.24416,31.06857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123636,31.06857,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,21.44767,0,0,-1,0,0,0,0,21.44767,23.59244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123636,23.59244,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,82.45565,0,0,-1,0,0,0,0,82.45565,90.70121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123636,90.70121,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123636,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,33.85225,33.85225,81,0,22.761,33.85225,0,0,0,0,0,0,0,47.14775,44.79036,354.1758,0,44.79036,0,44.79036,126.492,30.11709,0.1124839,37.23748,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,22.0085,22.0085,81,0,22.761,22.0085,1.767178,0,0,0,0.3889295,0,0,58.9915,56.04192,309.3854,40.31132,56.43085,0,56.43085,180.027,42.86349,0.1126352,24.20935,0.3111436,81,40.70025
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,81.11061,81.11061,81,0,22.761,81.11061,8.543872,0,0,0,6.929986,0.1164296,0.1106081,0,0,252.9546,91.09909,6.813557,0,6.813557,186.491,44.40252,0.1126506,89.22167,5.543989,81,98.02908
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,205.564,149.7,81,0,22.761,149.7,7.830029,0,55.86404,76.42044,11.72155,72.31579,68.7,0,0,246.141,97.23129,0,60.59424,-60.59424,122.619,29.19494,0.1126506,226.1204,9.377242,81,108.9528
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,17.23158,17.23158,0,-1,0,17.23158,110.2907,0,0,0,19.00482,18.1385,17.23158,0,0,313.468,36.63705,0.8663175,0,0.8663175,123.4409,29.39063,0.1126491,18.95473,15.20386,0,55.64188
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,312.6017,37.41674,14.46858,0,14.46858,137.167,32.65874,0.1126253,0,11.57487,0,51.88533
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,61.52966,57.9789,0,-1,0,57.9789,18.26863,0,3.550756,17.75361,10.59195,61.03042,57.9789,0,0,298.1331,50.43847,0,50.43847,-50.43847,84.00017,20,0.1126253,67.68262,8.473562,0,61.03042
