Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,89.23937,8.845819,0,-1,0,8.845819,105.2632,0,80.39355,96.39414,9.311387,9.311387,8.845819,0,0,354.1758,0,0,0,0,84.00017,20,0.1126253,98.16331,7.44911,0,9.311387
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,104.1606,20.17767,0,-1,0,20.17767,105.2632,0,83.98298,110.5412,21.23965,21.23965,20.17767,0,0,354.1758,0,0,0,0,84.00017,20,0.1126253,114.5767,16.99172,0,21.23965
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,115.5473,11.75311,0,-1,0,11.75311,105.2632,0,103.7942,124.7514,12.37169,12.37169,11.75311,0,0,354.1758,0,0,0,0,84.00017,20,0.1126253,127.1021,9.897352,0,12.37169
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,-1,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.1126021,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,40.85234,19.36715,0,-1,0,19.36715,39.83103,0,21.48519,31.43316,7.714136,20.38647,19.36715,0,0,340.0954,12.67234,0,12.67234,-12.67234,84.00017,20,0.1126021,44.93757,6.171309,0,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,131.2048,5.806989,0,-1,0,5.806989,105.2632,0,125.3979,143.1639,6.112619,6.112619,5.806989,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,144.3253,4.890096,0,6.112619
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,22.25583,5.006598,0,-1,0,5.006598,105.2632,0,17.24923,23.48009,5.270103,5.270103,5.006598,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,24.48141,4.216083,0,5.270103
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.378887,0,0,-1,0,0,0,0,6.378887,7.016776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,7.016776,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,81.73097,0,0,-1,0,0,0,0,81.73097,89.90407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,89.90407,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,107.9311,0,0,-1,0,0,0,0,107.9311,118.7242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,118.7242,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,36.4651,0,0,-1,0,0,0,0,36.4651,40.1116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,40.1116,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,40.41928,0,0,-1,0,0,0,0,40.41928,44.4612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,44.4612,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,59.20536,0,0,-1,0,0,0,0,59.20536,65.12589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,65.12589,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.32896,0,0,-1,0,0,0,0,29.32896,32.26186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,32.26186,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126021,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.112601,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,92.59808,86.30055,81,0,22.761,86.30055,5.78723,0,6.29753,19.35309,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.112601,101.8579,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,92.43258,86.62234,81,0,22.761,86.62234,6.832245,0,5.810241,19.55137,5.918251,5.918251,5.622338,0,0,354.1758,0,0,0,0,84.00017,20,0.112601,101.6758,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,101.9806,10.4493,0,-1,0,10.4493,105.2632,0,91.53127,110.0888,10.99927,10.99927,10.4493,0,0,354.1758,0,0,0,0,84.00017,20,0.112601,112.1786,8.799414,0,10.99927
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,150.6082,5.856843,0,-1,0,5.856843,105.2632,0,144.7514,164.4977,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.112601,165.6691,4.932078,0,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.1125946,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,109.4406,10.31153,0,-1,0,10.31153,70.92587,0,99.12902,115.6314,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1125946,120.3846,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.1125725,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,41.80648,26.64312,0,-1,0,26.64312,59.9171,0,15.16336,31.47648,15.96379,28.04539,26.64312,0,0,340.7518,12.08161,0,12.08161,-12.08161,84.00017,20,0.1125725,45.98713,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,58.40972,7.720249,0,-1,0,7.720249,105.2632,0,50.68947,62.70664,8.126578,8.126578,7.720249,0,0,354.1758,0,0,0,0,84.00017,20,0.1125725,64.25069,6.501262,0,8.126578
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,149.9603,6.881773,0,-1,0,6.881773,105.2632,0,143.0785,163.5799,7.243972,7.243972,6.881773,0,0,354.1758,0,0,0,0,84.00017,20,0.1125725,164.9563,5.795177,0,7.243972
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,-1,0,0,0,0,0,0,6.519283,0,0,0,0,354.1758,0,6.519283,0,6.519283,90.18491,21.47255,0.1125617,0,5.215426,0,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,100.725,10.37809,0,-1,0,10.37809,48.72719,0,90.34688,104.2627,5.056952,10.92431,10.37809,0,0,347.6565,5.867354,0,5.867354,-5.867354,84.00017,20,0.1125617,110.7975,4.045562,0,10.92431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,197.9435,0,0,-1,0,0,0,0,197.9435,217.7378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125617,217.7378,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,28.51696,0,0,-1,0,0,0,0,28.51696,31.36866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125617,31.36866,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,81.69017,0,0,-1,0,0,0,0,81.69017,89.85919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125617,89.85919,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,33.88115,0,0,-1,0,0,0,0,33.88115,37.26927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125617,37.26927,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,70.92384,0,0,-1,0,0,0,0,70.92384,78.01623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125617,78.01623,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,76.91487,0,0,-1,0,0,0,0,76.91487,84.60636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125617,84.60636,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,38.37082,0,0,-1,0,0,0,0,38.37082,42.2079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125617,42.2079,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,90.61296,0,0,-1,0,0,0,0,90.61296,99.67426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125617,99.67426,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,39.30642,0,0,-1,0,0,0,0,39.30642,43.23706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125617,43.23706,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125617,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,15.37859,15.37859,81,0,22.761,15.37859,0,0,0,0,0,0,0,65.62141,62.34034,354.1758,0,62.34034,0,62.34034,143.1414,34.08122,0.1127086,16.91645,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,98.91192,98.91192,45.4917,0,13.7774,98.91192,0.1268812,0,0,0,0.1255006,56.23181,53.42022,0,0,291.8354,56.10631,0,56.10631,-56.10631,84.00017,20,0.1127086,108.8031,0.1004005,81,56.23181
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,145.2745,83.76006,81,0,22.761,83.76006,3.46862,0,61.51441,78.2499,2.905318,2.905318,2.760052,0,0,354.1758,0,0,0,0,84.00017,20,0.1127086,159.8019,2.324255,81,2.905318
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,135.5031,85.03198,81,0,22.761,85.03198,4.99129,0,50.47107,67.24696,4.244193,4.244193,4.031983,0,0,354.1758,0,0,0,0,84.00017,20,0.1127086,149.0534,3.395354,81,4.244193
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,104.7977,10.96338,0,-1,0,10.96338,105.2632,0,93.83436,113.0848,11.5404,11.5404,10.96338,0,0,354.1758,0,0,0,0,84.00017,20,0.1127086,115.2775,9.232322,0,11.5404
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,136.3625,17.14553,0,-1,0,17.14553,105.2632,0,119.217,146.5696,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1127086,149.9987,14.43834,0,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,354.1758,0,19.38934,0,19.38934,102.3945,24.3796,0.1126767,0,15.51147,0,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,99.74647,30.46479,0,-1,0,30.46479,47.98257,0,69.28168,90.36584,14.61779,32.0682,30.46479,0,0,334.7865,17.45041,0,17.45041,-17.45041,84.00017,20,0.1126767,109.7211,11.69423,0,32.0682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,31.92308,7.041831,0,-1,0,7.041831,105.2632,0,24.88125,33.70702,7.412454,7.412454,7.041831,0,0,354.1758,0,0,0,0,84.00017,20,0.1126767,35.11539,5.929963,0,7.412454
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,34.10645,2.475277,0,-1,0,2.475277,105.2632,0,31.63118,37.02205,2.605555,2.605555,2.475277,0,0,354.1758,0,0,0,0,84.00017,20,0.1126767,37.5171,2.084444,0,2.605555
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,-1,0,0,0,0,0,0,6.783357,0,0,0,0,354.1758,0,6.783357,0,6.783357,90.43542,21.5322,0.1126656,0,5.426686,0,6.783357
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,46.36837,9.340588,0,-1,0,9.340588,39.90302,0,37.02779,44.49728,3.727176,9.832197,9.340588,0,0,347.3925,6.105021,0,6.105021,-6.105021,84.00017,20,0.1126656,51.00521,2.981741,0,9.832197
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,65.09055,2.205643,0,-1,0,2.205643,105.2632,0,62.8849,71.15847,2.321729,2.321729,2.205643,0,0,354.1758,0,0,0,0,84.00017,20,0.1126656,71.5996,1.857384,0,2.321729
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,-1,0,0,0,0,0,0,5.219855,0,0,0,0,354.1758,0,5.219855,0,5.219855,88.95216,21.17904,0.112657,0,4.175884,0,5.219855
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,74.38238,4.462976,0,-1,0,4.462976,0,0,69.9194,77.35764,0,4.69787,4.462976,0,0,348.956,4.69787,0,4.69787,-4.69787,84.00017,20,0.112657,81.82061,0,0,4.69787
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112657,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,69.59895,0,0,-1,0,0,0,0,69.59895,76.55885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112657,76.55885,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,17.76792,0,0,-1,0,0,0,0,17.76792,19.54471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112657,19.54471,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.47139,0,0,-1,0,0,0,0,46.47139,51.11853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112657,51.11853,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,65.36029,0,0,-1,0,0,0,0,65.36029,71.89632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112657,71.89632,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,25.17621,0,0,-1,0,0,0,0,25.17621,27.69383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112657,27.69383,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,60.6748,0,0,-1,0,0,0,0,60.6748,66.74228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112657,66.74228,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,89.10509,0,0,-1,0,0,0,0,89.10509,98.01559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112657,98.01559,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,25.68834,0,0,-1,0,0,0,0,25.68834,28.25718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112657,28.25718,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,74.82664,74.82664,81,0,22.761,74.82664,0,0,0,1.309309,0,0,0,6.173355,5.864687,354.1758,0,5.864687,0,5.864687,89.5639,21.3247,0.1126727,82.30931,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,98.04321,87.41007,81,0,22.761,87.41007,1.680845,0,10.63313,21.55407,1.469228,6.747447,6.410075,0,0,348.3111,5.278219,0,5.278219,-5.278219,84.00017,20,0.1126727,107.8475,1.175382,81,6.747447
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,36.41967,36.41967,81,0,22.761,36.41967,47.75617,0,0,0,17.39264,0,0,44.58033,42.35131,354.1758,0,59.74395,0,59.74395,140.6783,33.49475,0.1128235,40.06164,13.91411,81,17.39264
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,39.06073,39.06073,81,0,22.761,39.06073,65.69872,0,0,0,25.6624,0,0,41.93927,39.8423,294.4319,53.76956,65.50471,0,65.50471,202.8215,48.29073,0.1129646,42.9668,20.52992,81,79.43196
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,107.3645,68.7,0,-1,0,68.7,68.5088,0,38.66447,49.40092,47.06554,72.31579,68.7,0,0,228.9271,112.7238,0,25.25024,-25.25024,176.2054,41.95358,0.1129646,118.1009,37.65244,0,159.7893
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,119.884,68.7,0,-1,0,68.7,80.11332,0,51.18397,63.17237,55.03785,72.31579,68.7,0,0,256.983,87.47355,0,17.27794,-17.27794,157.9928,37.61727,0.1129646,131.8724,44.03028,0,142.5114
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,32.40078,32.40078,0,-1,0,32.40078,204.3747,0,0,0,66.21899,34.10608,32.40078,0,0,276.1807,70.19561,32.11291,0,32.11291,188.4578,44.87082,0.1129118,35.64085,52.97519,0,136.4146
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,52.64392,52.64392,0,-1,0,52.64392,144.938,0,0,0,76.30107,55.41466,52.64392,0,0,244.0678,99.09723,20.88641,0,20.88641,208.2724,49.58857,0.1128775,57.90831,61.04086,0,175.3983
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,149.8082,68.7,0,-1,0,68.7,94.56458,0,81.10823,96.08906,64.96586,72.31579,68.7,0,0,223.1814,117.895,0,7.349928,-7.349928,200.5249,47.74393,0.1128775,164.7891,51.97269,0,182.8609
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,93.96532,68.7,0,-1,0,68.7,81.7655,0,25.26532,34.66185,56.1729,72.31579,68.7,0,0,231.3479,110.5451,0,16.14289,-16.14289,183.5088,43.69249,0.1128775,103.3618,44.93832,0,166.718
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,83.93159,68.7,0,-1,0,68.7,62.59242,0,15.23159,23.62475,43.001,72.31579,68.7,0,0,249.2845,94.40218,0,29.31479,-29.31479,152.6083,36.33524,0.1128775,92.32475,34.40079,0,137.4032
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,54.81198,54.81198,0,-1,0,54.81198,37.15334,0,7.105427E-15,0,20.36448,57.69682,54.81198,0,0,281.8565,65.08738,0,37.33234,-37.33234,113.2565,26.96579,0.1128775,60.29318,16.29158,0,85.45186
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,76.01685,49.13961,0,-1,0,49.13961,48.78114,0,26.87724,52.69678,23.97086,51.7259,49.13961,0,0,323.3369,27.75504,0,27.75504,-27.75504,84.00017,20,0.1128775,83.61853,19.17669,0,51.7259
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,151.5176,4.935312,0,-1,0,4.935312,105.2632,0,146.5823,165.6823,5.195065,5.195065,4.935312,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,166.6694,4.156052,0,5.195065
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,70.64482,0,0,-1,0,0,0,0,70.64482,77.7093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,77.7093,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,59.47269,0,0,-1,0,0,0,0,59.47269,65.41996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,65.41996,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,63.5503,0,0,-1,0,0,0,0,63.5503,69.90533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,69.90533,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,33.1073,0,0,-1,0,0,0,0,33.1073,36.41803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,36.41803,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,5.262085,0,0,-1,0,0,0,0,5.262085,5.788293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,5.788293,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128775,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,71.20246,71.20246,81,0,22.761,71.20246,0,0,0,0,0,0,0,9.797542,9.307665,354.1758,0,9.307665,0,9.307665,92.83019,22.10238,0.1129023,78.3227,0,81,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,33.82583,33.82583,81,0,22.761,33.82583,2.089458,0,0,0,0.7067766,0,0,47.17417,44.81546,344.8681,8.376898,45.52224,0,45.52224,136.0164,32.38479,0.1130231,37.20841,0.5654213,81,9.083674
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,96.72675,96.72675,81,0,22.761,96.72675,22.41161,0,0,0,21.67802,16.55447,15.72674,0,0,299.3459,49.34691,5.123554,0,5.123554,140.877,33.54208,0.1130346,106.3994,17.34242,81,71.02493
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,294.2224,53.95811,116.8515,0,116.8515,251.732,59.93608,0.1130553,0,38.52116,81,102.1096
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,70.97958,68.7,0,-1,0,68.7,106.1704,0,2.279584,9.377542,72.93909,72.31579,68.7,0,0,177.3709,159.1244,0.623295,0,0.623295,252.3233,60.07687,0.1130543,78.07755,58.35127,0,232.0635
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,73.80724,68.7,0,-1,0,68.7,119.7855,0,5.107238,12.48796,82.29265,72.31579,68.7,0,0,176.7476,159.6854,9.97686,0,9.97686,261.7882,62.33041,0.1130379,81.18797,65.83412,0,241.978
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,30.26185,30.26185,0,-1,0,30.26185,357.2319,0,0,0,108.105,31.85458,30.26185,0,0,166.7707,168.6646,76.25038,0,76.25038,334.1257,79.55357,0.112913,33.28803,86.48396,0,276.7695
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,93.05081,68.7,0,-1,0,68.7,166.4806,0,24.35081,33.65589,114.3721,72.31579,68.7,0,0,90.52036,237.2899,42.05636,0,42.05636,374.0239,89.05312,0.1128442,102.3559,91.49772,0,351.662
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,127.7562,68.7,0,-1,0,68.7,166.2726,0,59.05622,71.83185,114.2293,72.31579,68.7,0,0,48.464,275.1406,41.91348,0,41.91348,413.7865,98.52039,0.1127757,140.5318,91.38342,0,389.3699
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,12.2297,12.2297,0,-1,0,12.2297,715.5311,68.08344,0,0,87.50733,12.87337,12.2297,0,0,6.550515,312.8628,6.550515,0,6.550515,420.0009,100,0.112765,13.45267,70.00587,0,400.3701
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,102.0068,68.7,0,-1,0,68.7,104.3463,0,33.30681,43.5075,71.68589,72.31579,68.7,0,0,0,318.7582,0,0.6299022,-0.6299022,419.3369,99.84191,0.112765,112.2075,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,-1,0,0,0,50.37021,0,0,51.0701,0,0,0,0,0.6998913,318.1283,0.6998913,0,0.6998913,420.0009,100,0.1127638,0,40.85608,0,369.1984
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,43.91145,43.91145,0,-1,0,43.91145,58.59146,0,0,0,25.72836,46.22258,43.91145,0,0,0,318.7582,0,20.49422,-20.49422,398.398,94.85648,0.1127638,48.3026,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,63.42889,63.42889,0,-1,0,63.42889,8.110135,0,7.105427E-15,1.071779,5.144169,66.76725,63.42889,0,0,22.77135,298.264,0,61.62309,-61.62309,333.4416,79.3907,0.1127638,69.77178,4.115335,0,303.4082
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.24145,236.6409,0,0,0,333.4416,79.3907,0.1127638,0,0,0,236.6409
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,18.49378,18.49378,0,-1,0,18.49378,0,0,3.552714E-15,0,0,19.46714,18.49378,0,0,91.24145,236.6409,0,19.46714,-19.46714,312.9214,74.50495,0.1127638,20.34316,0,0,236.6409
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,45.11787,45.11787,0,-1,0,45.11787,0,0,7.105427E-15,0,0,47.4925,45.11787,0,0,112.8716,217.1738,0,47.4925,-47.4925,262.86,62.58558,0.1127638,49.62966,0,0,217.1738
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,57.20324,57.20324,0,-1,0,57.20324,0,0,7.105427E-15,0,0,60.21394,57.20324,0,0,165.641,169.6813,0,60.21394,-60.21394,199.3889,47.47345,0.1127638,62.92356,0,0,169.6813
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.605224,4.605224,0,-1,0,4.605224,0,0,8.881784E-16,0,0,4.847605,4.605224,0,0,232.5454,109.4674,0,4.847605,-4.847605,194.2791,46.25683,0.1127638,5.065747,0,0,109.4674
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,22.68636,22.68636,0,-1,0,22.68636,0,0,3.552714E-15,0,0,23.88038,22.68636,0,0,237.9316,104.6197,0,23.88038,-23.88038,169.1069,40.26347,0.1127638,24.955,0,0,104.6197
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,140.5102,68.7,0,-1,0,68.7,0,0,71.8102,85.86121,0,72.31579,68.7,0,0,264.4654,80.73936,0,72.31579,-72.31579,92.87939,22.1141,0.1127638,154.5612,0,0,80.73936
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,33.52509,8.002398,0,-1,0,8.002398,0,0,25.52269,28.8752,0,8.423576,8.002398,0,0,344.8163,8.423576,0,8.423576,-8.423576,84.00017,20,0.1127638,36.87759,0,0,8.423576
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,69.90497,0,0,-1,0,0,0,0,69.90497,76.89546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127638,76.89546,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127638,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,13.72159,13.72159,81,0,22.761,13.72159,0,0,0,0,0,0,0,67.27841,63.91449,354.1758,0,63.91449,0,63.91449,144.6348,34.43678,0.1129066,15.09375,0,81,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,66.44069,66.44069,81,0,22.761,66.44069,2.083672,0,0,0,1.384406,0,0,14.55931,13.83135,290.2613,57.52304,15.21575,0,15.21575,159.0697,37.87366,0.1129463,73.08475,1.107525,81,58.90745
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,17.28167,17.28167,81,0,22.761,17.28167,102.7891,0,0,0,17.76367,0,0,63.71833,60.53241,275.0456,71.21722,78.29609,0,78.29609,233.3479,55.55891,0.1130653,19.00984,14.21094,81,88.9809
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,92.01561,92.01561,81,0,22.761,92.01561,42.03766,0,0,0,38.68121,11.59538,11.01561,0,0,196.7495,141.6837,27.08583,0,27.08583,259.0438,61.67696,0.1131255,101.2172,30.94497,81,180.3649
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,48.23114,48.23114,0,-1,0,48.23114,129.6529,0,0,0,62.53306,50.76962,48.23114,0,0,169.6637,166.0609,11.76344,0,11.76344,270.2036,64.33405,0.1131063,53.05425,50.02645,0,228.594
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,49.73325,49.73325,0,-1,0,49.73325,80.81402,0,0,0,40.19144,52.35079,49.73325,0,0,157.9002,176.648,0,12.15935,-12.15935,257.3865,61.28237,0.1131063,54.70657,32.15315,0,216.8395
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,15.75447,15.75447,0,-1,0,15.75447,273.1407,0,0,0,43.03186,16.58365,15.75447,0,0,171.4106,164.4887,26.44821,0,26.44821,282.4774,67.2564,0.1130631,17.32991,34.42549,0,207.5206
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,47.14682,47.14682,0,-1,0,47.14682,172.5109,0,0,0,81.3334,49.62823,47.14682,0,0,144.9624,188.2921,31.70517,0,31.70517,312.5556,74.41785,0.1130114,51.8615,65.06673,0,269.6255
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,21.90298,21.90298,0,-1,0,21.90298,390.8679,0,0,0,85.61169,23.05576,21.90298,0,0,113.2572,216.8267,62.55593,0,62.55593,371.9014,88.54778,0.1129095,24.09327,68.48936,0,302.4384
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,49.7577,49.7577,0,-1,0,49.7577,153.6583,0,0,0,76.45683,52.37652,49.7577,0,0,50.70127,273.1271,24.0803,0,24.0803,394.746,93.98695,0.1128703,54.73347,61.16546,0,349.5839
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,9.341852,9.341852,0,-1,0,9.341852,544.9272,14.45179,0,0,50.90629,9.833529,9.341852,0,0,26.62097,294.7993,26.62097,0,26.62097,420.0009,100,0.1128271,10.27604,40.72503,0,345.7057
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,26.45664,26.45664,0,-1,0,26.45664,116.5586,2.988404,0,0,30.8375,27.84909,26.45664,0,0,0,318.7582,0,0,0,420.0009,100,0.1128271,29.1023,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,58.76969,58.76969,0,-1,0,58.76969,25.89142,0,7.105427E-15,0,15.21631,61.86283,58.76969,0,0,0,318.7582,0,46.64653,-46.64653,370.8311,88.29294,0.1128271,64.64666,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,44.85666,44.85666,0,-1,0,44.85666,11.35,0,7.105427E-15,0,5.091231,47.21753,44.85666,0,0,51.82947,272.1117,0,42.1263,-42.1263,326.4261,77.72034,0.1128271,49.34232,4.072985,0,277.2029
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,75.41344,68.7,0,-1,0,68.7,0,0,6.713442,14.25479,0,72.31579,68.7,0,0,98.63647,229.9854,0,72.31579,-72.31579,250.1985,59.57096,0.1128271,82.95479,0,0,229.9854
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,88.74659,68.7,0,-1,0,68.7,0,0,20.04659,28.92125,0,72.31579,68.7,0,0,178.9874,157.6696,0,72.31579,-72.31579,173.971,41.42158,0.1128271,97.62125,0,0,157.6696
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3382,85.35382,0,0,0,173.971,41.42158,0.1128271,0,0,0,85.35382
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3382,85.35382,0,0,0,173.971,41.42158,0.1128271,0,0,0,85.35382
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3382,85.35382,0,0,0,173.971,41.42158,0.1128271,0,0,0,85.35382
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,98.63783,68.7,0,-1,0,68.7,0,0,29.93782,39.80161,0,72.31579,68.7,0,0,259.3382,85.35382,0,72.31579,-72.31579,97.74345,23.27221,0.1128271,108.5016,0,0,85.35382
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.6891,13.03803,0,0,0,97.74345,23.27221,0.1128271,0,0,0,13.03803
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,10.92097,10.92097,0,-1,0,10.92097,0,0,0,0,0,11.49576,10.92097,0,0,339.6891,13.03803,0,11.49576,-11.49576,85.62586,20.38707,0.1128271,12.01307,0,0,13.03803
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.45292,1.465154,0,-1,0,1.465154,0,0,25.98776,28.73305,0,1.542267,1.465154,0,0,352.4622,1.542267,0,1.542267,-1.542267,84.00017,20,0.1128271,30.19821,0,0,1.542267
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,37.42717,0,0,-1,0,0,0,0,37.42717,41.16989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128271,41.16989,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.687029,2.687029,75.00282,0,21.24371,2.687029,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.112937,2.955731,0,81,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,138.1021,138.1021,78.23996,0,22.06271,138.1021,0.8564799,0,0,11.94911,1.182817,63.01282,59.86217,0,0,285.4758,61.83,0,61.83,-61.83,84.00017,20,0.112937,151.9124,0.9462537,81,63.01282
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,24.98989,24.98989,81,0,22.761,24.98989,64.6062,0,0,0,16.14502,0,0,56.01011,53.2096,354.1758,0,69.35462,0,69.35462,149.7957,35.66558,0.1130699,27.48889,12.91602,81,16.14502
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,205.1703,149.7,81,0,22.761,149.7,16.98552,0,55.47029,80.55792,25.42732,72.31579,68.7,0,0,284.8212,62.41916,0,46.88847,-46.88847,100.3709,23.8978,0.1130699,225.6873,20.34186,81,87.84648
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,120.2729,38.96694,0,-1,0,38.96694,65.40709,0,81.30599,112.7035,25.48714,41.01783,38.96694,0,0,336.9195,15.53069,0,15.53069,-15.53069,84.00017,20,0.1130699,132.3002,20.38971,0,41.01783
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,114.9858,27.3073,0,-1,0,27.3073,105.2632,0,87.67847,121.0229,28.74452,28.74452,27.3073,0,0,354.1758,0,0,0,0,84.00017,20,0.1130699,126.4843,22.99562,0,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,354.1758,0,42.74297,0,42.74297,124.5497,29.65463,0.1130005,0,34.19438,0,42.74297
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,66.01559,66.01559,0,-1,0,66.01559,92.17717,0,0,24.51016,60.8513,69.49009,66.01559,0,0,311.4328,38.46867,0,8.638792,-8.638792,115.4436,27.48652,0.1130005,72.61714,48.68104,0,99.31997
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,56.30194,56.30194,0,-1,0,56.30194,84.48938,0,7.105427E-15,24.55561,47.56916,59.26521,56.30194,0,0,321.0315,29.82988,0,11.69604,-11.69604,103.1149,24.55112,0.1130005,61.93214,38.05533,0,77.39904
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,42.51632,42.51632,0,-1,0,42.51632,78.32987,0,0,23.21324,33.30298,44.75402,42.51632,0,0,334.0271,18.13384,0,11.45104,-11.45104,91.04446,21.67721,0.1130005,46.76796,26.64239,0,51.43682
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,99.58424,44.029,0,-1,0,44.029,90.08498,0,55.55524,95.65794,39.66352,46.34632,44.029,0,0,346.7505,6.682797,0,6.682797,-6.682797,84.00017,20,0.1130005,109.5427,31.73082,0,46.34632
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,32.82624,25.96659,0,-1,0,25.96659,105.2632,0,6.859647,30.91554,27.33326,27.33326,25.96659,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,36.10886,21.8666,0,27.33326
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,123.6135,18.02358,0,-1,0,18.02358,105.2632,0,105.5899,132.3701,18.97219,18.97219,18.02358,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,135.9748,15.17775,0,18.97219
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,97.58812,4.857973,0,-1,0,4.857973,105.2632,0,92.73014,106.3753,5.113656,5.113656,4.857973,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,107.3469,4.090925,0,5.113656
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,36.69538,0,0,-1,0,0,0,0,36.69538,40.36493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,40.36493,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,66.37489,0,0,-1,0,0,0,0,66.37489,73.01237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,73.01237,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.5999136,0,0,-1,0,0,0,0,0.5999136,0.659905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,0.659905,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.576174,0,0,-1,0,0,0,0,1.576174,1.733791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,1.733791,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,48.41123,0,0,-1,0,0,0,0,48.41123,53.25235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,53.25235,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.115311,0,0,-1,0,0,0,0,2.115311,2.326842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,2.326842,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,81.08538,0,0,-1,0,0,0,0,81.08538,89.19392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,89.19392,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,54.75734,0,0,-1,0,0,0,0,54.75734,60.23307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,60.23307,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,65.56023,0,0,-1,0,0,0,0,65.56023,72.11625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130005,72.11625,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,45.73233,45.73233,81,0,22.761,45.73233,0,0,0,0,0,0,0,35.26767,33.50429,354.1758,0,33.50429,0,33.50429,115.7851,27.56783,0.1130884,50.30556,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,123.1942,110.8938,81,0,22.761,110.8938,1.18429,0,12.30039,25.61792,1.313304,31.46716,29.8938,0,0,320.6715,30.15386,0,30.15386,-30.15386,84.00017,20,0.1130884,135.5136,1.050644,81,31.46716
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,63.20543,63.20543,81,0,22.761,63.20543,29.06769,0,0,0,18.37236,0,0,17.79458,16.90485,354.1758,0,35.27721,0,35.27721,117.4671,27.96829,0.1131734,69.52596,14.69789,81,18.37236
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,318.8986,31.74949,105.4975,0,105.4975,217.5508,51.7977,0.113212,0,29.43798,81,68.54697
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,22.55049,22.55049,0,-1,0,22.55049,202.8316,0,0,0,45.73952,23.73736,22.55049,0,0,213.4011,126.6972,22.00217,0,22.00217,238.4238,56.76747,0.1131764,24.80554,36.59162,0,172.4367
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,128.9572,68.7,0,-1,0,68.7,24.308,0,60.25723,73.15295,16.69959,72.31579,68.7,0,0,191.399,146.4992,0,55.6162,-55.6162,179.7992,42.80926,0.1131764,141.853,13.35968,0,163.1988
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,49.68217,49.68217,0,-1,0,49.68217,47.05937,0,7.105427E-15,0,23.38012,52.29702,49.68217,0,0,253.1947,90.88297,0,28.9169,-28.9169,149.3181,35.55187,0.1131764,54.65039,18.70409,0,114.2631
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.742089,4.742089,0,-1,0,4.742089,1145.808,0,0,0,54.33522,4.991673,4.742089,0,0,285.3246,61.96607,49.34355,0,49.34355,196.1295,46.69742,0.1130964,5.216298,43.46818,0,116.3013
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,158.8577,68.7,0,-1,0,68.7,105.3662,0,90.15766,106.0434,72.38657,72.31579,68.7,0,0,235.9811,106.3753,0.07078499,0,0.07078499,196.1967,46.71341,0.1130963,174.7434,57.90926,0,178.7618
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,101.2469,68.7,0,-1,0,68.7,120.4177,0,32.54692,42.67161,82.72694,72.31579,68.7,0,0,235.9103,106.439,10.41115,0,10.41115,206.0736,49.06504,0.1130794,111.3716,66.18156,0,189.1659
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,57.89925,57.89925,0,-1,0,57.89925,59.25803,0,7.105427E-15,0,34.30996,60.94658,57.89925,0,0,225.4991,115.809,0,26.63663,-26.63663,177.9961,42.37994,0.1130794,63.68918,27.44797,0,150.119
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,60.34291,60.34291,0,-1,0,60.34291,42.68758,0,0,0,25.75892,63.51885,60.34291,0,0,255.0954,89.17239,0,37.75992,-37.75992,138.1937,32.90319,0.1130794,66.3772,20.60714,0,114.9313
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,115.9025,67.89827,0,-1,0,67.89827,29.54331,0,48.00425,74.83965,20.0594,71.47186,67.89827,0,0,297.0508,51.41246,0,51.41246,-51.41246,84.00017,20,0.1130794,127.4928,16.04752,0,71.47186
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,-1,0,0,0,0,0,0,4.990216,0,0,0,0,354.1758,0,4.990216,0,4.990216,88.7343,21.12717,0.1130714,0,3.992172,0,4.990216
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,5.203149,4.266634,0,-1,0,4.266634,0,0,0.9365145,1.456829,0,4.491194,4.266634,0,0,349.1856,4.491194,0,4.491194,-4.491194,84.00017,20,0.1130714,5.723464,0,0,4.491194
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,141.0029,0,0,-1,0,0,0,0,141.0029,155.1031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130714,155.1031,0,0,0
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,214.5647,0,0,-1,0,0,0,0,214.5647,236.0212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130714,236.0212,0,0,0
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130714,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.532996,0,0,-1,0,0,0,0,7.532996,8.286296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130714,8.286296,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,61.72007,0,0,-1,0,0,0,0,61.72007,67.89207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130714,67.89207,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,115.1069,0,0,-1,0,0,0,0,115.1069,126.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130714,126.6176,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,148.219,0,0,-1,0,0,0,0,148.219,163.0409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130714,163.0409,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130714,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,67.37481,0,0,-1,0,0,0,0,67.37481,74.1123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130714,74.1123,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,13.94605,13.94605,81,0,22.761,13.94605,0,0,0,0,0,0,0,67.05396,63.70126,354.1758,0,63.70126,0,63.70126,144.4325,34.38862,0.1132126,15.34065,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,144.7749,135.8912,81,0,22.761,135.8912,0.3304623,0,8.883662,23.70244,0.4490692,57.7802,54.89119,0,0,290.4745,57.33113,0,57.33113,-57.33113,84.00017,20,0.1132126,159.2523,0.3592553,81,57.7802
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,12.0246,12.0246,81,0,22.761,12.0246,154.417,0,0,0,18.56803,0,0,68.9754,65.52663,354.1758,0,84.09466,0,84.09466,163.7794,38.99501,0.1133205,13.22706,14.85442,81,18.56803
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,133.1205,133.1205,64.42051,0,18.56639,133.1205,27.5035,0,0,0,36.6128,72.31579,68.7,0,0,270.0811,75.68519,0,35.70299,-35.70299,126.1451,30.03449,0.1133205,146.4326,29.29024,81,112.298
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,44.85178,44.85178,0,-1,0,44.85178,127.5577,0,0,0.483602,57.21191,47.2124,44.85178,0,0,309.7511,39.9822,9.999513,0,9.999513,135.6315,32.29314,0.1133043,49.33696,45.76953,0,97.19411
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,299.7516,48.98176,80.32143,0,80.32143,211.8311,50.43587,0.1131745,0,64.25714,0,129.3032
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,148.2306,68.7,0,-1,0,68.7,120.9973,0,79.53064,94.35371,83.12517,72.31579,68.7,0,0,219.4302,121.271,10.80938,0,10.80938,222.0858,52.87745,0.1131571,163.0537,66.50014,0,204.3962
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,0,0,0,99.75602,0,0,0,0,208.6208,130.9995,99.75602,0,99.75602,316.7226,75.41,0.1129963,0,79.80482,0,230.7555
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,199.375,68.7,0,-1,0,68.7,164.3583,0,130.675,150.6125,112.9141,72.31579,68.7,0,0,108.8648,220.7799,40.59835,0,40.59835,355.2376,84.58021,0.112931,219.3125,90.33131,0,333.694
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,21.56618,0,0,89.83263,0,0,0,0,68.26645,257.3184,68.26645,0,68.26645,420.0009,100,0.1128214,0,71.8661,0,347.1511
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,44.99653,44.99653,0,-1,0,44.99653,134.7516,13.26879,0,0,60.63356,47.36477,44.99653,0,0,0,318.7582,0,0,0,420.0009,100,0.1128214,49.49618,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,116.5473,68.7,0,-1,0,68.7,54.47115,0,47.84727,59.502,37.42168,72.31579,68.7,0,0,0,318.7582,0,34.89411,-34.89411,383.2192,91.24249,0.1128214,128.202,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,62.02972,62.02972,0,-1,0,62.02972,36.02954,0,7.105427E-15,0,22.34902,65.29444,62.02972,0,0,38.77123,283.8641,0,42.94542,-42.94542,337.9508,80.46431,0.1128214,68.2327,17.87922,0,306.2131
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,96.90595,68.7,0,-1,0,68.7,7.262741,0,28.20596,37.89655,4.989503,72.31579,68.7,0,0,86.48837,240.9187,0,67.32629,-67.32629,266.9826,63.56717,0.1128214,106.5965,3.991602,0,245.9082
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,78.23184,68.7,0,-1,0,68.7,0,0,9.531843,17.35503,0,72.31579,68.7,0,0,161.2953,173.5924,0,72.31579,-72.31579,190.7551,45.41779,0.1128214,86.05503,0,0,173.5924
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6462,101.2766,0,0,0,190.7551,45.41779,0.1128214,0,0,0,101.2766
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,91.20797,68.7,0,-1,0,68.7,0,0,22.50797,31.62877,0,72.31579,68.7,0,0,241.6462,101.2766,0,72.31579,-72.31579,114.5276,27.26841,0.1128214,100.3288,0,0,101.2766
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,59.89265,27.51279,0,-1,0,27.51279,0,0,32.37986,38.36913,0,28.96083,27.51279,0,0,321.9971,28.96083,0,28.96083,-28.96083,84.00017,20,0.1128214,65.88192,0,0,28.96083
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,63.312,0,0,-1,0,0,0,0,63.312,69.6432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128214,69.6432,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,124.6199,0,0,-1,0,0,0,0,124.6199,137.0819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128214,137.0819,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,33.44468,0,0,-1,0,0,0,0,33.44468,36.78915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128214,36.78915,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.79682,0,0,-1,0,0,0,0,41.79682,45.9765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128214,45.9765,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,117.3787,0,0,-1,0,0,0,0,117.3787,129.1166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128214,129.1166,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,48.22969,0,0,-1,0,0,0,0,48.22969,53.05265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128214,53.05265,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,12.17873,12.17873,81,0,22.761,12.17873,0,0,0,0,0,0,0,68.82127,65.3802,354.1758,0,65.3802,0,65.3802,146.0253,34.76785,0.1129592,13.3966,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,104.5895,104.5895,48.36104,0,14.50334,104.5895,0.3304873,0,1.421085E-14,0,0.3456549,59.18784,56.22845,0,0,288.7956,58.84219,0,58.84219,-58.84219,84.00017,20,0.1129592,115.0484,0.2765239,81,59.18784
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,103.7316,90.0442,81,0,22.761,90.0442,10.57281,0,13.68739,31.2959,9.520206,9.520206,9.044196,0,0,354.1758,0,0,0,0,84.00017,20,0.1129592,114.1047,7.616165,81,9.520206
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,80.69808,80.69808,81,0,22.761,80.69808,34.06511,0,0,2.54481,27.48989,0,0,0.3019191,0.2868232,354.1758,0,27.77671,0,27.77671,110.3515,26.27411,0.1130201,88.76789,21.99191,81,27.48989
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,65.38311,30.70991,0,-1,0,30.70991,23.85935,0,34.6732,46.78017,7.327185,32.32623,30.70991,0,0,326.3991,24.99904,0,24.99904,-24.99904,84.00017,20,0.1130201,71.92142,5.861748,0,32.32623
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,129.4496,12.392,0,-1,0,12.392,105.2632,0,117.0576,139.9162,13.04421,13.04421,12.392,0,0,354.1758,0,0,0,0,84.00017,20,0.1130201,142.3946,10.43537,0,13.04421
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,78.60944,53.04373,0,-1,0,53.04373,105.2632,0,25.5657,75.86163,55.83551,55.83551,53.04373,0,0,354.1758,0,0,0,0,84.00017,20,0.1130201,86.47038,44.6684,0,55.83551
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,156.1324,68.7,0,-1,0,68.7,113.9133,0,87.43241,156.8766,78.25842,72.31579,68.7,0,0,354.1758,0,5.942629,0,5.942629,89.63784,21.3423,0.1130106,171.7457,62.60674,0,78.25842
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,53.31596,53.31596,0,-1,0,53.31596,168.6756,0,0,36.47971,89.93102,56.12206,53.31596,0,0,348.2332,5.348366,33.80896,0,33.80896,121.7118,28.97895,0.1129563,58.64755,71.94481,0,95.27938
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,314.4242,35.77643,68.22282,0,68.22282,186.4337,44.38889,0.1128471,0,54.57826,0,103.9993
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,62.57125,62.57125,0,-1,0,62.57125,70.10248,0,7.105427E-15,0.1283802,43.864,65.86448,62.57125,0,0,246.2014,97.17697,0,22.00048,-22.00048,163.2431,38.86734,0.1128471,68.82838,35.0912,0,141.041
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,71.18378,68.7,0,-1,0,68.7,59.47562,0,2.483773,9.602151,40.85975,72.31579,68.7,0,0,270.6464,75.17649,0,31.45604,-31.45604,130.0856,30.97269,0.1128471,78.30215,32.6878,0,116.0362
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,156.9506,57.36197,0,-1,0,57.36197,29.04462,0,99.58868,127.9458,16.66057,60.38102,57.36197,0,0,305.5975,43.72045,0,43.72045,-43.72045,84.00017,20,0.1128471,172.6457,13.32845,0,60.38102
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,184.0044,3.988341,0,-1,0,3.988341,105.2632,0,180.0161,201.6072,4.198254,4.198254,3.988341,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,202.4048,3.358603,0,4.198254
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,130.8747,0,0,-1,0,0,0,0,130.8747,143.9622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,143.9622,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,92.49983,0,0,-1,0,0,0,0,92.49983,101.7498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,101.7498,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,136.5665,0,0,-1,0,0,0,0,136.5665,150.2231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,150.2231,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,70.99297,0,0,-1,0,0,0,0,70.99297,78.09227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,78.09227,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,140.0369,0,0,-1,0,0,0,0,140.0369,154.0406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,154.0406,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,96.83609,0,0,-1,0,0,0,0,96.83609,106.5197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,106.5197,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.402089,0,0,-1,0,0,0,0,3.402089,3.742298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,3.742298,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,65.20546,0,0,-1,0,0,0,0,65.20546,71.72601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,71.72601,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,86.29057,0,0,-1,0,0,0,0,86.29057,94.91962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,94.91962,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128471,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,78.21568,78.21568,81,0,22.761,78.21568,1.636257,0,0,4.794084,1.279809,0,0,2.78432,2.645104,354.1758,0,3.924914,0,3.924914,87.72367,20.88655,0.1128567,86.03725,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,89.20242,89.20242,68.16208,0,19.51301,89.20242,20.8686,0,0,10.22995,18.6153,22.14772,21.04033,0,0,350.2509,3.532422,0,3.532422,-3.532422,84.00017,20,0.1128567,98.12265,14.89224,81,22.14772
