Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,23.78003,23.78003,81,0,22.761,23.78003,137.4966,0,0,0,32.69672,0,0,57.21997,54.35897,354.1758,0,87.05569,0,87.05569,166.5885,39.66384,0.1129594,26.15803,26.15738,81,32.69672
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,139.9134,68.7,0,-1,0,68.7,91.39758,0,71.21339,85.20473,62.79014,72.31579,68.7,0,0,267.1201,78.35012,0,9.525652,-9.525652,156.5475,37.27315,0.1129594,153.9047,50.23211,0,141.1403
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,42.18263,42.18263,0,-1,0,42.18263,219.0225,0,0,0,92.38946,44.40277,42.18263,0,0,277.7042,68.82447,47.98669,0,47.98669,202.0717,48.11221,0.1128827,46.40089,73.91157,0,161.2139
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.062758,1.062758,0,-1,0,1.062758,8818.296,0,0,0,93.71719,1.118693,1.062758,0,0,229.7175,112.0125,92.59849,0,92.59849,289.9183,69.02804,0.112735,1.169034,74.97375,0,205.7297
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,136.1678,68.7,0,-1,0,68.7,128.0847,0,67.46776,81.08453,87.99416,72.31579,68.7,0,0,137.119,195.3511,15.67838,0,15.67838,304.7921,72.56941,0.1127101,149.7845,70.39533,0,283.3453
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,109.7937,68.7,0,-1,0,68.7,81.8512,0,41.09372,52.07309,56.23177,72.31579,68.7,0,0,121.4406,209.4617,0,16.08402,-16.08402,287.8381,68.53275,0.1127101,120.7731,44.98542,0,265.6935
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,85.93871,68.7,0,-1,0,68.7,78.57075,0,17.23871,25.83258,53.9781,72.31579,68.7,0,0,139.3117,193.3777,0,18.33768,-18.33768,268.5085,63.93047,0.1127101,94.53258,43.18248,0,247.3558
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,95.88017,68.7,0,-1,0,68.7,85.2104,0,27.18017,36.76818,58.53955,72.31579,68.7,0,0,159.687,175.04,0,13.77624,-13.77624,253.9871,60.47299,0.1127101,105.4682,46.83164,0,233.5795
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,57.08709,57.08709,0,-1,0,57.08709,92.42515,0,0,0,52.76282,60.09167,57.08709,0,0,174.9939,161.2637,0,7.328848,-7.328848,246.2618,58.63364,0.1127101,62.79579,42.21025,0,214.0266
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,134.5448,68.7,0,-1,0,68.7,40.65625,0,65.84476,79.29924,27.93084,72.31579,68.7,0,0,183.1371,153.9349,0,44.38494,-44.38494,199.4759,47.49417,0.1127101,147.9992,22.34468,0,181.8657
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,68.58958,68.58958,0,-1,0,68.58958,7.142432,0,1.421085E-14,6.748542,4.898964,72.19956,68.58958,0,0,232.4537,109.5499,0,67.3006,-67.3006,128.5349,30.60348,0.1127101,75.44854,3.919171,0,114.4489
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,94.83766,40.13687,0,-1,0,40.13687,0,0,54.70079,64.18456,0,42.24934,40.13687,0,0,307.2321,42.24934,0,42.24934,-42.24934,84.00017,20,0.1127101,104.3214,0,0,42.24934
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,62.06177,0,0,-1,0,0,0,0,62.06177,68.26795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127101,68.26795,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.95781,0,0,-1,0,0,0,0,47.95781,52.75359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127101,52.75359,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,110.8944,0,0,-1,0,0,0,0,110.8944,121.9838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127101,121.9838,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.378825,0,0,-1,0,0,0,0,2.378825,2.616708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127101,2.616708,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.83956,0,0,-1,0,0,0,0,32.83956,36.12352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127101,36.12352,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,95.41326,0,0,-1,0,0,0,0,95.41326,104.9546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127101,104.9546,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,70.70657,0,0,-1,0,0,0,0,70.70657,77.77722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127101,77.77722,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,24.46448,0,0,-1,0,0,0,0,24.46448,26.91093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127101,26.91093,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.75368,0,0,-1,0,0,0,0,28.75368,31.62905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127101,31.62905,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,19.83562,19.83562,81,0,22.761,19.83562,0,0,0,0,0,0,0,61.16438,58.10616,354.1758,0,58.10616,0,58.10616,139.1245,33.12482,0.1128587,21.81919,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,66.82228,66.82228,81,0,22.761,66.82228,0,0,0,0,0,0,0,14.17772,13.46884,296.0696,52.29554,13.46884,0,13.46884,151.9022,36.16711,0.1128935,73.50451,0,81,52.29554
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,162.6474,146.0656,81,0,22.761,146.0656,2.788191,0,16.5818,35.9417,4.072588,68.49008,65.06557,0,0,282.6008,64.4175,0,64.4175,-64.4175,84.00017,20,0.1128935,178.9121,3.25807,81,68.49008
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,130.2453,92.75593,81,0,22.761,92.75593,13.3411,0,37.48943,59.9187,12.37466,12.37466,11.75593,0,0,354.1758,0,0,0,0,84.00017,20,0.1128935,143.2699,9.899727,81,12.37466
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,83.79044,10.56938,0,-1,0,10.56938,105.2632,0,73.22106,90.0556,11.12566,11.12566,10.56938,0,0,354.1758,0,0,0,0,84.00017,20,0.1128935,92.16948,8.900527,0,11.12566
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,45.52425,15.02742,0,-1,0,15.02742,105.2632,0,30.49683,47.07119,15.81833,15.81833,15.02742,0,0,354.1758,0,0,0,0,84.00017,20,0.1128935,50.07668,12.65467,0,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,44.54166,19.09312,0,-1,0,19.09312,105.2632,0,25.44854,45.1772,20.09802,20.09802,19.09312,0,0,354.1758,0,0,0,0,84.00017,20,0.1128935,48.99582,16.07841,0,20.09802
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,109.064,15.5661,0,-1,0,15.5661,105.2632,0,93.49792,116.8572,16.38536,16.38536,15.5661,0,0,354.1758,0,0,0,0,84.00017,20,0.1128935,119.9704,13.10829,0,16.38536
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,38.14093,24.09558,0,-1,0,24.09558,105.2632,0,14.04535,37.13591,25.36377,25.36377,24.09558,0,0,354.1758,0,0,0,0,84.00017,20,0.1128935,41.95502,20.29102,0,25.36377
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,17.48015,17.48015,0,-1,0,17.48015,116.0569,0,0,15.37365,20.28692,18.40016,17.48015,0,0,354.1758,0,1.886758,0,1.886758,85.7901,20.42617,0.1128905,19.22817,16.22954,0,20.28692
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.755757,6.755757,0,-1,0,6.755757,315.9021,0,0,1.763255,21.34158,7.111323,6.755757,0,0,352.2891,1.698082,14.23025,0,14.23025,99.29011,23.64045,0.1128678,7.431333,17.07326,0,23.03966
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,137.8801,22.59617,0,-1,0,22.59617,41.06949,0,115.2839,136.1248,9.280132,23.78544,22.59617,0,0,338.0588,14.50531,0,14.50531,-14.50531,84.00017,20,0.1128678,151.6681,7.424106,0,23.78544
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,108.6578,11.05143,0,-1,0,11.05143,105.2632,0,97.60632,117.3132,11.63309,11.63309,11.05143,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,119.5235,9.30647,0,11.63309
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,179.5267,4.620615,0,-1,0,4.620615,105.2632,0,174.9061,196.5552,4.863805,4.863805,4.620615,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,197.4794,3.891044,0,4.863805
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,108.967,0,0,-1,0,0,0,0,108.967,119.8637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,119.8637,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,34.31953,0,0,-1,0,0,0,0,34.31953,37.75148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,37.75148,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,56.03665,0,0,-1,0,0,0,0,56.03665,61.64031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,61.64031,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,49.86031,0,0,-1,0,0,0,0,49.86031,54.84634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,54.84634,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,24.65371,0,0,-1,0,0,0,0,24.65371,27.11908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,27.11908,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.565639,0,0,-1,0,0,0,0,4.565639,5.022202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,5.022202,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,43.66253,0,0,-1,0,0,0,0,43.66253,48.02878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,48.02878,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128678,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,39.13454,39.13454,81,0,22.761,39.13454,0,0,0,0,0,0,0,41.86546,39.77219,354.1758,0,39.77219,0,39.77219,121.7314,28.9836,0.1129705,43.048,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,29.33318,29.33318,81,0,22.761,29.33318,23.78762,0,0,0,6.977667,0,0,51.66682,49.08348,314.4036,35.79497,56.06115,0,56.06115,174.9156,41.6465,0.1131122,32.2665,5.582133,81,42.77263
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,5.280343,5.280343,77.59613,0,21.89982,5.280343,295.8015,0,0,0,15.61934,0,0,72.31579,68.7,258.3425,86.24999,84.31934,0,84.31934,254.908,60.69226,0.1132048,5.808377,12.49547,81,101.8693
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,96.53297,68.7,0,-1,0,68.7,56.4799,0,27.83297,37.48627,38.80169,72.31579,68.7,0,0,174.0231,162.1374,0,33.5141,-33.5141,219.581,52.28109,0.1132048,106.1863,31.04135,0,200.9391
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,91.73283,68.7,0,-1,0,68.7,98.06493,0,23.03284,32.20612,67.37061,72.31579,68.7,0,0,211.261,128.6233,0,4.945187,-4.945187,214.3683,51.03998,0.1132048,100.9061,53.89648,0,195.9939
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,216.7557,123.6781,36.44552,0,36.44552,248.9436,59.27217,0.1131468,0,29.15641,0,160.1236
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,166.2338,68.7,0,-1,0,68.7,78.61911,0,97.53384,114.1572,54.01133,72.31579,68.7,0,0,180.3102,156.4791,0,18.30446,-18.30446,229.649,54.67823,0.1131468,182.8572,43.20906,0,210.4904
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,200.6485,138.1746,31.93303,0,31.93303,259.9433,61.89115,0.113096,0,25.54643,0,170.1077
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,168.7154,166.9144,23.19501,0,23.19501,281.9481,67.13036,0.1130591,0,18.55601,0,190.1094
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,127.2885,68.7,0,-1,0,68.7,64.81831,0,58.58848,71.31733,44.53018,72.31579,68.7,0,0,145.5204,187.7899,0,27.78561,-27.78561,252.6595,60.15689,0.1130591,140.0173,35.62414,0,232.32
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,111.7327,68.7,0,-1,0,68.7,41.53145,0,43.03268,54.20594,28.5321,72.31579,68.7,0,0,176.3933,160.0042,0,43.78368,-43.78368,206.5074,49.16833,0.1130591,122.9059,22.82568,0,188.5363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,-1,0,0,0,0,0,0,6.376651,0,0,0,0,225.0419,116.2206,6.376651,0,6.376651,212.5568,50.60867,0.113049,0,5.10132,0,122.5972
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,61.98824,61.98824,0,-1,0,61.98824,2.963863,0,1.421085E-14,0,1.837247,65.25079,61.98824,0,0,218.6652,121.9595,0,63.41354,-63.41354,145.7131,34.69352,0.113049,68.18707,1.469797,0,123.7968
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,111.9288,55.61871,0,-1,0,55.61871,0,0,56.31009,67.50298,0,58.54601,55.61871,0,0,289.1247,58.54601,0,58.54601,-58.54601,84.00017,20,0.113049,123.1217,0,0,58.54601
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.835151,0,0,-1,0,0,0,0,2.835151,3.118666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113049,3.118666,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,51.96908,0,0,-1,0,0,0,0,51.96908,57.16599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113049,57.16599,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,15.90519,0,0,-1,0,0,0,0,15.90519,17.49571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113049,17.49571,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,75.47415,0,0,-1,0,0,0,0,75.47415,83.02157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113049,83.02157,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,34.18517,0,0,-1,0,0,0,0,34.18517,37.60369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113049,37.60369,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.486735,0,0,-1,0,0,0,0,1.486735,1.635408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113049,1.635408,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,84.51292,0,0,-1,0,0,0,0,84.51292,92.96421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113049,92.96421,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.85064,0,0,-1,0,0,0,0,29.85064,32.8357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113049,32.8357,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,38.98661,0,0,-1,0,0,0,0,38.98661,42.88527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113049,42.88527,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,67.61774,67.61774,81,0,22.761,67.61774,0,0,0,0,0,0,0,13.38225,12.71314,354.1758,0,12.71314,0,12.71314,96.06091,22.8716,0.1130816,74.37952,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,61.68964,61.68964,81,0,22.761,61.68964,0,0,0,0,0,0,0,19.31036,18.34484,341.4627,11.44183,18.34484,0,18.34484,113.4644,27.01527,0.1131288,67.8586,0,81,11.44183
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,16.39491,16.39491,81,0,22.761,16.39491,104.2331,0,0,0,17.08893,0,0,64.60509,61.37484,323.1178,27.95219,78.46376,0,78.46376,187.9016,44.73839,0.1132439,18.0344,13.67114,81,45.04111
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,88.50115,88.50115,81,0,22.761,88.50115,39.9914,0,0,0,35.39285,7.895948,7.501151,0,0,244.6541,98.56957,27.4969,0,27.4969,213.9875,50.9493,0.1133032,97.35126,28.31428,81,133.9624
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,49.35727,49.35727,0,-1,0,49.35727,140.1517,0,0,0,69.17507,51.95502,49.35727,0,0,217.1572,123.3168,17.22005,0,17.22005,230.3239,54.8389,0.1132758,54.293,55.34006,0,192.4919
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.962658,4.962658,0,-1,0,4.962658,1345.023,0,0,0,66.74889,5.22385,4.962658,0,0,199.9371,138.8148,61.52503,0,61.52503,288.6916,68.73596,0.1131782,5.458924,53.39911,0,205.5637
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,134.5703,68.7,0,-1,0,68.7,146.7667,0,65.87029,79.32732,100.8287,72.31579,68.7,0,0,138.4121,194.1874,28.51294,0,28.51294,315.7414,75.17637,0.113133,148.0273,80.66299,0,295.0161
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,34.3671,34.3671,0,-1,0,34.3671,321.8486,0,0,0,110.61,36.1759,34.3671,0,0,109.8991,219.849,74.43415,0,74.43415,386.3558,91.9893,0.1130151,37.80381,88.48804,0,330.459
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,53.70164,53.70164,0,-1,0,53.70164,171.4053,0.05446367,0,0,92.04749,56.52805,53.70164,0,0,35.46498,286.8398,35.46498,0,35.46498,420.0009,100,0.112959,59.07181,73.63799,0,378.8872
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,82.28609,68.7,0,-1,0,68.7,135.3271,20.65394,13.58609,21.8147,92.96973,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.112959,90.51469,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,18.14997,18.14997,0,-1,0,18.14997,374.0843,48.79097,0,0,67.8962,19.10523,18.14997,0,0,0,318.7582,0,0,0,420.0009,100,0.112959,19.96497,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,187.3703,68.7,0,-1,0,68.7,81.30376,0,118.6702,137.4073,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.112959,206.1073,44.68454,0,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,65.14855,65.14855,0,-1,0,65.14855,48.52432,0,0,2.963408,31.61289,68.57742,65.14855,0,0,18.28901,302.2981,0,36.96453,-36.96453,363.6863,86.59181,0.112959,71.66341,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,139.8221,68.7,0,-1,0,68.7,6.954817,0,71.12215,85.10436,4.777959,72.31579,68.7,0,0,59.36071,265.3336,0,67.53783,-67.53783,292.4952,69.64158,0.112959,153.8044,3.822367,0,270.1115
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,62.86065,62.86065,0,-1,0,62.86065,0,0,0,0.4467164,0,66.16911,62.86065,0,0,134.4027,197.7958,0,66.16911,-66.16911,222.7468,53.03485,0.112959,69.14671,0,0,197.7958
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,60.9316,60.9316,0,-1,0,60.9316,0,0,1.421085E-14,0,0,64.13853,60.9316,0,0,207.924,131.6266,0,64.13853,-64.13853,155.1389,36.93776,0.112959,67.02477,0,0,131.6266
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,51.99581,51.99581,0,-1,0,51.99581,0,0,0,0,0,54.73243,51.99581,0,0,279.189,67.48811,0,54.73243,-54.73243,97.44585,23.20135,0.112959,57.19539,0,0,67.48811
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,31.40762,12.1179,0,-1,0,12.1179,0,0,19.28972,22.43048,0,12.75569,12.1179,0,0,340.0028,12.75569,0,12.75569,-12.75569,84.00017,20,0.112959,34.54839,0,0,12.75569
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,25.27547,0,0,-1,0,0,0,0,25.27547,27.80301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112959,27.80301,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,59.64382,0,0,-1,0,0,0,0,59.64382,65.60821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112959,65.60821,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,30.66799,0,0,-1,0,0,0,0,30.66799,33.73479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112959,33.73479,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112959,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,44.04294,0,0,-1,0,0,0,0,44.04294,48.44724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112959,48.44724,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,75.69892,0,0,-1,0,0,0,0,75.69892,83.26881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112959,83.26881,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,49.90846,49.90846,81,0,22.761,49.90846,0,-3.552714E-15,0,0,0,0,0,31.09154,29.53696,354.1758,0,29.53696,0,29.53696,112.0214,26.67171,0.1130346,54.8993,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,10.53025,10.53025,81,0,22.761,10.53025,0,0,0,0,0,0,0,70.46976,66.94627,324.6389,26.58327,66.94627,0,66.94627,175.5322,41.7933,0.1131674,11.58327,0,81,26.58327
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,257.6926,86.83491,89.09708,0,89.09708,260.0571,61.91824,0.113231,0,16.31767,81,107.232
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,105.2144,105.2144,81,0,22.761,105.2144,45.70876,0,0,0,48.09217,25.48879,24.21435,0,0,168.5955,167.0223,22.60338,0,22.60338,281.5005,67.02381,0.1132794,115.7358,38.47374,81,215.1145
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,148.735,68.7,0,-1,0,68.7,101.8421,0,80.03496,94.90845,69.9655,72.31579,68.7,0,0,145.9921,187.3653,0,2.350288,-2.350288,279.0231,66.43394,0.1132794,163.6085,55.9724,0,257.3308
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,99.72105,68.7,0,-1,0,68.7,122.5687,0,31.02106,40.99316,84.20468,72.31579,68.7,0,0,148.6035,185.015,11.88889,0,11.88889,290.3019,69.11937,0.1132607,109.6932,67.36374,0,269.2197
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,51.55977,51.55977,0,-1,0,51.55977,159.8919,0,0,0,82.43987,54.27344,51.55977,0,0,136.7147,195.715,28.16643,0,28.16643,317.0229,75.48151,0.1132162,56.71575,65.9519,0,278.1549
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,158.7849,68.7,0,-1,0,68.7,137.5429,0,90.08492,105.9634,94.49195,72.31579,68.7,0,0,108.5482,221.0648,22.17616,0,22.17616,338.0611,80.49058,0.1131812,174.6634,75.59356,0,315.5568
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,20.67864,20.67864,0,-1,0,20.67864,435.4191,0,0,0,90.03873,21.76699,20.67864,0,0,86.37206,241.0234,68.27174,0,68.27174,402.8294,95.91156,0.1130737,22.7465,72.03098,0,331.0621
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,34.32921,34.32921,0,-1,0,34.32921,296.7162,47.62401,0,0,101.8603,36.13601,34.32921,0,0,18.10032,302.4679,18.10032,0,18.10032,420.0009,100,0.1130452,37.76213,81.48827,0,404.3283
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,77.59171,68.7,0,-1,0,68.7,84.72265,0,8.891703,16.65087,58.20446,72.31579,68.7,0,0,0,318.7582,0,14.11133,-14.11133,405.1262,96.45843,0.1130452,85.35088,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,60.62445,60.62445,0,-1,0,60.62445,64.70084,0,0,0,39.22453,63.81521,60.62445,0,0,15.67926,304.6469,0,24.59068,-24.59068,379.2053,90.2868,0.1130452,66.6869,31.37962,0,343.8714
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,176.7897,68.7,0,-1,0,68.7,38.7274,0,108.0897,125.7687,26.60572,72.31579,68.7,0,0,43.00224,280.0562,0,45.71007,-45.71007,331.0227,78.81477,0.1130452,194.4687,21.28458,0,306.6619
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,-1,0,0,0,0,0,0,4.65492,0,0,0,0,93.7912,234.3461,4.65492,0,4.65492,335.4388,79.8662,0.1130378,0,3.723936,0,239.0011
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,66.11895,66.11895,0,-1,0,66.11895,0,0,1.421085E-14,4.030847,0,69.5989,66.11895,0,0,89.13628,238.5356,0,69.5989,-69.5989,262.0751,62.3987,0.1130378,72.73085,0,0,238.5356
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.4684,168.9367,0,0,0,262.0751,62.3987,0.1130378,0,0,0,168.9367
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,74.09657,68.7,0,-1,0,68.7,0,0,5.396562,12.80622,0,72.31579,68.7,0,0,166.4684,168.9367,0,72.31579,-72.31579,185.8475,44.24932,0.1130378,81.50622,0,0,168.9367
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.8193,96.62089,0,0,0,185.8475,44.24932,0.1130378,0,0,0,96.62089
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,42.70433,42.70433,0,-1,0,42.70433,0,0,7.105427E-15,0,0,44.95193,42.70433,0,0,246.8193,96.62089,0,44.95193,-44.95193,138.464,32.96756,0.1130378,46.97477,0,0,96.62089
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,47.72073,47.72073,0,-1,0,47.72073,0,0,0,3.407292,0,50.23235,47.72073,0,0,296.7658,51.66896,0,50.23235,-50.23235,85.51449,20.36055,0.1130378,52.4928,0,0,51.66896
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,60.68933,1.364781,0,-1,0,1.364781,0,0,59.32454,65.39348,0,1.436612,1.364781,0,0,352.5796,1.436612,0,1.436612,-1.436612,84.00017,20,0.1130378,66.75826,0,0,1.436612
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,22.89464,0,0,-1,0,0,0,0,22.89464,25.1841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130378,25.1841,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130378,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130378,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,22.37957,22.37957,81,0,22.761,22.37957,0,0,0,0,0,0,0,58.62043,55.68941,354.1758,0,55.68941,0,55.68941,136.8318,32.57893,0.1131795,24.61752,0,81,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,11.10084,11.10084,81,0,22.761,11.10084,0,0,0,0,0,0,0,69.89916,66.40421,298.4864,50.12047,66.40421,0,66.40421,199.8283,47.57808,0.1133123,12.21092,0,81,50.12047
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,79.57915,79.57915,81,0,22.761,79.57915,7.963081,0,0,0,6.336953,0,0,1.420844,1.349802,232.0822,109.8843,7.686755,0,7.686755,207.1206,49.31434,0.1133293,87.53707,5.069562,81,116.2212
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,25.80913,25.80913,81,0,22.761,25.80913,41.33966,0,0,0,10.66941,0,0,55.19087,52.43133,224.3954,116.8023,63.10073,0,63.10073,266.9832,63.56731,0.113467,28.39004,8.535525,81,127.4717
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,161.2947,173.593,23.64535,0,23.64535,289.4152,68.90824,0.1134298,0,18.91628,0,197.2383
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,137.6494,194.8738,39.68246,0,39.68246,327.0613,77.87158,0.1133674,0,31.74597,0,234.5563
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,30.15628,30.15628,0,-1,0,30.15628,171.3132,0,0,0,51.66171,31.74346,30.15628,0,0,97.9669,230.588,19.91825,0,19.91825,345.9574,82.37064,0.1133361,33.17191,41.32937,0,282.2497
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,78.04864,248.5145,46.88874,0,46.88874,390.44,92.96171,0.1132625,0,37.51099,0,295.4032
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,13.0235,0,0,44.18341,0,0,0,0,31.1599,290.7143,31.1599,0,31.1599,420.0009,100,0.1132136,0,35.34673,0,334.8977
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,39.02415,39.02415,0,-1,0,39.02415,56.10731,0,0,0,21.8954,41.07805,39.02415,0,0,0,318.7582,0,19.18265,-19.18265,399.7805,95.18565,0.1132136,42.92657,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,83.20182,68.7,0,-1,0,68.7,42.45604,0,14.50182,22.822,29.1673,72.31579,68.7,0,0,21.31406,299.5756,0,43.14849,-43.14849,354.298,84.35651,0.1132136,91.522,23.33384,0,328.7429
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,156.9068,68.7,0,-1,0,68.7,13.87399,0,88.20685,103.8975,9.531434,72.31579,68.7,0,0,69.25683,256.4271,0,62.78436,-62.78436,288.1175,68.59927,0.1132136,172.5975,7.625147,0,265.9585
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,62.43211,62.43211,0,-1,0,62.43211,24.07122,0,7.105427E-15,0,15.02817,65.718,62.43211,0,0,139.0172,193.6427,0,50.68983,-50.68983,234.6857,55.87745,0.1132136,68.67532,12.02254,0,208.6709
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,65.40527,65.40527,0,-1,0,65.40527,5.500538,0,1.421085E-14,3.24579,3.597641,68.84765,65.40527,0,0,195.3393,142.9529,0,65.25001,-65.25001,165.9062,39.5014,0.1132136,71.94579,2.878113,0,146.5505
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,18.65279,18.65279,0,-1,0,18.65279,0,0,0,0,0,19.63452,18.65279,0,0,267.8393,77.70289,0,19.63452,-19.63452,145.2096,34.57365,0.1132136,20.51807,0,0,77.70289
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,14.89336,14.89336,0,-1,0,14.89336,0,0,1.776357E-15,0,0,15.67722,14.89336,0,0,289.6554,58.06837,0,15.67722,-15.67722,128.6844,30.63907,0.1132136,16.38269,0,0,58.06837
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,84.63631,40.2716,0,-1,0,40.2716,0,0,44.36472,52.82835,0,42.39115,40.2716,0,0,307.0745,42.39115,0,42.39115,-42.39115,84.00017,20,0.1132136,93.09995,0,0,42.39115
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,40.90873,0,0,-1,0,0,0,0,40.90873,44.9996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132136,44.9996,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.83343,0,0,-1,0,0,0,0,26.83343,29.51677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132136,29.51677,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,89.89834,0,0,-1,0,0,0,0,89.89834,98.88818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132136,98.88818,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132136,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132136,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,74.5407,0,0,-1,0,0,0,0,74.5407,81.99477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132136,81.99477,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132136,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.458313,2.458313,74.7741,0,21.18585,2.458313,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.113318,2.704144,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,106.2179,106.2179,47.47939,0,14.28029,106.2179,0,0,0,0,0,61.83,58.7385,0,0,285.4758,61.83,0,61.83,-61.83,84.00017,20,0.113318,116.8397,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,93.52396,92.77297,81,0,22.761,92.77297,13.35799,0,0.7509858,19.52176,12.3926,12.3926,11.77297,0,0,354.1758,0,0,0,0,84.00017,20,0.113318,102.8764,9.914081,81,12.3926
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,28.17243,28.17243,81,0,22.761,28.17243,142.3527,0,0,0,40.10423,0,0,52.82756,50.18619,354.1758,0,90.29041,0,90.29041,169.6572,40.39449,0.1134126,30.98968,32.08338,81,40.10423
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,129.4412,68.7,0,-1,0,68.7,70.69083,0,60.74117,73.6853,48.56461,72.31579,68.7,0,0,263.8854,81.26138,0,23.75118,-23.75118,144.6212,34.43356,0.1134126,142.3853,38.85168,0,129.826
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,104.614,68.7,0,-1,0,68.7,100.7271,0,35.91402,47.29284,69.19952,72.31579,68.7,0,0,290.2756,57.51019,0,3.116273,-3.116273,141.3364,33.65145,0.1134126,115.0754,55.35961,0,126.7097
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,30.03772,30.03772,0,-1,0,30.03772,223.6063,0,0,0,67.16622,31.61865,30.03772,0,0,293.7381,54.39392,35.54758,0,35.54758,175.0598,41.68082,0.1133569,33.04148,53.73298,0,121.5601
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,86.97362,68.7,0,-1,0,68.7,110.7857,0,18.27361,26.97098,76.10978,72.31579,68.7,0,0,258.1906,86.38673,3.793986,0,3.793986,178.6591,42.53779,0.113351,95.67097,60.88782,0,162.4965
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,183.4551,68.7,0,-1,0,68.7,87.53294,0,114.7551,133.1006,60.13513,72.31579,68.7,0,0,254.3966,89.80132,0,12.18066,-12.18066,165.8195,39.48076,0.113351,201.8006,48.1081,0,149.9364
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,117.4349,68.7,0,-1,0,68.7,105.069,0,48.73494,60.47843,72.1824,72.31579,68.7,0,0,267.9306,77.62066,0,0.1333939,-0.1333939,165.6789,39.44728,0.113351,129.1784,57.74592,0,149.8031
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,79.18797,68.7,0,-1,0,68.7,104.8518,0,10.48796,18.40676,72.03316,72.31579,68.7,0,0,268.0789,77.48727,0,0.2826239,-0.2826239,165.381,39.37635,0.113351,87.10676,57.62653,0,149.5204
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,87.21726,68.7,0,-1,0,68.7,68.33485,0,18.51726,27.23899,46.94604,72.31579,68.7,0,0,268.3929,77.20464,0,25.36975,-25.36975,138.6389,33.00921,0.113351,95.93899,37.55684,0,124.1507
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,7.098484,7.098484,0,-1,0,7.098484,276.2087,0,0,0,19.60663,7.472088,7.098484,0,0,296.5815,51.8349,12.13455,0,12.13455,150.1508,35.75011,0.113332,7.808332,15.68531,0,71.44153
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,146.4163,63.96782,0,-1,0,63.96782,7.157598,0,82.44843,100.5698,4.578559,67.33455,63.96782,0,0,284.4469,62.75599,0,62.75599,-62.75599,84.00017,20,0.113332,161.0579,3.662847,0,67.33455
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,31.83754,0,0,-1,0,0,0,0,31.83754,35.02129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113332,35.02129,0,0,0
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,32.15168,0,0,-1,0,0,0,0,32.15168,35.36684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113332,35.36684,0,0,0
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,55.84071,0,0,-1,0,0,0,0,55.84071,61.42479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113332,61.42479,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,65.40742,0,0,-1,0,0,0,0,65.40742,71.94817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113332,71.94817,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,32.23018,0,0,-1,0,0,0,0,32.23018,35.4532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113332,35.4532,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,117.7212,0,0,-1,0,0,0,0,117.7212,129.4933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113332,129.4933,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,103.3373,0,0,-1,0,0,0,0,103.3373,113.6711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113332,113.6711,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.04205,0,0,-1,0,0,0,0,38.04205,41.84626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113332,41.84626,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,47.8795,0,0,-1,0,0,0,0,47.8795,52.66745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113332,52.66745,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,109.6968,0,0,-1,0,0,0,0,109.6968,120.6665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113332,120.6665,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,9.125496,9.125496,81,0,22.761,9.125496,0,0,0,0,0,0,0,71.8745,68.28078,354.1758,0,68.28078,0,68.28078,148.777,35.42302,0.1134608,10.03805,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,91.15882,91.15882,32.77876,0,10.56103,91.15882,0,0,1.421085E-14,0,0,61.4527,58.38007,0,0,285.895,61.4527,0,61.4527,-61.4527,84.00017,20,0.1134608,100.2747,0,81,61.4527
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,354.1758,0,89.16322,0,89.16322,168.5878,40.13988,0.1135231,0,16.37057,81,20.46321
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,70.11277,70.11277,81,0,22.761,70.11277,72.47996,0,0,0,50.81771,0,0,10.88723,10.34287,265.0126,80.24689,61.16057,0,61.16057,226.6098,53.95462,0.1136565,77.12405,40.65417,81,131.0646
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,17.73923,17.73923,0,-1,0,17.73923,349.4482,0,0,0,61.98943,18.67287,17.73923,0,0,203.852,135.2914,43.31655,0,43.31655,267.7035,63.73881,0.1135888,19.51315,49.59154,0,197.2808
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,161.7311,68.7,0,-1,0,68.7,135.5624,0,93.03113,109.2042,93.13137,72.31579,68.7,0,0,160.5355,174.2763,20.81558,0,20.81558,287.4509,68.44056,0.1135562,177.9042,74.5051,0,267.4077
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,0,0,0,88.03049,0,0,0,0,139.7199,193.0103,88.03049,0,88.03049,370.964,88.32458,0.1134189,0,70.42439,0,281.0408
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,14.52935,14.52935,0,-1,0,14.52935,702.9296,35.14764,0,0,102.1311,15.29405,14.52935,0,0,51.68939,272.2378,51.68939,0,51.68939,420.0009,100,0.1133384,15.98228,81.70487,0,374.3689
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,10.57551,10.57551,0,-1,0,10.57551,851.989,78.97009,0,0,90.10221,11.13212,10.57551,0,0,0,318.7582,0,0,0,420.0009,100,0.1133384,11.63307,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,125.0013,68.7,0,-1,0,68.7,108.1271,1.967533,56.30127,68.80139,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1133384,137.5014,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,140.5451,68.7,0,-1,0,68.7,96.5089,0,71.84508,85.89959,66.30162,72.31579,68.7,0,0,0,318.7582,0,6.014172,-6.014172,413.6613,98.4906,0.1133384,154.5996,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,38.16261,38.16261,0,-1,0,38.16261,114.1306,0,0,0,43.55519,40.17116,38.16261,0,0,6.682413,312.744,3.384029,0,3.384029,416.8717,99.25497,0.1133332,41.97887,34.84415,0,356.2993
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,-1,0,0,0,15.85123,0,0,19.14962,0,0,0,0,3.298384,315.7897,3.298384,0,3.298384,420.0009,100,0.113328,0,15.31969,0,334.9393
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,28.4913,28.4913,0,-1,0,28.4913,13.36079,0,0,0,3.806662,29.99084,28.4913,0,0,0,318.7582,0,26.18418,-26.18418,392.4003,93.42845,0.113328,31.34043,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,14.43587,14.43587,0,-1,0,14.43587,0,0,1.776357E-15,0,0,15.19566,14.43587,0,0,29.09353,292.574,0,15.19566,-15.19566,376.3827,89.61474,0.113328,15.87946,0,0,292.574
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.9776,277.3784,0,0,0,376.3827,89.61474,0.113328,0,0,0,277.3784
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,14.52972,14.52972,0,-1,0,14.52972,0,0,1.776357E-15,0,0,15.29444,14.52972,0,0,45.9776,277.3784,0,15.29444,-15.29444,360.2609,85.77624,0.113328,15.98269,0,0,277.3784
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,23.97427,23.97427,0,-1,0,23.97427,0,0,0,0,0,25.23607,23.97427,0,0,62.97142,262.084,0,25.23607,-25.23607,333.6598,79.44263,0.113328,26.3717,0,0,262.084
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,49.87783,49.87783,0,-1,0,49.87783,0,0,7.105427E-15,0,0,52.50298,49.87783,0,0,91.01151,236.8479,0,52.50298,-52.50298,278.3167,66.26576,0.113328,54.86562,0,0,236.8479
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,96.11359,68.7,0,-1,0,68.7,0,0,27.4136,37.02496,0,72.31579,68.7,0,0,149.3481,184.3449,0,72.31579,-72.31579,202.0892,48.11638,0.113328,105.725,0,0,184.3449
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,56.11231,56.11231,0,-1,0,56.11231,0,0,7.105427E-15,0,0,59.06559,56.11231,0,0,229.699,112.0291,0,59.06559,-59.06559,139.8286,33.29246,0.113328,61.72354,0,0,112.0291
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,14.09525,14.09525,0,-1,0,14.09525,0,0,0,0,0,14.8371,14.09525,0,0,295.3275,52.96351,0,14.8371,-14.8371,124.1889,29.56873,0.113328,15.50477,0,0,52.96351
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,64.43857,36.22009,0,-1,0,36.22009,0,0,28.21848,34.66233,0,38.12641,36.22009,0,0,311.8131,38.12641,0,38.12641,-38.12641,84.00017,20,0.113328,70.88242,0,0,38.12641
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,26.51802,0,0,-1,0,0,0,0,26.51802,29.16982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113328,29.16982,0,0,0
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,51.09057,51.09057,81,0,22.761,51.09057,0,0,0,0,0,0,0,29.90943,28.41396,354.1758,0,28.41396,0,28.41396,110.956,26.41805,0.1133992,56.19962,0,81,0
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,19.08461,19.08461,81,0,22.761,19.08461,0,0,0,0,0,0,0,61.91539,58.81962,325.7618,25.57257,58.81962,0,58.81962,166.7572,39.70402,0.1135419,20.99307,0,81,25.57257
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,103.1356,103.1356,34.43557,0,10.9802,103.1356,14.49911,0,1.421085E-14,0,14.95375,72.31579,68.7,0,0,266.9422,78.51022,0,57.36205,-57.36205,106.2923,25.30764,0.1135419,113.4491,11.963,81,93.46397
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,42.10891,42.10891,81,0,22.761,42.10891,35.18582,0,0,0,14.81636,0,0,38.89109,36.94654,330.6778,21.14818,51.76291,0,51.76291,155.3989,36.99967,0.1136654,46.31979,11.85309,81,35.96455
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,98.82677,68.7,0,-1,0,68.7,21.99348,0,30.12677,41.49059,15.10952,72.31579,68.7,0,0,278.9149,67.73479,0,57.20627,-57.20627,95.09821,22.64239,0.1136654,108.7094,12.08762,0,82.84431
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,82.13885,64.94142,0,-1,0,64.94142,89.05081,0,17.19744,69.36278,57.83086,68.35939,64.94142,0,0,342.4774,10.52853,0,10.52853,-10.52853,84.00017,20,0.1136654,90.35274,46.26469,0,68.35939
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,76.74267,57.60094,0,-1,0,57.60094,105.2632,0,19.14174,72.89675,60.63256,60.63256,57.60094,0,0,354.1758,0,0,0,0,84.00017,20,0.1136654,84.41694,48.50605,0,60.63256
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,51.31113,51.31113,0,-1,0,51.31113,130.9698,0,0,43.67384,67.20211,54.01171,51.31113,0,0,354.1758,0,13.19039,0,13.19039,96.51367,22.9794,0.1136448,56.44224,53.76168,0,67.20211
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,40.87296,40.87296,0,-1,0,40.87296,224.4213,0,0,16.25422,91.72761,43.02416,40.87296,0,0,340.9854,11.87136,48.70345,0,48.70345,142.7178,33.98037,0.1135691,44.96025,73.38209,0,103.599
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,24.17101,24.17101,0,-1,0,24.17101,128.5745,0,0,0,31.07776,25.44317,24.17101,0,0,292.282,55.70446,5.634595,0,5.634595,148.0633,35.25309,0.1135603,26.58811,24.86221,0,86.78222
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,252.0432,68.7,0,-1,0,68.7,18.45305,0,183.3432,217.102,12.67724,72.31579,68.7,0,0,286.6474,60.77559,0,59.63855,-59.63855,85.19872,20.28537,0.1135603,277.2475,10.14179,0,73.45284
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,216.1223,17.62475,0,-1,0,17.62475,98.81174,0,198.4975,233.3454,17.41533,18.55237,17.62475,0,0,352.9124,1.137045,0,1.137045,-1.137045,84.00017,20,0.1135603,237.7345,13.93226,0,18.55237
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,40.23838,17.84719,0,-1,0,17.84719,105.2632,0,22.39118,40.69278,18.78652,18.78652,17.84719,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,44.26221,15.02921,0,18.78652
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,69.45959,4.125844,0,-1,0,4.125844,105.2632,0,65.33375,75.58038,4.342994,4.342994,4.125844,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,76.40555,3.474395,0,4.342994
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,99.53378,0,0,-1,0,0,0,0,99.53378,109.4872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,109.4872,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,185.421,0,0,-1,0,0,0,0,185.421,203.9631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,203.9631,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.65767,0,0,-1,0,0,0,0,43.65767,48.02344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,48.02344,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,61.81747,0,0,-1,0,0,0,0,61.81747,67.99922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,67.99922,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,117.1521,0,0,-1,0,0,0,0,117.1521,128.8673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,128.8673,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,31.72674,0,0,-1,0,0,0,0,31.72674,34.89941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,34.89941,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,96.64381,0,0,-1,0,0,0,0,96.64381,106.3082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,106.3082,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,41.54875,0,0,-1,0,0,0,0,41.54875,45.70362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,45.70362,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,173.5816,91.74827,81,0,22.761,91.74827,12.33153,0,81.83335,107.7901,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1135603,190.9398,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,47.47683,47.47683,81,0,22.761,47.47683,45.31866,0,0,0,21.51586,0,0,33.52317,31.84702,354.1758,0,53.36287,0,53.36287,134.6246,32.05342,0.1136849,52.22451,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,110.1472,68.7,0,-1,0,68.7,51.09325,0,41.44724,68.86751,35.10106,72.31579,68.7,0,0,300.8129,48.02659,0,37.21473,-37.21473,95.39687,22.7135,0.1136849,121.162,28.08085,0,83.12765
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,48.09239,48.09239,0,-1,0,48.09239,126.1726,0,0,31.10128,60.67941,50.62357,48.09239,0,0,342.1626,10.81186,10.05584,0,10.05584,104.9367,24.98487,0.1136693,52.90163,48.54353,0,71.49127
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,147.3378,68.7,0,-1,0,68.7,80.64956,0,78.63784,132.6754,55.40625,72.31579,68.7,0,0,332.1068,19.86212,0,16.90954,-16.90954,87.11245,20.74102,0.1136693,162.0716,44.325,0,75.26836
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,69.24973,55.93709,0,-1,0,55.93709,99.98478,0,13.31264,62.74333,55.92857,58.88115,55.93709,0,0,350.8952,2.952573,0,2.952573,-2.952573,84.00017,20,0.1136693,76.17471,44.74286,0,58.88115
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,75.69855,64.65334,0,-1,0,64.65334,105.2632,0,11.04521,70.33773,68.05614,68.05614,64.65334,0,0,354.1758,0,0,0,0,84.00017,20,0.1136693,83.2684,54.44492,0,68.05614
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,159.0394,68.7,0,-1,0,68.7,111.9073,0,90.33942,160.3361,76.88035,72.31579,68.7,0,0,354.1758,0,4.564561,0,4.564561,88.33049,21.03103,0.1136622,174.9434,61.50428,0,76.88035
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,67.47514,55.60945,0,-1,0,55.60945,97.87573,0,11.86569,59.9786,54.42816,58.53626,55.60945,0,0,349.6112,4.108105,0,4.108105,-4.108105,84.00017,20,0.1136622,74.22266,43.54253,0,58.53626
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,-1,0,0,0,0,0,0,25.98417,0,0,0,0,354.1758,0,25.98417,0,25.98417,108.6509,25.86921,0.1136218,0,20.78733,0,25.98417
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,75.41257,35.89308,0,-1,0,35.89308,40.10923,0,39.51949,58.00204,14.39644,37.78219,35.89308,0,0,328.1917,23.38575,0,23.38575,-23.38575,84.00017,20,0.1136218,82.95383,11.51715,0,37.78219
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,55.05311,3.361947,0,-1,0,3.361947,105.2632,0,51.69117,59.88604,3.538891,3.538891,3.361947,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,60.55842,2.831113,0,3.538891
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,97.89361,0,0,-1,0,0,0,0,97.89361,107.683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,107.683,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,93.8568,0,0,-1,0,0,0,0,93.8568,103.2425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,103.2425,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,88.82288,0,0,-1,0,0,0,0,88.82288,97.70516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,97.70516,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,13.18805,0,0,-1,0,0,0,0,13.18805,14.50685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,14.50685,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,11.88786,0,0,-1,0,0,0,0,11.88786,13.07665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,13.07665,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,56.42039,0,0,-1,0,0,0,0,56.42039,62.06242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,62.06242,0,0,0
