Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,23.69211,0,0,-1,0,0,0,0,23.69211,26.06132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,26.06132,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.17804,0,0,-1,0,0,0,0,31.17804,34.29585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,34.29585,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,46.84555,0,0,-1,0,0,0,0,46.84555,51.5301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,51.5301,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,30.38938,0,0,-1,0,0,0,0,30.38938,33.42831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136218,33.42831,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,13.58599,13.58599,81,0,22.761,13.58599,0,0,0,0,0,0,0,67.41402,64.04331,354.1758,0,64.04331,0,64.04331,144.757,34.46588,0.1137557,14.94458,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.1325,57.63898,68.7,0,68.7,209.9315,49.9836,0.1138488,0,0,81,57.63898
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,68.04107,68.04107,81,0,22.761,68.04107,22.11141,0,0,0,15.04484,0,0,12.95893,12.31099,221.4325,119.469,27.35583,0,27.35583,235.8835,56.16264,0.1139108,74.84518,12.03587,81,134.5138
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,61.21747,61.21747,81,0,22.761,61.21747,59.78439,0,0,0,36.59849,0,0,19.78253,18.7934,194.0767,144.0892,55.39189,0,55.39189,288.4329,68.67436,0.1140338,67.33922,29.27879,81,180.6877
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,138.6848,193.9419,67.11581,0,67.11581,352.1046,83.83425,0.1139296,0,53.69265,0,261.0577
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,109.0728,68.7,0,-1,0,68.7,143.2359,0,40.37283,51.28011,98.40305,72.31579,68.7,0,0,71.56896,254.3462,26.08726,0,26.08726,376.8531,89.72675,0.1138891,119.9801,78.72244,0,352.7492
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,7.115666,7.115666,0,-1,0,7.115666,1619.701,62.28065,0,0,115.2525,7.490175,7.115666,0,0,45.4817,277.8247,45.4817,0,45.4817,420.0009,100,0.1138186,7.827233,92.20202,0,393.0772
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,87.15363,68.7,0,-1,0,68.7,171.6362,45.59829,18.45363,27.16899,117.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1138186,95.869,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,38.72196,38.72196,0,-1,0,38.72196,318.0251,82.38561,0,0,123.1456,40.75996,38.72196,0,0,0,318.7582,0,0,0,420.0009,100,0.1138186,42.59416,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,117.6828,68.7,0,-1,0,68.7,161.0256,38.30882,48.9828,60.75108,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1138186,129.4511,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,130.6932,68.7,0,-1,0,68.7,134.149,19.84457,61.99321,75.06253,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1138186,143.7625,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,9.33635,9.33635,0,-1,0,9.33635,645.7415,50.46095,0,0,60.28869,9.827737,9.33635,0,0,0,318.7582,0,0,0,420.0009,100,0.1138186,10.26999,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,145.6529,68.7,0,-1,0,68.7,31.28632,0,76.95286,91.51815,21.4937,72.31579,68.7,0,0,0,318.7582,0,50.82209,-50.82209,366.4297,87.24498,0.1138186,160.2182,17.19496,0,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,166.9863,68.7,0,-1,0,68.7,5.009773,0,98.28629,114.9849,3.441714,72.31579,68.7,0,0,56.46899,267.9361,0,68.87408,-68.87408,293.83,69.95938,0.1138186,183.6849,2.753371,0,271.3778
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,117.5379,68.7,0,-1,0,68.7,0,0,48.83786,60.59164,0,72.31579,68.7,0,0,132.9957,199.0621,0,72.31579,-72.31579,217.6025,51.81001,0.1138186,129.2916,0,0,199.0621
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,44.30299,44.30299,0,-1,0,44.30299,0,0,7.105427E-15,0,0,46.63472,44.30299,0,0,213.3466,126.7463,0,46.63472,-46.63472,168.4451,40.10591,0.1138186,48.73329,0,0,126.7463
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.163,80.11155,0,0,0,168.4451,40.10591,0.1138186,0,0,0,80.11155
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,21.0058,21.0058,0,-1,0,21.0058,0,0,0,0,0,22.11137,21.0058,0,0,265.163,80.11155,0,22.11137,-22.11137,145.1377,34.55653,0.1138186,23.10638,0,0,80.11155
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,18.28128,18.28128,0,-1,0,18.28128,0,0,0,0,0,19.24345,18.28128,0,0,289.7312,58.00017,0,19.24345,-19.24345,124.8533,29.72692,0.1138186,20.10941,0,0,58.00017
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,57.94947,36.81888,0,-1,0,36.81888,0,0,21.13058,26.92553,0,38.75672,36.81888,0,0,311.1128,38.75672,0,38.75672,-38.75672,84.00017,20,0.1138186,63.74441,0,0,38.75672
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,49.82875,0,0,-1,0,0,0,0,49.82875,54.81162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138186,54.81162,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,30.31534,0,0,-1,0,0,0,0,30.31534,33.34687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138186,33.34687,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138186,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,114.6327,0,0,-1,0,0,0,0,114.6327,126.096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138186,126.096,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,32.87779,32.87779,81,0,22.761,32.87779,0,0,0,0,0,0,0,48.12221,45.7161,354.1758,0,45.7161,0,45.7161,127.3703,30.32619,0.1139318,36.16557,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,56.96782,56.96782,81,0,22.761,56.96782,0,0,0,0,0,0,0,24.03218,22.83057,308.4597,41.14449,22.83057,0,22.83057,149.0293,35.48308,0.1139883,62.6646,0,81,41.14449
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,66.42912,66.42912,81,0,22.761,66.42912,16.73357,0,0,0,11.11596,0,0,14.57089,13.84234,285.6292,61.692,24.95831,0,24.95831,172.7068,41.12058,0.1140456,73.07202,8.892771,81,72.80796
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,11.54648,11.54648,81,0,22.761,11.54648,144.659,0,0,0,16.70302,0,0,69.45352,65.98085,260.6708,84.15447,82.68386,0,82.68386,251.1476,59.79692,0.1141494,12.70112,13.36241,81,100.8575
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,177.987,158.5699,36.71442,0,36.71442,285.9779,68.08984,0.1140925,0,29.37153,0,195.2844
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,113.8305,68.7,0,-1,0,68.7,41.93524,0,45.13049,56.51354,28.80951,72.31579,68.7,0,0,141.2726,191.6129,0,43.50628,-43.50628,240.1183,57.17091,0.1140925,125.2135,23.04761,0,220.4224
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,56.19329,56.19329,0,-1,0,56.19329,84.03475,0,7.105427E-15,0,47.22189,59.15083,56.19329,0,0,189.6129,148.1066,0,11.92894,-11.92894,227.5441,54.17705,0.1140925,61.81261,37.77751,0,195.3285
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,86.41889,68.7,0,-1,0,68.7,66.02114,0,17.71889,26.36078,45.35652,72.31579,68.7,0,0,202.8672,136.1777,0,26.95927,-26.95927,199.1265,47.41098,0.1140925,95.06078,36.28522,0,181.5342
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,13.38477,13.38477,0,-1,0,13.38477,110.3689,0,0,0,14.77262,14.08923,13.38477,0,0,232.822,109.2184,0.6833937,0,0.6833937,199.7748,47.56534,0.1140915,14.72325,11.8181,0,123.9911
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,104.8314,68.7,0,-1,0,68.7,8.124113,0,36.13135,46.61449,5.581265,72.31579,68.7,0,0,232.1386,109.8335,0,66.73453,-66.73453,129.4305,30.81672,0.1140915,115.3145,4.465013,0,115.4148
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,40.07182,40.07182,0,-1,0,40.07182,46.9385,0,0,0,18.80911,42.18086,40.07182,0,0,306.2881,43.09897,0,23.37175,-23.37175,104.7945,24.95102,0.1140915,44.079,15.04729,0,61.90808
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,-1,0,0,0,0,0,0,27.00166,0,0,0,0,332.2567,19.72722,27.00166,0,27.00166,130.4105,31.05006,0.1140497,0,21.60133,0,46.72888
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,130.2912,60.90173,0,-1,0,60.90173,32.96848,0,69.38945,97.67813,20.07837,64.10709,60.90173,0,0,305.255,44.02871,0,44.02871,-44.02871,84.00017,20,0.1140497,143.3203,16.0627,0,64.10709
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,63.538,3.966934,0,-1,0,3.966934,105.2632,0,59.57106,69.09841,4.175721,4.175721,3.966934,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,69.8918,3.340576,0,4.175721
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,122.3942,0,0,-1,0,0,0,0,122.3942,134.6336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,134.6336,0,0,0
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.06252,0,0,-1,0,0,0,0,29.06252,31.96878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,31.96878,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,133.7769,0,0,-1,0,0,0,0,133.7769,147.1546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,147.1546,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,63.14098,0,0,-1,0,0,0,0,63.14098,69.45508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,69.45508,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,89.96298,0,0,-1,0,0,0,0,89.96298,98.95928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,98.95928,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,57.20365,0,0,-1,0,0,0,0,57.20365,62.92402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,62.92402,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,102.1508,0,0,-1,0,0,0,0,102.1508,112.3659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,112.3659,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,59.50885,0,0,-1,0,0,0,0,59.50885,65.45973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,65.45973,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,91.05199,0,0,-1,0,0,0,0,91.05199,100.1572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140497,100.1572,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,18.92142,18.92142,81,0,22.761,18.92142,0,0,0,0,0,0,0,62.07858,58.97466,354.1758,0,58.97466,0,58.97466,139.9484,33.32099,0.11419,20.81356,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,101.2935,101.2935,50.87014,0,15.13814,101.2935,0,0,0,0,0,53.07719,50.42333,0,0,295.2011,53.07719,0,53.07719,-53.07719,84.00017,20,0.11419,111.4228,0,81,53.07719
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,25.1511,25.1511,81,0,22.761,25.1511,82.59601,0,0,0,20.77381,0,0,55.8489,53.05645,354.1758,0,73.83026,0,73.83026,154.0417,36.67652,0.114307,27.66621,16.61904,81,20.77381
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,101.2027,101.2027,81,0,22.761,101.2027,45.62018,0,0,0,46.16885,21.266,20.2027,0,0,280.3456,66.44724,24.90286,0,24.90286,177.6666,42.30149,0.1143585,111.323,36.93508,81,112.6161
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,5.155858,5.155858,0,-1,0,5.155858,1453.119,0,0,0,74.92077,5.427219,5.155858,0,0,255.4427,88.8598,69.49355,0,69.49355,243.594,57.99846,0.114251,5.671444,59.93661,0,163.7806
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,0,0,0,96.50342,0,0,0,0,185.9491,151.404,96.50342,0,96.50342,335.1452,79.79631,0.1141022,0,77.20273,0,247.9074
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,51.2937,51.2937,0,-1,0,51.2937,182.5025,0,0,0,93.61226,53.99336,51.2937,0,0,89.44572,238.2571,39.61889,0,39.61889,372.731,88.74529,0.1140412,56.42307,74.8898,0,331.8693
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,163.6637,68.7,0,-1,0,68.7,167.4741,0,94.96374,111.3301,115.0547,72.31579,68.7,0,0,49.82683,273.9141,42.73893,0,42.73893,413.2767,98.39901,0.1139755,180.0301,92.04378,0,388.9688
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,105.2801,0,0,112.368,0,0,0,0,7.087903,312.3791,7.087903,0,7.087903,420.0009,100,0.1139646,0,89.8944,0,424.7471
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139646,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,-1,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139646,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,44.70729,44.70729,0,-1,0,44.70729,89.19374,0,0,0,39.8761,47.0603,44.70729,0,0,0,318.7582,0,7.184201,-7.184201,412.428,98.19695,0.1139646,49.17801,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,18.97995,18.97995,0,-1,0,18.97995,70.67965,0,0,0,13.41496,19.97889,18.97995,0,0,7.982445,311.574,0,6.563932,-6.563932,405.509,96.54958,0.1139646,20.87794,10.73197,0,324.989
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,188.9013,68.7,0,-1,0,68.7,5.7899,0,120.2013,139.0915,3.977661,72.31579,68.7,0,0,15.2757,305.0101,0,68.33813,-68.33813,333.4743,79.39849,0.1139646,207.7915,3.182129,0,308.9878
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,114.6791,68.7,0,-1,0,68.7,0,0,45.97913,57.44704,0,72.31579,68.7,0,0,91.20695,236.672,0,72.31579,-72.31579,257.2468,61.24911,0.1139646,126.147,0,0,236.672
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,115.9463,68.7,0,-1,0,68.7,0,0,47.2463,58.84093,0,72.31579,68.7,0,0,171.5578,164.3562,0,72.31579,-72.31579,181.0193,43.09974,0.1139646,127.5409,0,0,164.3562
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,102.0382,68.7,0,-1,0,68.7,0,0,33.33822,43.54205,0,72.31579,68.7,0,0,251.9087,92.04038,0,72.31579,-72.31579,104.7917,24.95036,0.1139646,112.2421,0,0,92.04038
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,46.62563,18.73837,0,-1,0,18.73837,0,0,27.88726,32.54982,0,19.7246,18.73837,0,0,332.2596,19.7246,0,19.7246,-19.7246,84.00017,20,0.1139646,51.28819,0,0,19.7246
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139646,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139646,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,45.85696,0,0,-1,0,0,0,0,45.85696,50.44266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139646,50.44266,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,99.04266,0,0,-1,0,0,0,0,99.04266,108.9469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139646,108.9469,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,65.11701,0,0,-1,0,0,0,0,65.11701,71.62872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139646,71.62872,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,78.32956,0,0,-1,0,0,0,0,78.32956,86.16251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139646,86.16251,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,25.93011,25.93011,81,0,22.761,25.93011,0,-7.105427E-15,0,0,0,0,0,55.06989,52.31639,354.1758,0,52.31639,0,52.31639,133.6319,31.81705,0.1140928,28.52312,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,122.7826,122.7826,78.05208,0,22.01517,122.7826,0,0,1.421085E-14,9.330334,0,47.08475,44.73052,0,0,301.8594,47.08475,0,47.08475,-47.08475,84.00017,20,0.1140928,135.0609,0,81,47.08475
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,12.13497,12.13497,81,0,22.761,12.13497,28.33126,0,0,0,3.437989,0,0,68.86504,65.42178,354.1758,0,68.85977,0,68.85977,149.3263,35.55381,0.114217,13.34846,2.750391,81,3.437989
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,22.11744,22.11744,81,0,22.761,22.11744,27.57363,0,0,0,6.098581,0,0,58.88256,55.93843,285.316,61.97379,62.03701,0,62.03701,208.1798,49.56651,0.1143514,24.32919,4.878865,81,68.07237
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,42.83274,42.83274,0,-1,0,42.83274,32.41036,0,0,0,13.88224,45.08709,42.83274,0,0,223.279,117.8071,0,31.20485,-31.20485,175.287,41.73491,0.1143514,47.11601,11.10579,0,131.6893
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,65.00883,65.00883,0,-1,0,65.00883,16.75089,0,0,2.80971,10.88956,68.43034,65.00883,0,0,257.9511,86.60226,0,57.54079,-57.54079,114.6336,27.29367,0.1143514,71.50971,8.711648,0,97.49181
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,321.8853,29.06147,6.940847,0,6.940847,121.2183,28.86144,0.1143407,0,5.552678,0,36.00232
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,314.9444,35.30823,15.41773,0,15.41773,135.8449,32.34395,0.114317,0,12.33419,0,50.72597
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,43.24833,43.24833,0,-1,0,43.24833,97.94415,0,7.105427E-15,0,42.3592,45.52455,43.24833,0,0,299.5267,49.18419,0,3.16535,-3.16535,132.5083,31.54953,0.114317,47.57316,33.88736,0,91.5434
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,50.37603,50.37603,0,-1,0,50.37603,59.44043,0,0,6.006419,29.94373,53.02739,50.37603,0,0,303.0438,46.01884,0,23.08367,-23.08367,108.176,25.75613,0.114317,55.41363,23.95498,0,75.96257
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,191.7506,37.49225,0,-1,0,37.49225,44.09005,0,154.2584,185.9965,16.53035,39.46553,37.49225,0,0,328.6923,22.93517,0,22.93517,-22.93517,84.00017,20,0.114317,210.9257,13.22428,0,39.46553
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,77.80676,12.24944,0,-1,0,12.24944,105.2632,0,65.55733,83.13755,12.89414,12.89414,12.24944,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,85.58744,10.31531,0,12.89414
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,46.09013,13.68456,0,-1,0,13.68456,105.2632,0,32.40558,47.96224,14.40479,14.40479,13.68456,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,50.69915,11.52384,0,14.40479
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,139.8151,3.77426,0,-1,0,3.77426,105.2632,0,136.0409,153.0418,3.972905,3.972905,3.77426,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,153.7966,3.178324,0,3.972905
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,29.752,0,0,-1,0,0,0,0,29.752,32.7272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,32.7272,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,53.62898,0,0,-1,0,0,0,0,53.62898,58.99187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,58.99187,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,87.41443,0,0,-1,0,0,0,0,87.41443,96.15587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,96.15587,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,46.9297,0,0,-1,0,0,0,0,46.9297,51.62267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,51.62267,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,133.1777,0,0,-1,0,0,0,0,133.1777,146.4955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,146.4955,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,17.30515,0,0,-1,0,0,0,0,17.30515,19.03567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,19.03567,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,84.65213,0,0,-1,0,0,0,0,84.65213,93.11734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,93.11734,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,43.73956,0,0,-1,0,0,0,0,43.73956,48.11352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,48.11352,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.20108,0,0,-1,0,0,0,0,29.20108,32.12119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114317,32.12119,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,23.39087,23.39087,81,0,22.761,23.39087,0,0,0,0,0,0,0,57.60913,54.72867,354.1758,0,54.72867,0,54.72867,135.9203,32.36192,0.1144505,25.72996,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,299.4471,49.25581,68.7,0,68.7,201.0949,47.87964,0.1145415,0,0,81,49.25581
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,60.62879,60.62879,81,0,22.761,60.62879,1.542176,0,0,0,0.9350027,0,0,20.37121,19.35265,230.7471,111.0858,20.28765,0,20.28765,220.3414,52.46214,0.1145905,66.69167,0.7480022,81,112.0208
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,97.84885,97.84885,29.14885,0,9.642658,97.84885,9.543674,0,1.421085E-14,0,9.338375,72.31579,68.7,0,0,210.4595,129.3447,0,62.97741,-62.97741,153.9574,36.65646,0.1145905,107.6337,7.4707,81,138.6831
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,96.58855,68.7,0,-1,0,68.7,12.48939,0,27.88854,41.56824,8.580209,72.31579,68.7,0,0,280.4344,66.36728,0,63.73558,-63.73558,86.77422,20.66049,0.1145905,106.2474,6.864167,0,74.94749
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,56.53333,27.83819,0,-1,0,27.83819,95.80959,0,28.69514,54.61894,26.67166,29.30336,27.83819,0,0,351.2517,2.631701,0,2.631701,-2.631701,84.00017,20,0.1145905,62.18667,21.33733,0,29.30336
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,119.8512,21.22311,0,-1,0,21.22311,105.2632,0,98.62807,127.5917,22.34011,22.34011,21.22311,0,0,354.1758,0,0,0,0,84.00017,20,0.1145905,131.8363,17.87209,0,22.34011
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,354.1758,0,6.678251,0,6.678251,90.33572,21.50846,0.1145802,0,5.342601,0,6.678251
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,25.50532,25.30704,0,-1,0,25.30704,81.51314,0,0.1982887,18.42653,20.62856,26.63898,25.30704,0,0,347.4976,6.010426,0,6.010426,-6.010426,84.00017,20,0.1145802,28.05586,16.50285,0,26.63898
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,44.51428,23.15082,0,-1,0,23.15082,105.2632,0,21.36346,44.33554,24.36929,24.36929,23.15082,0,0,354.1758,0,0,0,0,84.00017,20,0.1145802,48.96571,19.49543,0,24.36929
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,81.01069,11.66305,0,-1,0,11.66305,105.2632,0,69.34764,86.77915,12.27689,12.27689,11.66305,0,0,354.1758,0,0,0,0,84.00017,20,0.1145802,89.11176,9.821514,0,12.27689
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,61.62791,19.80968,0,-1,0,19.80968,105.2632,0,41.81823,63.82876,20.85229,20.85229,19.80968,0,0,354.1758,0,0,0,0,84.00017,20,0.1145802,67.7907,16.68183,0,20.85229
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,69.67461,14.55073,0,-1,0,14.55073,105.2632,0,55.12388,73.73193,15.31656,15.31656,14.55073,0,0,354.1758,0,0,0,0,84.00017,20,0.1145802,76.64207,12.25324,0,15.31656
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,-1,0,0,0,0,0,0,3.92023,0,0,0,0,354.1758,0,3.92023,0,3.92023,87.71922,20.88549,0.1145742,0,3.136184,0,3.92023
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,25.04888,3.351797,0,-1,0,3.351797,0,0,21.69709,24.20197,0,3.528207,3.351797,0,0,350.2556,3.528207,0,3.528207,-3.528207,84.00017,20,0.1145742,27.55377,0,0,3.528207
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,68.95207,0,0,-1,0,0,0,0,68.95207,75.84727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145742,75.84727,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,115.5076,0,0,-1,0,0,0,0,115.5076,127.0584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145742,127.0584,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,98.08066,0,0,-1,0,0,0,0,98.08066,107.8887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145742,107.8887,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,54.50653,0,0,-1,0,0,0,0,54.50653,59.95718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145742,59.95718,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145742,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,22.47528,0,0,-1,0,0,0,0,22.47528,24.7228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145742,24.7228,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,18.03022,0,0,-1,0,0,0,0,18.03022,19.83324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145742,19.83324,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,69.33972,0,0,-1,0,0,0,0,69.33972,76.2737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145742,76.2737,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,34.98592,0,0,-1,0,0,0,0,34.98592,38.48452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145742,38.48452,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.654935,3.654935,75.97073,0,21.48859,3.654935,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1146787,4.020429,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,54.56237,54.56237,81,0,22.761,54.56237,0,0,0,0,0,0,0,26.43763,25.11575,285.4758,61.83,25.11575,0,25.11575,173.0016,41.19078,0.1147397,60.01861,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,260.36,84.43417,89.3063,0,89.3063,257.725,61.36297,0.1147984,0,16.48505,81,105.0405
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,171.0538,164.8098,101.9332,0,101.9332,354.4273,84.38729,0.1148376,0,26.58657,81,198.0431
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,22.73954,22.73954,0,-1,0,22.73954,249.2358,0,0,0,56.67509,23.93636,22.73954,0,0,69.12054,256.5497,32.73873,0,32.73873,385.486,91.7822,0.1147874,25.0135,45.34007,0,313.2248
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,78.94204,68.7,0,-1,0,68.7,112.391,0,10.24204,18.13624,77.21262,72.31579,68.7,0,0,36.3818,286.0146,4.896832,0,4.896832,390.1316,92.88828,0.1147799,86.83624,61.7701,0,363.2272
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,146.0567,68.7,0,-1,0,68.7,120.2147,0,77.35666,91.96232,82.58748,72.31579,68.7,0,0,31.48497,290.4218,10.27169,0,10.27169,399.8762,95.20842,0.1147641,160.6623,66.06998,0,373.0092
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,73.12487,0,0,94.33815,0,0,0,0,21.21328,299.6663,21.21328,0,21.21328,420.0009,100,0.1147316,0,75.47052,0,394.0044
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147316,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,10.58184,10.58184,0,-1,0,10.58184,1028.214,97.66511,0,0,108.8039,11.13878,10.58184,0,0,0,318.7582,0,0,0,420.0009,100,0.1147316,11.64002,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,49.5091,49.5091,0,-1,0,49.5091,176.5535,35.29521,0,0,87.41006,52.11485,49.5091,0,0,0,318.7582,0,0,0,420.0009,100,0.1147316,54.46001,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,118.0255,68.7,0,-1,0,68.7,90.57926,0,49.32551,61.12806,62.22795,72.31579,68.7,0,0,0,318.7582,0,10.08784,-10.08784,409.3673,97.46822,0.1147316,129.8281,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,11.88846,11.88846,0,-1,0,11.88846,220.5545,2.497657,0,0,26.22053,12.51417,11.88846,0,0,11.20871,308.6704,11.20871,0,11.20871,420.0009,100,0.1147145,13.0773,20.97643,0,334.8909
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,136.0867,68.7,0,-1,0,68.7,5.601727,0,67.38673,80.99541,3.848386,72.31579,68.7,0,0,0,318.7582,0,68.46741,-68.46741,347.8299,82.81647,0.1147145,149.6954,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,11.38256,11.38256,0,-1,0,11.38256,0,0,1.776357E-15,0,0,11.98164,11.38256,0,0,76.07489,250.2908,0,11.98164,-11.98164,335.2001,79.80939,0.1147145,12.52081,0,0,250.2908
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,19.23155,19.23155,0,-1,0,19.23155,0,0,0,0,0,20.24374,19.23155,0,0,89.38783,238.3092,0,20.24374,-20.24374,313.8613,74.72874,0.1147145,21.1547,0,0,238.3092
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,16.31535,16.31535,0,-1,0,16.31535,0,0,0,0,0,17.17405,16.31535,0,0,111.8809,218.0654,0,17.17405,-17.17405,295.7583,70.4185,0.1147145,17.94688,0,0,218.0654
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,88.1849,68.7,0,-1,0,68.7,0,0,19.4849,28.30339,0,72.31579,68.7,0,0,130.9631,200.8914,0,72.31579,-72.31579,219.5308,52.26912,0.1147145,97.00339,0,0,200.8914
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,46.41626,46.41626,0,-1,0,46.41626,0,0,0,0,0,48.85922,46.41626,0,0,211.314,128.5756,0,48.85922,-48.85922,168.0286,40.00673,0.1147145,51.05788,0,0,128.5756
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.915,32.915,0,-1,0,32.915,0,0,7.105427E-15,0,0,34.64737,32.915,0,0,265.6021,79.71638,0,34.64737,-34.64737,131.5071,31.31115,0.1147145,36.2065,0,0,79.71638
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,27.51048,27.51048,0,-1,0,27.51048,0,0,3.552714E-15,0,0,28.9584,27.51048,0,0,304.0991,45.06902,0,28.9584,-28.9584,100.9822,24.04334,0.1147145,30.26153,0,0,45.06902
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,42.73824,15.30508,0,-1,0,15.30508,0,0,27.43315,31.70697,0,16.11061,15.30508,0,0,336.2751,16.11061,0,16.11061,-16.11061,84.00017,20,0.1147145,47.01206,0,0,16.11061
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,108.6085,0,0,-1,0,0,0,0,108.6085,119.4693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147145,119.4693,0,0,0
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,73.75416,0,0,-1,0,0,0,0,73.75416,81.12957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147145,81.12957,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,1.03825,1.03825,73.35404,0,20.82657,1.03825,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1148085,1.142075,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,63.32119,63.32119,81,0,22.761,63.32119,0,0,0,0,0,0,0,17.67881,16.79487,285.4758,61.83,16.79487,0,16.79487,165.1077,39.31128,0.114849,69.65331,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,53.5006,53.5006,81,0,22.761,53.5006,34.01608,0,0,0,18.1988,0,0,27.49941,26.12444,268.6809,76.94538,44.32324,0,44.32324,207.1564,49.32286,0.114949,58.85065,14.55904,81,95.14418
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,224.3577,116.8363,101.0912,0,101.0912,303.06,72.15699,0.1149892,0,25.91296,81,149.2275
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,29.32638,29.32638,0,-1,0,29.32638,126.2679,0,0,0,37.02982,30.86987,29.32638,0,0,123.2665,207.8184,6.159944,0,6.159944,308.9038,73.54838,0.1149797,32.25902,29.62385,0,244.8482
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.57622,1.57622,0,-1,0,1.57622,3466.18,0,0,0,54.63462,1.659179,1.57622,0,0,117.1066,213.3623,52.97544,0,52.97544,359.1607,85.51429,0.1148987,1.733842,43.7077,0,267.9969
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,27.84521,27.84521,0,-1,0,27.84521,257.0737,0,0,0,71.58273,29.31075,27.84521,0,0,64.13111,261.0402,42.27197,0,42.27197,399.2634,95.06253,0.1148342,30.62973,57.26618,0,332.623
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,63.75964,0,0,85.61877,0,0,0,0,21.85914,299.085,21.85914,0,21.85914,420.0009,100,0.1148008,0,68.49502,0,384.7038
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,111.5155,68.7,0,-1,0,68.7,58.78135,0,42.8155,53.96705,40.38279,72.31579,68.7,0,0,0,318.7582,0,31.933,-31.933,386.3405,91.98565,0.1148008,122.6671,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,182.251,68.7,0,-1,0,68.7,107.1709,0,113.551,131.7761,73.6264,72.31579,68.7,0,0,35.48111,286.8252,1.310605,0,1.310605,387.5839,92.28168,0.1147988,200.4761,58.90112,0,360.4516
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,81.10971,68.7,0,-1,0,68.7,73.39147,0,12.40971,20.52068,50.41994,72.31579,68.7,0,0,34.17051,288.0048,0,21.89585,-21.89585,364.5036,86.7864,0.1147988,89.22068,40.33595,0,338.4247
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,-1,0,0,0,0,0,0,30.67957,0,0,0,0,58.49923,266.1089,30.67957,0,30.67957,393.6088,93.71619,0.114752,0,24.54366,0,296.7885
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,-1,0,0,0,0,0,0,15.65744,0,0,0,0,27.81966,293.7205,15.65744,0,15.65744,408.4627,97.25284,0.1147281,0,12.52595,0,309.378
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,80.1375,68.7,0,-1,0,68.7,5.34818,0,11.43751,19.45126,3.6742,72.31579,68.7,0,0,12.16222,307.8122,0,68.64159,-68.64159,336.1082,80.02559,0.1147281,88.15126,2.93936,0,311.4864
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,90.71423,68.7,0,-1,0,68.7,0,0,22.01424,31.08566,0,72.31579,68.7,0,0,88.43066,239.1706,0,72.31579,-72.31579,259.8806,61.87621,0.1147281,99.78566,0,0,239.1706
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,41.53408,41.53408,0,-1,0,41.53408,0,0,0,0,0,43.72009,41.53408,0,0,168.7815,166.8548,0,43.72009,-43.72009,213.7956,50.90361,0.1147281,45.68749,0,0,166.8548
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,122.4478,68.7,0,-1,0,68.7,0,0,53.74779,65.99256,0,72.31579,68.7,0,0,217.3594,123.1348,0,72.31579,-72.31579,137.5681,32.75423,0.1147281,134.6926,0,0,123.1348
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,84.51313,48.27802,0,-1,0,48.27802,0,0,36.2351,44.68642,0,50.81897,48.27802,0,0,297.7103,50.81897,0,50.81897,-50.81897,84.00017,20,0.1147281,92.96444,0,0,50.81897
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,97.992,0,0,-1,0,0,0,0,97.992,107.7912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147281,107.7912,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,19.26972,0,0,-1,0,0,0,0,19.26972,21.19669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147281,21.19669,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,15.03187,0,0,-1,0,0,0,0,15.03187,16.53505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147281,16.53505,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147281,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,69.74592,0,0,-1,0,0,0,0,69.74592,76.72051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147281,76.72051,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,77.57678,0,0,-1,0,0,0,0,77.57678,85.33446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147281,85.33446,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,65.92141,65.92141,81,0,22.761,65.92141,0,0,0,0,0,0,0,15.07859,14.32466,354.1758,0,14.32466,0,14.32466,97.58974,23.23561,0.1147626,72.51355,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.97798,32.97798,81,0,22.761,32.97798,0,0,0,0,0,0,0,48.02202,45.62092,339.8511,12.8922,45.62092,0,45.62092,140.8695,33.5403,0.1148723,36.27578,0,81,12.8922
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,167.5014,145.318,81,0,22.761,145.318,9.463478,0,22.18344,49.38521,13.75214,67.70316,64.31801,0,0,294.2302,53.95103,0,53.95103,-53.95103,84.00017,20,0.1148723,184.2516,11.00171,81,67.70316
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,34.85741,34.85741,81,0,22.761,34.85741,108.0655,0,0,0,37.66885,0,0,46.14259,43.83546,354.1758,0,81.50431,0,81.50431,161.3219,38.40991,0.1149746,38.34315,30.13508,81,37.66885
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,16.5509,16.5509,0,-1,0,16.5509,267.8956,0,0,0,44.33913,17.422,16.5509,0,0,272.6715,73.35387,26.91713,0,26.91713,186.8578,44.48986,0.1149335,18.20599,35.47131,0,117.693
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,245.7544,97.5793,50.32284,0,50.32284,234.5982,55.85661,0.1148569,0,40.25827,0,147.9021
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,125.4957,68.7,0,-1,0,68.7,130.9041,0,56.79572,69.34529,89.93108,72.31579,68.7,0,0,195.4315,142.8699,17.61529,0,17.61529,251.3096,59.83549,0.1148302,138.0453,71.94486,0,232.8009
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,0,0,0,103.2079,0,0,0,0,177.8162,158.7236,103.2079,0,103.2079,349.2212,83.14773,0.1146734,0,82.56632,0,261.9315
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,134.7111,68.7,0,-1,0,68.7,130.5092,0,66.01107,79.48218,89.65979,72.31579,68.7,0,0,74.60832,251.6107,17.344,0,17.344,365.6751,87.06533,0.1146472,148.1822,71.72783,0,341.2705
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,24.63924,24.63924,0,-1,0,24.63924,242.1194,0,0,0,59.65637,25.93604,24.63924,0,0,57.26433,267.2203,33.72033,0,33.72033,397.665,94.68196,0.1145961,27.10316,47.72509,0,326.8767
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,43.99037,43.99037,0,-1,0,43.99037,52.0242,0,7.105427E-15,0,22.88564,46.30565,43.99037,0,0,23.544,297.5686,0,23.42001,-23.42001,372.9782,88.80415,0.1145961,48.38941,18.30851,0,320.4543
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,59.18537,59.18537,0,-1,0,59.18537,10.09754,0,0,0,5.976269,62.30039,59.18537,0,0,49.56624,274.1486,0,56.32412,-56.32412,313.6073,74.66827,0.1145961,65.1039,4.781015,0,280.1249
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,9.146872,9.146872,0,-1,0,9.146872,89.52299,0,0,0,8.188553,9.628285,9.146872,0,0,112.1486,217.8245,0,1.439733,-1.439733,312.0897,74.30693,0.1145961,10.06156,6.550842,0,226.013
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,155.7483,68.7,0,-1,0,68.7,1.645142,0,87.04826,102.6231,1.130212,72.31579,68.7,0,0,113.7483,216.3848,0,71.18558,-71.18558,237.0535,56.44121,0.1145961,171.3231,0.9041698,0,217.515
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,61.03244,61.03244,0,-1,0,61.03244,0,0,7.105427E-15,0,0,64.24467,61.03244,0,0,192.8434,145.1992,0,64.24467,-64.24467,169.3337,40.31747,0.1145961,67.13569,0,0,145.1992
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,161.3441,68.7,0,-1,0,68.7,0,0,92.64408,108.7785,0,72.31579,68.7,0,0,264.2263,80.95451,0,72.31579,-72.31579,93.10617,22.16809,0.1145961,177.4785,0,0,80.95451
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,45.68507,8.206778,0,-1,0,8.206778,0,0,37.4783,42.04681,0,8.638713,8.206778,0,0,344.5772,8.638713,0,8.638713,-8.638713,84.00017,20,0.1145961,50.25358,0,0,8.638713
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,107.0193,0,0,-1,0,0,0,0,107.0193,117.7212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145961,117.7212,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,66.05729,0,0,-1,0,0,0,0,66.05729,72.66302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145961,72.66302,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,80.77469,0,0,-1,0,0,0,0,80.77469,88.85216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145961,88.85216,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,24.85971,0,0,-1,0,0,0,0,24.85971,27.34568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145961,27.34568,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145961,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.22046,0,0,-1,0,0,0,0,3.22046,3.542506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145961,3.542506,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,52.69627,0,0,-1,0,0,0,0,52.69627,57.96589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145961,57.96589,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,52.61805,52.61805,81,0,22.761,52.61805,0,0,0,0,0,0,0,28.38195,26.96285,354.1758,0,26.96285,0,26.96285,109.5794,26.09027,0.1146606,57.87986,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.972964,1.972964,74.28875,0,21.06306,1.972964,0,0,0,0,0,0,0,72.31579,68.7,327.213,24.26657,68.7,0,68.7,174.7539,41.60799,0.1147572,2.17026,0,81,24.26657
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,45.34579,45.34579,81,0,22.761,45.34579,50.2877,0,0,0,22.80336,0,0,35.65421,33.87149,258.513,86.09657,56.67485,0,56.67485,228.5204,54.40951,0.1148839,49.88037,18.24269,81,108.8999
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,40.93847,40.93847,81,0,22.761,40.93847,108.9547,0,0,0,44.60438,0,0,40.06153,38.05846,201.8381,137.1039,82.66283,0,82.66283,306.9413,73.0811,0.1149837,45.03231,35.6835,81,181.7083
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,52.68568,52.68568,0,-1,0,52.68568,91.40247,0,0,0,48.15601,55.45861,52.68568,0,0,119.1753,211.5005,0,7.302595,-7.302595,299.2437,71.24834,0.1149837,57.95424,38.52481,0,259.6565
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,0,0,0,41.14595,0,0,0,0,127.2893,204.1979,41.14595,0,41.14595,338.2781,80.54225,0.1149215,0,32.91676,0,245.3438
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,29.445,29.445,0,-1,0,29.445,238.3246,0,0,0,70.17466,30.99473,29.445,0,0,86.14331,241.2292,39.17993,0,39.17993,375.4474,89.39207,0.1148622,32.3895,56.13973,0,311.4039
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,40.59349,40.59349,0,-1,0,40.59349,137.8904,0,0,0,55.97453,42.72999,40.59349,0,0,46.96338,276.4912,13.24455,0,13.24455,388.0123,92.38371,0.1148422,44.65284,44.77963,0,332.4657
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,19.13946,19.13946,0,-1,0,19.13946,328.6644,9.038943,0,0,62.90458,20.1468,19.13946,0,0,33.71884,288.4113,33.71884,0,33.71884,420.0009,100,0.1147913,21.0534,50.32366,0,351.3159
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,68.71746,68.7,0,-1,0,68.7,76.74613,0,0.01746214,6.889208,52.72459,72.31579,68.7,0,0,0,318.7582,0,19.5912,-19.5912,399.3499,95.08312,0.1147913,75.58921,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,36.02612,36.02612,0,-1,0,36.02612,201.8533,13.0297,0,0,72.71992,37.92223,36.02612,0,0,21.768,299.167,21.768,0,21.768,420.0009,100,0.1147584,39.62873,58.17594,0,371.887
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,26.58126,26.58126,0,-1,0,26.58126,128.1455,6.082421,0,0,34.06269,27.98027,26.58126,0,0,0,318.7582,0,0,0,420.0009,100,0.1147584,29.23939,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,-1,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147584,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,-1,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147584,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,102.063,68.7,0,-1,0,68.7,0,0,33.36299,43.56929,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1147584,112.2693,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,89.90971,68.7,0,-1,0,68.7,0,0,21.20971,30.20069,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1147584,98.90069,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,28.70952,28.70952,0,-1,0,28.70952,0,0,3.552714E-15,0,0,30.22054,28.70952,0,0,160.7018,174.1266,0,30.22054,-30.22054,235.6905,56.11668,0.1147584,31.58047,0,0,174.1266
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,57.17098,57.17098,0,-1,0,57.17098,0,0,7.105427E-15,0,0,60.17998,57.17098,0,0,194.2801,143.9061,0,60.17998,-60.17998,172.2552,41.01307,0.1147584,62.88808,0,0,143.9061
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,45.27983,45.27983,0,-1,0,45.27983,0,0,7.105427E-15,0,0,47.66298,45.27983,0,0,261.1468,83.72612,0,47.66298,-47.66298,122.0141,29.05091,0.1147584,49.80782,0,0,83.72612
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,61.32739,34.25998,0,-1,0,34.25998,0,0,27.06741,33.20015,0,36.06314,34.25998,0,0,314.1057,36.06314,0,36.06314,-36.06314,84.00017,20,0.1147584,67.46013,0,0,36.06314
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,38.66984,0,0,-1,0,0,0,0,38.66984,42.53682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147584,42.53682,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,51.08749,0,0,-1,0,0,0,0,51.08749,56.19624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147584,56.19624,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,10.08888,0,0,-1,0,0,0,0,10.08888,11.09777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147584,11.09777,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,93.28561,0,0,-1,0,0,0,0,93.28561,102.6142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147584,102.6142,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.795631,3.795631,76.11142,0,21.52419,3.795631,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1148611,4.175194,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1149479,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,19.94415,19.94415,81,0,22.761,19.94415,45.78786,0,0,0,9.132002,0,0,61.05585,58.00306,215.6013,124.7171,67.13506,0,67.13506,279.1534,66.46497,0.1150706,21.93857,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,81.23085,81.23085,81,0,22.761,81.23085,10.83147,0,0,0,8.798492,0.2430042,0.230854,0,0,148.4662,185.1386,8.555489,0,8.555489,287.2699,68.39745,0.1150876,89.35394,7.038794,81,193.9371
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,175.4444,68.7,0,-1,0,68.7,13.19417,0,106.7444,124.2888,9.064397,72.31579,68.7,0,0,139.9107,192.8386,0,63.25139,-63.25139,220.5971,52.523,0.1150876,192.9888,7.251518,0,201.903
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,79.90018,68.7,0,-1,0,68.7,36.33936,0,11.20018,19.1902,24.96514,72.31579,68.7,0,0,210.19,129.5872,0,47.35065,-47.35065,170.6851,40.63923,0.1150876,87.8902,19.97211,0,154.5523
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,25.35835,25.35835,0,-1,0,25.35835,133.0899,0,0,0,33.74941,26.693,25.35835,0,0,262.8019,82.23654,7.056411,0,7.056411,177.3794,42.2331,0.115077,27.89418,26.99953,0,115.986
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,14.87796,14.87796,0,-1,0,14.87796,242.1289,0,0,0,36.02384,15.66101,14.87796,0,0,255.7455,88.58731,20.36283,0,20.36283,196.6973,46.83259,0.1150463,16.36575,28.81907,0,124.6112
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,60.40279,60.40279,0,-1,0,60.40279,26.50955,0,7.105427E-15,0,16.01251,63.58188,60.40279,0,0,235.3826,106.9139,0,47.56937,-47.56937,146.5547,34.89392,0.1150463,66.44306,12.81001,0,122.9264
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.38615,1.38615,0,-1,0,1.38615,2221.486,0,0,0,30.79313,1.459106,1.38615,0,0,288.2375,59.34449,29.33403,0,29.33403,174.3835,41.51979,0.1150021,1.524765,24.6345,0,90.13762
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,45.47127,45.47127,0,-1,0,45.47127,58.42152,0,7.105427E-15,0,26.56501,47.86449,45.47127,0,0,258.9035,85.74511,0,21.29948,-21.29948,151.9318,36.17417,0.1150021,50.01839,21.25201,0,112.3101
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,19.17505,19.17505,0,-1,0,19.17505,76.04285,0,0,0,14.58125,20.18426,19.17505,0,0,282.5695,64.44563,0,5.603006,-5.603006,146.0257,34.76796,0.1150021,21.09255,11.665,0,79.02688
