Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,12.93365,12.93365,0,-1,0,12.93365,104.6319,0,0,0,13.53273,13.61437,12.93365,0,0,288.7951,58.84262,0,0.08163957,-0.08163957,145.9397,34.74747,0.1150021,14.22702,10.82618,0,72.37535
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,79.0513,59.10046,0,-1,0,59.10046,5.837559,0,19.95085,30.47799,3.450024,62.21101,59.10046,0,0,288.8858,58.76098,0,58.76098,-58.76098,84.00017,20,0.1150021,86.95643,2.760019,0,62.21101
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,7.222188,0,0,-1,0,0,0,0,7.222188,7.944407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150021,7.944407,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,56.00897,0,0,-1,0,0,0,0,56.00897,61.60987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150021,61.60987,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,73.03875,0,0,-1,0,0,0,0,73.03875,80.34263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150021,80.34263,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,51.93283,0,0,-1,0,0,0,0,51.93283,57.12612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150021,57.12612,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,99.41952,0,0,-1,0,0,0,0,99.41952,109.3615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150021,109.3615,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150021,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,123.5688,0,0,-1,0,0,0,0,123.5688,135.9257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150021,135.9257,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,90.57812,0,0,-1,0,0,0,0,90.57812,99.63594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150021,99.63594,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,52.988,0,0,-1,0,0,0,0,52.988,58.2868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150021,58.2868,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,89.69812,0,0,-1,0,0,0,0,89.69812,98.66793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150021,98.66793,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,72.96053,72.96053,81,0,22.761,72.96053,0,0,0,0,0,0,0,8.039474,7.6375,354.1758,0,7.6375,0,7.6375,91.24574,21.72513,0.1150202,80.25658,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,37.01721,37.01721,81,0,22.761,37.01721,2.913372,0,0,0,1.078449,0,0,43.98279,41.78365,346.5383,6.87375,42.8621,0,42.8621,131.9083,31.40667,0.1151213,40.71893,0.8627592,81,7.952199
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,73.33632,73.33632,81,0,22.761,73.33632,9.654602,0,0,0,7.080329,0,0,7.66368,7.280496,303.6762,45.44964,14.36083,0,14.36083,145.5322,34.65045,0.1151526,80.66995,5.664264,81,52.52997
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,158.1481,149.7,81,0,22.761,149.7,10.28542,0,8.448076,34.58174,15.39727,72.31579,68.7,0,0,289.3154,58.37438,0,56.91852,-56.91852,85.53478,20.36538,0.1151526,173.9629,12.31781,81,73.77165
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,98.44968,49.96284,0,-1,0,49.96284,102.3493,0,48.48684,97.19563,51.1366,52.59246,49.96284,0,0,352.5582,1.45586,0,1.45586,-1.45586,84.00017,20,0.1151526,108.2946,40.90928,0,52.59246
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,185.7744,41.45152,0,-1,0,41.45152,105.2632,0,144.3229,196.0616,43.63317,43.63317,41.45152,0,0,354.1758,0,0,0,0,84.00017,20,0.1151526,204.3519,34.90654,0,43.63317
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,37.31467,9.98555,0,-1,0,9.98555,105.2632,0,27.32912,39.04903,10.51111,10.51111,9.98555,0,0,354.1758,0,0,0,0,84.00017,20,0.1151526,41.04614,8.408885,0,10.51111
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,55.73608,22.52526,0,-1,0,22.52526,105.2632,0,33.21082,56.80463,23.7108,23.7108,22.52526,0,0,354.1758,0,0,0,0,84.00017,20,0.1151526,61.30968,18.96864,0,23.7108
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,77.92743,33.65936,0,-1,0,33.65936,105.2632,0,44.26807,78.9883,35.4309,35.4309,33.65936,0,0,354.1758,0,0,0,0,84.00017,20,0.1151526,85.72017,28.34472,0,35.4309
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,69.1137,36.39155,0,-1,0,36.39155,105.2632,0,32.72216,68.74677,38.30689,38.30689,36.39155,0,0,354.1758,0,0,0,0,84.00017,20,0.1151526,76.02507,30.64551,0,38.30689
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,24.19153,24.19153,0,-1,0,24.19153,152.7322,0,0,19.59051,36.94825,25.46477,24.19153,0,0,354.1758,0,11.48348,0,11.48348,94.89436,22.59385,0.1151353,26.61068,29.5586,0,36.94825
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,-1,0,0,0,0,0,0,30.26721,0,0,0,0,342.6923,10.33514,30.26721,0,30.26721,123.6084,29.4305,0.1150897,0,24.21377,0,40.60235
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,46.81693,46.61124,0,-1,0,46.61124,24.64822,0,0.2056834,13.6189,11.48884,49.06447,46.61124,0,0,312.4251,37.57563,0,37.57563,-37.57563,84.00017,20,0.1150897,51.49862,9.191073,0,49.06447
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,88.41193,3.187168,0,-1,0,3.187168,105.2632,0,85.22476,96.61569,3.354913,3.354913,3.187168,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,97.25312,2.683931,0,3.354913
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,139.134,0,0,-1,0,0,0,0,139.134,153.0475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,153.0475,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,50.87351,0,0,-1,0,0,0,0,50.87351,55.96086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,55.96086,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,8.369365,0,0,-1,0,0,0,0,8.369365,9.206302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,9.206302,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,73.62473,0,0,-1,0,0,0,0,73.62473,80.98721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,80.98721,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,18.37979,0,0,-1,0,0,0,0,18.37979,20.21777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,20.21777,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,136.0138,0,0,-1,0,0,0,0,136.0138,149.6152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,149.6152,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.40377,0,0,-1,0,0,0,0,38.40377,42.24415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150897,42.24415,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,41.22246,41.22246,81,0,22.761,41.22246,0,0,0,0,0,0,0,39.77754,37.78867,354.1758,0,37.78867,0,37.78867,119.8496,28.53557,0.115179,45.3447,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,316.3871,34.0098,69.57524,0,69.57524,185.8545,44.25099,0.1152655,0,0.7001955,81,34.88504
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,134.9065,134.9065,66.20648,0,19.01824,134.9065,7.917529,0,0,0,10.68126,72.31579,68.7,0,0,246.8119,96.62752,0,61.63453,-61.63453,120.886,28.78233,0.1152655,148.3971,8.545008,81,107.3088
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,130.9153,130.9153,69.03919,0,19.73492,130.9153,23.02234,0,0,24.03694,30.13976,65.13275,61.87611,0,0,315.2947,34.99299,0,34.99299,-34.99299,84.00017,20,0.1152655,144.0068,24.11181,81,65.13275
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,127.2405,43.43647,0,-1,0,43.43647,105.2632,0,83.80401,131.2772,45.7226,45.7226,43.43647,0,0,354.1758,0,0,0,0,84.00017,20,0.1152655,139.9645,36.57808,0,45.7226
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,41.85869,41.85869,0,-1,0,41.85869,150.2649,0,0,34.09376,62.89893,44.06178,41.85869,0,0,354.1758,0,18.83715,0,18.83715,101.8707,24.25487,0.1152372,46.04456,50.31915,0,62.89893
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,4.210557,4.210557,0,-1,0,4.210557,1874.309,0,0,0,78.91888,4.432166,4.210557,0,0,335.3387,16.95344,74.48671,0,74.48671,172.535,41.07967,0.1151252,4.631613,63.1351,0,95.87231
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,56.51634,56.51634,0,-1,0,56.51634,57.13571,0,0,0,32.29101,59.49089,56.51634,0,0,260.852,83.99147,0,27.19987,-27.19987,143.8638,34.25321,0.1151252,62.16798,25.83281,0,116.2825
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,19.98555,19.98555,0,-1,0,19.98555,228.2022,0,0,0,45.60746,21.03742,19.98555,0,0,291.074,56.7916,24.57004,0,24.57004,167.173,39.80301,0.1150883,21.9841,36.48596,0,102.3991
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,37.7296,37.7296,0,-1,0,37.7296,109.642,0,0,0,41.36748,39.71537,37.7296,0,0,266.504,78.90463,1.65211,0,1.65211,168.7403,40.17618,0.1150858,41.50256,33.09398,0,120.2721
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,17.28731,17.28731,0,-1,0,17.28731,195.0057,0,0,0,33.71123,18.19717,17.28731,0,0,264.8519,80.39153,15.51406,0,15.51406,183.4582,43.68044,0.1150625,19.01604,26.96898,0,114.1028
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,29.06849,29.06849,0,-1,0,29.06849,89.22528,0,0,0,25.93645,30.59841,29.06849,0,0,249.3378,94.35419,0,4.661969,-4.661969,178.5441,42.51041,0.1150625,31.97534,20.74916,0,120.2906
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,150.8642,68.7,0,-1,0,68.7,40.43335,0,82.16419,97.25061,27.77771,72.31579,68.7,0,0,254.5178,89.69221,0,44.53808,-44.53808,131.5968,31.33251,0.1150625,165.9506,22.22217,0,117.4699
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,53.98491,46.14547,0,-1,0,46.14547,7.411441,0,7.839439,15.83716,3.420044,48.57418,46.14547,0,0,304.0045,45.15414,0,45.15414,-45.15414,84.00017,20,0.1150625,59.3834,2.736036,0,48.57418
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,116.3764,0,0,-1,0,0,0,0,116.3764,128.014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150625,128.014,0,0,0
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,42.61682,0,0,-1,0,0,0,0,42.61682,46.8785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150625,46.8785,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,46.0499,0,0,-1,0,0,0,0,46.0499,50.65489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150625,50.65489,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,71.79655,0,0,-1,0,0,0,0,71.79655,78.97621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150625,78.97621,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150625,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150625,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150625,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,34.41534,0,0,-1,0,0,0,0,34.41534,37.85688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150625,37.85688,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150625,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,69.32936,0,0,-1,0,0,0,0,69.32936,76.2623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150625,76.2623,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,19.97445,19.97445,81,0,22.761,19.97445,0,0,0,0,0,0,0,61.02555,57.97427,354.1758,0,57.97427,0,57.97427,138.9994,33.09503,0.1151981,21.9719,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,296.2015,52.17684,69.33983,0,69.33983,204.7809,48.75727,0.1152847,0,0.511862,81,52.81667
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,136.4621,136.4621,67.76205,0,19.4118,136.4621,1.212161,0,0,0.4082542,1.65414,72.31579,68.7,0,0,226.8617,114.5827,0,70.66165,-70.66165,130.297,31.02304,0.1152847,150.1083,1.323312,81,116.2368
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,132.5918,126.7516,81,0,22.761,126.7516,3.343983,0,5.840148,22.32062,4.238553,48.15959,45.75161,0,0,305.3747,43.92104,0,43.92104,-43.92104,84.00017,20,0.1152847,145.8509,3.390842,81,48.15959
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,79.60654,5.764456,0,-1,0,5.764456,105.2632,0,73.84208,86.4143,6.067848,6.067848,5.764456,0,0,354.1758,0,0,0,0,84.00017,20,0.1152847,87.56719,4.854279,0,6.067848
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,354.1758,0,12.53601,0,12.53601,95.89287,22.83159,0.1152659,0,10.02881,0,12.53601
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,34.80945,28.66368,0,-1,0,28.66368,65.90182,0,6.145771,23.98303,18.88988,30.17229,28.66368,0,0,341.6398,11.28241,0,11.28241,-11.28241,84.00017,20,0.1152659,38.29039,15.11191,0,30.17229
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,13.97513,13.97513,0,-1,0,13.97513,131.5689,0,0,11.87913,18.38694,14.71067,13.97513,0,0,354.1758,0,3.676267,0,3.676267,87.48778,20.83038,0.1152604,15.37265,14.70955,0,18.38694
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,133.616,10.97746,0,-1,0,10.97746,75.12286,0,122.6385,142.2675,8.246585,11.55522,10.97746,0,0,350.4995,3.30864,0,3.30864,-3.30864,84.00017,20,0.1152604,146.9776,6.597268,0,11.55522
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,46.55126,4.214958,0,-1,0,4.214958,105.2632,0,42.3363,50.3634,4.436798,4.436798,4.214958,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,51.20639,3.549439,0,4.436798
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,78.43025,13.23748,0,-1,0,13.23748,105.2632,0,65.19277,83.62578,13.93419,13.93419,13.23748,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,86.27328,11.14735,0,13.93419
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,41.00658,9.297903,0,-1,0,9.297903,105.2632,0,31.70868,43.24766,9.787267,9.787267,9.297903,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,45.10724,7.829813,0,9.787267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,147.0315,3.118962,0,-1,0,3.118962,105.2632,0,143.9125,161.1108,3.283118,3.283118,3.118962,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,161.7346,2.626494,0,3.283118
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,30.78601,2.971467,0,-1,0,2.971467,105.2632,0,27.81454,33.27032,3.127861,3.127861,2.971467,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,33.86461,2.502288,0,3.127861
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,101.487,0,0,-1,0,0,0,0,101.487,111.6357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,111.6357,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,91.40765,0,0,-1,0,0,0,0,91.40765,100.5484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,100.5484,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,128.1296,0,0,-1,0,0,0,0,128.1296,140.9426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,140.9426,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,60.61854,0,0,-1,0,0,0,0,60.61854,66.68039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,66.68039,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.76567,0,0,-1,0,0,0,0,44.76567,49.24224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,49.24224,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,8.797703,0,0,-1,0,0,0,0,8.797703,9.677473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,9.677473,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,18.17428,0,0,-1,0,0,0,0,18.17428,19.99171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,19.99171,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,40.84515,0,0,-1,0,0,0,0,40.84515,44.92967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152604,44.92967,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.496867,4.496867,76.81265,0,21.7016,4.496867,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1153642,4.946553,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,53.90387,53.90387,81,0,22.761,53.90387,0.8757046,0,0,0,0.4720387,0,0,27.09613,25.74133,285.4758,61.83,26.21336,0,26.21336,174.0429,41.4387,0.1154255,59.29425,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,12.25183,12.25183,81,0,22.761,12.25183,20.02996,0,0,0,2.454037,0,0,68.74817,65.31076,259.2625,85.42203,67.76479,0,67.76479,238.3302,56.74518,0.1155457,13.47702,1.96323,81,87.87606
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,104.7493,104.7493,36.0493,0,11.38847,104.7493,7.135936,0,0,0,7.474843,72.31579,68.7,0,0,191.4977,146.4103,0,64.84095,-64.84095,169.9819,40.47179,0.1155457,115.2242,5.979874,81,153.8852
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,98.26483,68.7,0,-1,0,68.7,19.24589,0,29.56483,39.39131,13.22193,72.31579,68.7,0,0,263.5432,81.5694,0,59.09386,-59.09386,107.6915,25.64077,0.1155457,108.0913,10.57754,0,94.79132
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,16.13239,16.13239,0,-1,0,16.13239,22.53814,0,3.552714E-15,0,3.63594,16.98146,16.13239,0,0,329.203,22.47553,0,13.34552,-13.34552,93.62405,22.2914,0.1155457,17.74562,2.908752,0,26.11147
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,16.42437,15.42469,0,-1,0,15.42469,46.07225,0,0.9996816,8.04306,7.106502,16.23652,15.42469,0,0,344.0313,9.130015,0,9.130015,-9.130015,84.00017,20,0.1155457,18.06681,5.685201,0,16.23652
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,72.71976,19.65138,0,-1,0,19.65138,105.2632,0,53.06839,76.06147,20.68566,20.68566,19.65138,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,79.99174,16.54853,0,20.68566
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,54.3502,22.73583,0,-1,0,22.73583,105.2632,0,31.61437,55.23806,23.93246,23.93246,22.73583,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,59.78522,19.14596,0,23.93246
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,130.2194,24.5027,0,-1,0,24.5027,105.2632,0,105.7167,138.3408,25.79232,25.79232,24.5027,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,143.2413,20.63386,0,25.79232
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,77.36781,21.80299,0,-1,0,21.80299,105.2632,0,55.56482,80.744,22.95051,22.95051,21.80299,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,85.10459,18.36041,0,22.95051
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,79.21486,8.912433,0,-1,0,8.912433,105.2632,0,70.30242,85.35386,9.381509,9.381509,8.912433,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,87.13634,7.505207,0,9.381509
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,75.42194,11.61456,0,-1,0,11.61456,105.2632,0,63.80738,80.64122,12.22586,12.22586,11.61456,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,82.96413,9.780684,0,12.22586
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,17.30279,2.524633,0,-1,0,2.524633,105.2632,0,14.77816,18.52814,2.657509,2.657509,2.524633,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,19.03307,2.126007,0,2.657509
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,128.1935,0,0,-1,0,0,0,0,128.1935,141.0129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,141.0129,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,78.11829,0,0,-1,0,0,0,0,78.11829,85.93011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,85.93011,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,11.54569,0,0,-1,0,0,0,0,11.54569,12.70025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,12.70025,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,108.2035,0,0,-1,0,0,0,0,108.2035,119.0238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,119.0238,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,88.73886,0,0,-1,0,0,0,0,88.73886,97.61275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,97.61275,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,33.46809,0,0,-1,0,0,0,0,33.46809,36.8149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,36.8149,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,22.26678,0,0,-1,0,0,0,0,22.26678,24.49346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,24.49346,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,58.59919,0,0,-1,0,0,0,0,58.59919,64.45911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155457,64.45911,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,52.52779,52.52779,81,0,22.761,52.52779,0,0,0,0,0,0,0,28.47221,27.0486,354.1758,0,27.0486,0,27.0486,109.6607,26.10964,0.1156091,57.78057,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,327.1272,24.34374,70.00774,0,70.00774,176.0759,41.92275,0.115694,0,1.046195,81,25.65148
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,29.75797,29.75797,81,0,22.761,29.75797,65.89702,0,0,0,19.60962,0,0,51.24203,48.67993,257.1195,87.35071,68.28954,0,68.28954,240.8611,57.34776,0.1158129,32.73376,15.68769,81,106.9603
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,112.0888,112.0888,81,0,22.761,112.0888,42.11424,0,0,0,47.20534,32.72504,31.08879,0,0,188.8299,148.8113,14.4803,0,14.4803,254.5983,60.61852,0.1158413,123.2977,37.76427,81,196.0166
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,30.09415,30.09415,0,-1,0,30.09415,206.8225,0,0,0,62.24148,31.67805,30.09415,0,0,174.3496,161.8436,30.56343,0,30.56343,283.5933,67.52208,0.1157954,33.10356,49.79319,0,224.0851
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,9.812309,9.812309,0,-1,0,9.812309,657.3693,0,0,0,64.50311,10.32875,9.812309,0,0,143.7862,189.3507,54.17437,0,54.17437,334.9876,79.7588,0.1157142,10.79354,51.60249,0,253.8538
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,76.60671,68.7,0,-1,0,68.7,94.51942,0,7.906711,15.56738,64.93484,72.31579,68.7,0,0,89.61182,238.1076,0,7.380951,-7.380951,327.2074,77.90636,0.1157142,84.26738,51.94787,0,303.0424
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,0,0,0,64.98855,0,0,0,0,97.81288,230.7266,64.98855,0,64.98855,388.861,92.58575,0.115617,0,51.99084,0,295.7152
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,11.9827,0,0,44.80703,0,0,0,0,32.82433,289.2163,32.82433,0,32.82433,420.0009,100,0.1155679,0,35.84562,0,334.0233
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,27.83815,27.83815,0,-1,0,27.83815,149.9691,12.4453,0,0,41.74862,29.30332,27.83815,0,0,0,318.7582,0,0,0,420.0009,100,0.1155679,30.62197,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,100.7676,68.7,0,-1,0,68.7,67.52892,0,32.06765,42.14441,46.39237,72.31579,68.7,0,0,0,318.7582,0,25.92342,-25.92342,392.6752,93.4939,0.1155679,110.8444,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,86.34294,68.7,0,-1,0,68.7,45.23825,0,17.64294,26.27724,31.07868,72.31579,68.7,0,0,28.8038,292.8348,0,41.23711,-41.23711,349.2074,83.14446,0.1155679,94.97724,24.86295,0,323.9135
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,63.68568,63.68568,0,-1,0,63.68568,16.84723,0,0,1.354245,10.72927,67.03755,63.68568,0,0,74.6228,251.5977,0,56.30828,-56.30828,289.8533,69.01255,0.1155679,70.05424,8.58342,0,262.327
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,-1,0,0,0,0,0,0,2.127666,0,0,0,0,137.1876,195.2894,2.127666,0,2.127666,291.8718,69.49314,0.1155647,0,1.702133,0,197.4171
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,69.08678,68.7,0,-1,0,68.7,0,0,0.3867828,7.295461,0,72.31579,68.7,0,0,135.0599,197.2043,0,72.31579,-72.31579,215.6442,51.34376,0.1155647,75.99546,0,0,197.2043
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,200.7406,68.7,0,-1,0,68.7,0,0,132.0406,152.1146,0,72.31579,68.7,0,0,215.4108,124.8885,0,72.31579,-72.31579,139.4167,33.19439,0.1155647,220.8146,0,0,124.8885
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.7617,52.57274,0,0,0,139.4167,33.19439,0.1155647,0,0,0,52.57274
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.58395,4.58395,0,-1,0,4.58395,0,0,8.881784E-16,0,0,4.825211,4.58395,0,0,295.7617,52.57274,0,4.825211,-4.825211,134.3305,31.98339,0.1155647,5.042345,0,0,52.57274
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.490973,8.490973,0,-1,0,8.490973,0,0,0,0,0,8.937865,8.490973,0,0,301.123,47.74753,0,8.937865,-8.937865,124.9091,29.74021,0.1155647,9.340069,0,0,47.74753
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,98.95898,36.86918,0,-1,0,36.86918,0,0,62.08981,71.9857,0,38.80967,36.86918,0,0,311.054,38.80967,0,38.80967,-38.80967,84.00017,20,0.1155647,108.8549,0,0,38.80967
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,29.08875,0,0,-1,0,0,0,0,29.08875,31.99762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155647,31.99762,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,60.08289,0,0,-1,0,0,0,0,60.08289,66.09118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155647,66.09118,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,22.80089,0,0,-1,0,0,0,0,22.80089,25.08098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155647,25.08098,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,66.54842,0,0,-1,0,0,0,0,66.54842,73.20326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155647,73.20326,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,73.20973,73.20973,81,0,22.761,73.20973,0,0,0,0,0,0,0,7.790267,7.400754,354.1758,0,7.400754,0,7.400754,91.02114,21.67166,0.115582,80.53071,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,65.95417,65.95417,81,0,22.761,65.95417,1.579326,0,0,0,1.041632,0,0,15.04583,14.29354,346.7751,6.660678,15.33517,0,15.33517,105.5694,25.13551,0.1156173,72.54959,0.8333053,81,7.70231
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,331.4399,20.46233,83.19181,0,83.19181,184.492,43.92659,0.1156821,0,11.59345,81,34.95414
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,83.08445,83.08445,81,0,22.761,83.08445,51.71022,0,0,0,42.96315,2.194159,2.084451,0,0,248.2481,95.33496,40.76899,0,40.76899,223.1689,53.13535,0.1157617,91.3929,34.37052,81,138.2981
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,77.32291,68.7,0,-1,0,68.7,52.61602,0,8.622909,16.3552,36.14721,72.31579,68.7,0,0,207.4791,132.0271,0,36.16858,-36.16858,185.0439,44.05798,0.1157617,85.0552,28.91777,0,168.1743
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,203.6772,68.7,0,-1,0,68.7,85.29643,0,134.9772,155.3449,58.59865,72.31579,68.7,0,0,247.6664,95.85847,0,13.71714,-13.71714,170.5847,40.61533,0.1157617,224.0449,46.87892,0,154.4571
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,262.9077,82.14133,91.04982,0,91.04982,256.9622,61.18135,0.1156259,0,72.83985,0,173.1911
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,61.84092,61.84092,0,-1,0,61.84092,169.5202,0,0,0,104.8328,65.0957,61.84092,0,0,171.8578,164.0862,39.73712,0,39.73712,294.6601,70.15703,0.1155667,68.02501,83.86626,0,268.919
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,0,0,0,82.04688,0,0,0,0,132.1207,199.8496,82.04688,0,82.04688,372.4966,88.68949,0.1154447,0,65.6375,0,281.8965
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,99.36878,68.7,0,-1,0,68.7,120.3612,0,30.66878,40.60566,82.68818,72.31579,68.7,0,0,50.07386,273.6917,10.37239,0,10.37239,382.3367,91.03237,0.1154293,109.3057,66.15054,0,356.3799
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,28.16134,28.16134,0,-1,0,28.16134,224.4735,0,0,0,63.21474,29.64352,28.16134,0,0,39.70147,283.0269,33.57123,0,33.57123,414.1852,98.61533,0.1153795,30.97747,50.5718,0,346.2416
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,106.9195,68.7,0,-1,0,68.7,56.33313,0,38.21946,48.9114,38.70086,72.31579,68.7,0,0,6.13024,313.241,0,33.61493,-33.61493,378.7519,90.17885,0.1153795,117.6114,30.96069,0,351.9419
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,101.8673,68.7,0,-1,0,68.7,16.9037,0,33.16733,43.35406,11.61284,72.31579,68.7,0,0,43.48016,279.6261,0,60.70295,-60.70295,314.7654,74.94399,0.1153795,112.0541,9.290273,0,291.2389
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,86.5285,68.7,0,-1,0,68.7,2.401197,0,17.8285,26.48135,1.649622,72.31579,68.7,0,0,110.9279,218.9231,0,70.66617,-70.66617,240.2767,57.20863,0.1153795,95.18135,1.319698,0,220.5728
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,15.63984,15.63984,0,-1,0,15.63984,0,0,1.776357E-15,0,0,16.46299,15.63984,0,0,189.4458,148.257,0,16.46299,-16.46299,222.9232,53.07685,0.1153795,17.20383,0,0,148.257
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,30.99342,30.99342,0,-1,0,30.99342,0,0,3.552714E-15,0,0,32.62465,30.99342,0,0,207.7381,131.794,0,32.62465,-32.62465,188.5338,44.88891,0.1153795,34.09276,0,0,131.794
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,45.97104,45.97104,0,-1,0,45.97104,0,0,7.105427E-15,0,0,48.39057,45.97104,0,0,243.9877,99.16932,0,48.39057,-48.39057,137.5257,32.74414,0.1153795,50.56814,0,0,99.16932
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,72.63264,48.23981,0,-1,0,48.23981,0,0,24.39282,31.65608,0,50.77875,48.23981,0,0,297.755,50.77875,0,50.77875,-50.77875,84.00017,20,0.1153795,79.8959,0,0,50.77875
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.20081,0,0,-1,0,0,0,0,44.20081,48.62089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153795,48.62089,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,95.66011,0,0,-1,0,0,0,0,95.66011,105.2261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153795,105.2261,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,11.87258,0,0,-1,0,0,0,0,11.87258,13.05984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153795,13.05984,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,63.63881,0,0,-1,0,0,0,0,63.63881,70.00269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153795,70.00269,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,25.40091,0,0,-1,0,0,0,0,25.40091,27.941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153795,27.941,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,22.24442,0,0,-1,0,0,0,0,22.24442,24.46887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153795,24.46887,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153795,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,24.74416,24.74416,81,0,22.761,24.74416,5.708872,0,0,0,1.412613,0,0,56.25584,53.44304,354.1758,0,54.85566,0,54.85566,136.0408,32.39061,0.1155062,27.21858,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,19.84,19.84,81,0,22.761,19.84,71.62868,0,0,0,14.21113,0,0,61.16,58.10201,299.3202,49.37009,72.31313,0,72.31313,204.6431,48.72445,0.1156182,21.824,11.3689,81,63.58122
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,99.59566,99.59566,30.89566,0,10.0846,99.59566,19.60563,0,0,0,19.52635,72.31579,68.7,0,0,227.007,114.4519,0,52.78944,-52.78944,148.9981,35.47567,0.1156182,109.5552,15.62108,81,133.9783
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,132.2652,68.7,0,-1,0,68.7,61.92151,0,63.56517,78.82972,42.54008,72.31579,68.7,0,0,285.662,61.66247,0,29.77571,-29.77571,117.6118,28.00275,0.1156182,145.4917,34.03206,0,104.2026
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,99.58661,58.62549,0,-1,0,58.62549,50.87255,0,40.96112,73.58623,29.82428,61.71104,58.62549,0,0,318.7461,31.88676,0,31.88676,-31.88676,84.00017,20,0.1156182,109.5453,23.85942,0,61.71104
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,111.9673,19.50853,0,-1,0,19.50853,105.2632,0,92.45874,119.2623,20.53529,20.53529,19.50853,0,0,354.1758,0,0,0,0,84.00017,20,0.1156182,123.164,16.42823,0,20.53529
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,354.1758,0,22.42924,0,22.42924,105.2784,25.06624,0.1155849,0,17.94339,0,22.42924
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,331.7466,20.18631,47.89434,0,47.89434,150.715,35.88445,0.1155139,0,38.31548,0,68.08066
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,29.24246,29.24246,0,-1,0,29.24246,149.2725,0,0,0,43.65094,30.78154,29.24246,0,0,283.8522,63.29122,12.8694,0,12.8694,162.924,38.79134,0.1154949,32.16671,34.92075,0,106.9422
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,21.97044,21.97044,0,-1,0,21.97044,139.1067,0,0,0,30.56235,23.12678,21.97044,0,0,270.9828,74.87368,7.435572,0,7.435572,169.978,40.47086,0.1154838,24.16748,24.44988,0,105.436
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,8.597714,8.597714,0,-1,0,8.597714,265.0228,0,0,0,22.78591,9.050225,8.597714,0,0,263.5472,81.5657,13.73568,0,13.73568,183.0088,43.57343,0.1154635,9.457486,18.22873,0,104.3516
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,133.1274,68.7,0,-1,0,68.7,15.28264,0,64.42738,77.74011,10.49918,72.31579,68.7,0,0,249.8116,93.92781,0,61.81661,-61.81661,117.8483,28.05907,0.1154635,146.4401,8.399341,0,104.427
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,34.46025,33.1168,0,-1,0,33.1168,8.299687,0,1.343448,6.878402,2.748591,34.85979,33.1168,0,0,318.4967,32.1112,0,32.1112,-32.1112,84.00017,20,0.1154635,37.90627,2.198873,0,34.85979
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,88.44022,0,0,-1,0,0,0,0,88.44022,97.28424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154635,97.28424,0,0,0
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,70.6133,0,0,-1,0,0,0,0,70.6133,77.67464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154635,77.67464,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,46.68755,0,0,-1,0,0,0,0,46.68755,51.3563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154635,51.3563,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,10.08217,0,0,-1,0,0,0,0,10.08217,11.09039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154635,11.09039,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,64.46274,0,0,-1,0,0,0,0,64.46274,70.90901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154635,70.90901,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154635,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154635,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,60.02855,0,0,-1,0,0,0,0,60.02855,66.03141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154635,66.03141,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,15.28891,0,0,-1,0,0,0,0,15.28891,16.8178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154635,16.8178,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154635,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.50598,28.50598,81,0,22.761,28.50598,0,0,0,0,0,0,0,52.49402,49.86932,354.1758,0,49.86932,0,49.86932,131.3103,31.26431,0.1155788,31.35658,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,25.02718,25.02718,81,0,22.761,25.02718,6.241228,0,0,0,1.562003,0,0,55.97282,53.17418,304.3065,44.88239,54.73619,0,54.73619,183.2377,43.62793,0.1157046,27.52989,1.249603,81,46.44439
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,38.93968,38.93968,81,0,22.761,38.93968,21.62693,0,0,0,8.421459,0,0,42.06032,39.9573,249.5703,94.14495,48.37876,0,48.37876,229.1338,54.55555,0.1158131,42.83365,6.737167,81,102.5664
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,20.69463,20.69463,81,0,22.761,20.69463,108.7954,0,0,0,22.5148,0,0,60.30537,57.2901,201.1915,137.6858,79.8049,0,79.8049,304.8434,72.5816,0.1159132,22.76409,18.01184,81,160.2006
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,88.92741,68.7,0,-1,0,68.7,51.84383,0,20.22742,29.12016,35.61671,72.31579,68.7,0,0,121.3866,209.5103,0,36.69908,-36.69908,266.1591,63.37109,0.1159132,97.82016,28.49337,0,245.127
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,50.61322,50.61322,0,-1,0,50.61322,95.0183,0,0,0,48.09182,53.27707,50.61322,0,0,162.1634,172.8112,0,5.185256,-5.185256,260.6934,62.06973,0.1159132,55.67454,38.47345,0,220.903
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,16.17034,16.17034,0,-1,0,16.17034,142.6589,0,0,0,23.06843,17.02141,16.17034,0,0,167.9248,167.6259,6.047019,0,6.047019,266.4301,63.43561,0.1159043,17.78737,18.45474,0,190.6943
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,161.8778,173.0682,14.39984,0,14.39984,280.091,66.68819,0.115883,0,11.51987,0,187.4681
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,84.12551,68.7,0,-1,0,68.7,45.38844,0,15.42551,23.83807,31.18186,72.31579,68.7,0,0,147.4779,186.0281,0,41.13393,-41.13393,236.732,56.36465,0.115883,92.53806,24.94548,0,217.2099
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.730059,8.730059,0,-1,0,8.730059,172.7878,0,0,0,15.08448,9.189535,8.730059,0,0,193.1823,144.8941,5.894944,0,5.894944,242.3244,57.69618,0.1158742,9.603065,12.06758,0,159.9786
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,-1,0,0,0,0,0,0,19.81478,0,0,0,0,187.2874,150.1996,19.81478,0,19.81478,261.1224,62.17188,0.1158449,0,15.85182,0,170.0144
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.3076015,0.3076015,0,-1,0,0.3076015,6258.97,0,0,0,19.25268,0.323791,0.3076015,0,0,167.4726,168.0329,18.92889,0,18.92889,279.0799,66.44746,0.1158169,0.3383616,15.40215,0,187.2856
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,96.31417,68.7,0,-1,0,68.7,7.567313,0,27.61417,37.24558,5.198744,72.31579,68.7,0,0,148.5437,185.0689,0,67.11704,-67.11704,208.3324,49.60284,0.1158169,105.9456,4.158995,0,190.2677
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,160.3692,68.7,0,-1,0,68.7,3.826206,0,91.66917,107.7061,2.628603,72.31579,68.7,0,0,223.1182,117.9519,0,69.68719,-69.68719,134.8756,32.11317,0.1158169,176.4061,2.102883,0,120.5805
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,56.38343,45.85144,0,-1,0,45.85144,0,0,10.53199,16.17033,0,48.26467,45.85144,0,0,300.5484,48.26467,0,48.26467,-48.26467,84.00017,20,0.1158169,62.02177,0,0,48.26467
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,114.4648,0,0,-1,0,0,0,0,114.4648,125.9113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158169,125.9113,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,179.7671,0,0,-1,0,0,0,0,179.7671,197.7438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158169,197.7438,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,68.82246,0,0,-1,0,0,0,0,68.82246,75.70471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158169,75.70471,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,19.68365,0,0,-1,0,0,0,0,19.68365,21.65202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158169,21.65202,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,92.3384,0,0,-1,0,0,0,0,92.3384,101.5722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158169,101.5722,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,12.08153,0,0,-1,0,0,0,0,12.08153,13.28969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158169,13.28969,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,39.67367,0,0,-1,0,0,0,0,39.67367,43.64104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158169,43.64104,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,9.408235,0,0,-1,0,0,0,0,9.408235,10.34906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158169,10.34906,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,16.97116,0,0,-1,0,0,0,0,16.97116,18.66828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158169,18.66828,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,91.84217,81,81,0,22.761,81,0,0,10.84217,20.02639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158169,101.0264,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,35.06778,35.06778,81,0,22.761,35.06778,4.49031,0,0,0,1.574652,0,0,45.93222,43.63561,354.1758,0,45.21026,0,45.21026,126.8904,30.21194,0.1159202,38.57456,1.259721,81,1.574652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,119.4905,119.4905,62.38366,0,18.05107,119.4905,16.25502,0,0,8.094348,19.42321,60.11244,57.10682,0,0,308.9655,40.68924,0,40.68924,-40.68924,84.00017,20,0.1159202,131.4395,15.53856,81,60.11244
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,85.33877,85.33877,81,0,22.761,85.33877,51.40872,0,0,4.537047,43.87157,4.567124,4.338768,0,0,354.1758,0,39.30444,0,39.30444,121.2876,28.87795,0.115996,93.87264,35.09725,81,43.87157
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,314.8714,35.374,67.99487,0,67.99487,185.7932,44.2364,0.1158955,0,54.3959,0,103.3689
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,142.8121,68.7,0,-1,0,68.7,118.2268,0,74.1121,88.39331,81.22184,72.31579,68.7,0,0,246.8765,96.56938,8.906052,0,8.906052,194.2423,46.24807,0.1158823,157.0933,64.97747,0,177.7912
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,50.91723,50.91723,0,-1,0,50.91723,178.6285,0,0,0,90.95267,53.59708,50.91723,0,0,237.9704,104.5848,37.35558,0,37.35558,229.6809,54.68581,0.1158272,56.00895,72.76213,0,195.5375
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,164.38,68.7,0,-1,0,68.7,173.0658,0,95.67995,112.118,118.8962,72.31579,68.7,0,0,200.6149,138.2048,46.58044,0,46.58044,273.871,65.20724,0.1157585,180.8179,95.11699,0,257.1011
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,38.90016,38.90016,0,-1,0,38.90016,316.4699,0,0,0,123.1073,40.94754,38.90016,0,0,154.0344,180.1273,82.15976,0,82.15976,351.8146,83.76521,0.1156375,42.79018,98.48584,0,303.2346
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,37.12622,37.12622,0,-1,0,37.12622,299.3284,0.1744231,0,0,111.1293,39.08023,37.12622,0,0,71.87465,254.071,71.87465,0,71.87465,420.0009,100,0.1155319,40.83884,88.90344,0,365.2003
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,24.30502,24.30502,0,-1,0,24.30502,356.6858,61.10833,0,0,86.69256,25.58423,24.30502,0,0,0,318.7582,0,0,0,420.0009,100,0.1155319,26.73552,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,15.26023,15.26023,0,-1,0,15.26023,308.085,30.95109,0,0,47.0145,16.0634,15.26023,0,0,0,318.7582,0,0,0,420.0009,100,0.1155319,16.78626,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,-1,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155319,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,68.65114,68.65114,0,-1,0,68.65114,3.495425,0,0,6.816249,2.399649,72.26435,68.65114,0,0,0,318.7582,0,69.8647,-69.8647,346.357,82.46578,0.1155319,75.51625,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.62745,248.8935,0,0,0,346.357,82.46578,0.1155319,0,0,0,248.8935
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.62745,248.8935,0,0,0,346.357,82.46578,0.1155319,0,0,0,248.8935
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,128.4379,68.7,0,-1,0,68.7,0,0,59.73793,72.58172,0,72.31579,68.7,0,0,77.62745,248.8935,0,72.31579,-72.31579,270.1295,64.31641,0.1155319,141.2817,0,0,248.8935
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,75.18894,68.7,0,-1,0,68.7,0,0,6.488945,14.00784,0,72.31579,68.7,0,0,157.9783,176.5777,0,72.31579,-72.31579,193.9019,46.16703,0.1155319,82.70784,0,0,176.5777
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,16.31387,16.31387,0,-1,0,16.31387,0,0,3.552714E-15,0,0,17.1725,16.31387,0,0,238.3292,104.2619,0,17.1725,-17.1725,175.8005,41.85718,0.1155319,17.94526,0,0,104.2619
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,25.80643,25.80643,0,-1,0,25.80643,0,0,3.552714E-15,0,0,27.16466,25.80643,0,0,257.4098,87.08945,0,27.16466,-27.16466,147.1664,35.03956,0.1155319,28.38707,0,0,87.08945
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,56.83961,56.83961,0,-1,0,56.83961,0,0,7.105427E-15,5.595024,0,59.83117,56.83961,0,0,287.5927,59.92479,0,59.83117,-59.83117,84.09885,20.02349,0.1155319,62.52357,0,0,59.92479
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.0718,0.09361766,0,0,0,84.09885,20.02349,0.1155319,0,0,0,0.09361766
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.0718,0.09361766,0,0,0,84.09885,20.02349,0.1155319,0,0,0,0.09361766
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,110.3087,0.08893678,0,-1,0,0.08893678,0,0,110.2198,121.2506,0,0.09361766,0.08893678,0,0,354.0718,0.09361766,0,0.09361766,-0.09361766,84.00017,20,0.1155319,121.3396,0,0,0.09361766
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,53.4241,53.4241,81,0,22.761,53.4241,0,0,0,0,0,0,0,27.5759,26.19711,354.1758,0,26.19711,0,26.19711,108.8529,25.91731,0.1155919,58.76651,0,81,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,29.97963,29.97963,81,0,22.761,29.97963,3.834441,0,0,0,1.149551,0,0,51.02037,48.46935,327.9787,23.5774,49.6189,0,49.6189,155.9256,37.12506,0.1157051,32.97759,0.9196408,81,24.72695
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,278.3598,68.23441,87.08566,0,87.08566,238.5423,56.79567,0.1157629,0,14.70853,81,86.62008
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,93.2607,93.2607,81,0,22.761,93.2607,46.61535,0,0,0,43.47381,12.906,12.2607,0,0,191.2741,146.6115,30.5678,0,30.5678,267.5414,63.70021,0.1158215,102.5868,34.77905,81,190.0853
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,42.8093,42.8093,0,-1,0,42.8093,167.3977,0,0,0,71.66177,45.06242,42.8093,0,0,160.7063,174.1225,26.59935,0,26.59935,292.7758,69.70838,0.1157825,47.09023,57.32942,0,245.7843
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,85.21391,68.7,0,-1,0,68.7,115.9195,0,16.5139,25.03529,79.63667,72.31579,68.7,0,0,134.107,198.062,7.320884,0,7.320884,299.721,71.362,0.1157718,93.73529,63.70934,0,277.6986
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,39.17298,39.17298,0,-1,0,39.17298,198.5859,0,0,0,77.79201,41.23471,39.17298,0,0,126.7861,204.6507,36.55729,0,36.55729,334.4023,79.61943,0.1157181,43.09027,62.2336,0,282.4427
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,99.61183,68.7,0,-1,0,68.7,123.6385,0,30.91183,40.87302,84.93963,72.31579,68.7,0,0,90.2288,237.5523,12.62384,0,12.62384,346.3783,82.47086,0.1156996,109.573,67.95171,0,322.4919
