Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,6.690067,0,0,84.29503,0,0,0,0,77.60496,248.9138,77.60496,0,77.60496,420.0009,100,0.115586,0,67.43602,0,333.2088
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,57.26654,57.26654,0,-1,0,57.26654,150.3211,25.80311,0,0,86.08368,60.28057,57.26654,0,0,0,318.7582,0,0,0,420.0009,100,0.115586,62.99319,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,25.90742,25.90742,0,-1,0,25.90742,319.5304,55.51112,0,0,82.78208,27.27097,25.90742,0,0,0,318.7582,0,0,0,420.0009,100,0.115586,28.49816,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,80.11643,68.7,0,-1,0,68.7,83.72464,0,11.41643,19.42807,57.51883,72.31579,68.7,0,0,0,318.7582,0,14.79696,-14.79696,404.4035,96.28635,0.115586,88.12807,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,80.52598,68.7,0,-1,0,68.7,33.96845,0,11.82598,19.87857,23.33633,72.31579,68.7,0,0,16.44107,303.9613,0,48.97946,-48.97946,352.7746,83.99378,0.115586,88.57858,18.66906,0,327.2976
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,21.09589,21.09589,0,-1,0,21.09589,11.49336,0,0,0,2.424626,22.2062,21.09589,0,0,70.86269,254.9818,0,19.78157,-19.78157,331.923,79.02912,0.115586,23.20548,1.939701,0,257.4064
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,90.56997,68.7,0,-1,0,68.7,0,0,21.86997,30.92697,0,72.31579,68.7,0,0,92.84222,235.2002,0,72.31579,-72.31579,255.6954,60.87975,0.115586,99.62697,0,0,235.2002
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,24.16458,24.16458,0,-1,0,24.16458,0,0,3.552714E-15,0,0,25.4364,24.16458,0,0,173.1931,162.8844,0,25.4364,-25.4364,228.8831,54.49587,0.115586,26.58104,0,0,162.8844
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.4558,137.448,0,0,0,228.8831,54.49587,0.115586,0,0,0,137.448
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.946101,5.946101,0,-1,0,5.946101,0,0,8.881784E-16,0,0,6.259054,5.946101,0,0,201.4558,137.448,0,6.259054,-6.259054,222.2855,52.92501,0.115586,6.540711,0,0,137.448
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.097884,1.097884,0,-1,0,1.097884,0,0,0,0,0,1.155667,1.097884,0,0,208.4103,131.189,0,1.155667,-1.155667,221.0673,52.63497,0.115586,1.207672,0,0,131.189
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,80.72262,68.7,0,-1,0,68.7,0,0,12.02262,20.09488,0,72.31579,68.7,0,0,209.6943,130.0333,0,72.31579,-72.31579,144.8398,34.4856,0.115586,88.79488,0,0,130.0333
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,37.12702,37.12702,0,-1,0,37.12702,0,0,0,0,0,39.08107,37.12702,0,0,290.0452,57.71753,0,39.08107,-39.08107,103.6447,24.67727,0.115586,40.83972,0,0,57.71753
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,17.2608,17.2608,0,-1,0,17.2608,0,0,0,1.28224,0,18.16926,17.2608,0,0,333.4686,18.63646,0,18.16926,-18.16926,84.49264,20.11725,0.115586,18.98688,0,0,18.63646
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,37.96685,0.4438396,0,-1,0,0.4438396,0,0,37.52301,41.3197,0,0.4671996,0.4438396,0,0,353.6567,0.4671996,0,0.4671996,-0.4671996,84.00017,20,0.115586,41.76354,0,0,0.4671996
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,35.59691,0,0,-1,0,0,0,0,35.59691,39.1566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115586,39.1566,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,73.05413,73.05413,81,0,22.761,73.05413,0,0,0,0,0,0,0,7.94587,7.548577,354.1758,0,7.548577,0,7.548577,91.16138,21.70505,0.1156033,80.35954,0,81,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,85.63898,85.63898,77.73388,0,21.93467,85.63898,1.783579,0,0,6.458634,1.527439,8.321157,7.9051,0,0,346.6272,6.793719,0,6.793719,-6.793719,84.00017,20,0.1156033,94.20288,1.221951,81,8.321157
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,354.1758,0,87.49696,0,87.49696,167.0071,39.76351,0.1156604,0,15.03757,81,18.79696
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,36.35432,36.35432,81,0,22.761,36.35432,136.7179,0,0,0,49.70287,0,0,44.64568,42.41339,266.6788,78.74727,92.11626,0,92.11626,254.3962,60.57041,0.1157415,39.98976,39.76229,81,128.4501
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,173.2137,68.7,0,-1,0,68.7,122.2882,0,104.5137,121.8351,84.01198,72.31579,68.7,0,0,174.5626,161.6519,11.69619,0,11.69619,265.4922,63.21231,0.1157244,190.5351,67.20959,0,245.6639
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,91.43578,68.7,0,-1,0,68.7,143.6393,0,22.73579,31.87936,98.68022,72.31579,68.7,0,0,162.8664,172.1785,26.36443,0,26.36443,290.5037,69.16741,0.1156859,100.5794,78.94418,0,270.8587
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,117.5776,68.7,0,-1,0,68.7,169.3667,0,48.87758,60.63534,116.3549,72.31579,68.7,0,0,136.502,195.9065,44.03917,0,44.03917,332.2829,79.11482,0.1156217,129.3353,93.08396,0,312.2614
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,9.672512,0,0,102.1353,0,0,0,0,92.4628,235.5417,92.4628,0,92.4628,420.0009,100,0.115487,0,81.70825,0,337.677
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,54.54313,54.54313,0,-1,0,54.54313,146.9134,22.71734,0,0,80.13115,57.41381,54.54313,0,0,0,318.7582,0,0,0,420.0009,100,0.115487,59.99744,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,56.3839,56.3839,0,-1,0,56.3839,142.3565,20.91468,0,0,80.26616,59.35148,56.3839,0,0,0,318.7582,0,0,0,420.0009,100,0.115487,62.02229,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,19.75787,19.75787,0,-1,0,19.75787,236.9371,26.01597,0,0,46.81372,20.79775,19.75787,0,0,0,318.7582,0,0,0,420.0009,100,0.115487,21.73365,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,39.4804,39.4804,0,-1,0,39.4804,103.6633,0,0,0,40.92668,41.55831,39.4804,0,0,0,318.7582,0,0.6316342,-0.6316342,419.3351,99.84148,0.115487,43.42844,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01556325,0.01556325,0,-1,0,0.01556325,106172.5,15.8057,0,0,16.5239,0.01638236,0.01556325,0,0,0.7018158,318.1266,0.7018158,0,0.7018158,420.0009,100,0.115486,0.01711957,13.21912,0,334.6505
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,54.26629,54.26629,0,-1,0,54.26629,4.168936,0,7.105427E-15,0,2.262327,57.12241,54.26629,0,0,0,318.7582,0,54.86008,-54.86008,362.1732,86.23155,0.115486,59.69292,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,65.20398,65.20398,0,-1,0,65.20398,0,0,1.421085E-14,3.024381,0,68.63577,65.20398,0,0,60.95565,263.8981,0,68.63577,-68.63577,289.8248,69.00576,0.115486,71.72438,0,0,263.8981
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,52.60691,52.60691,0,-1,0,52.60691,0,0,7.105427E-15,0,0,55.37569,52.60691,0,0,137.2176,195.2624,0,55.37569,-55.37569,231.4537,55.10791,0.115486,57.8676,0,0,195.2624
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,15.39632,15.39632,0,-1,0,15.39632,0,0,1.776357E-15,0,0,16.20665,15.39632,0,0,198.7462,139.8867,0,16.20665,-16.20665,214.3704,51.04046,0.115486,16.93595,0,0,139.8867
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.7536,123.68,0,0,0,214.3704,51.04046,0.115486,0,0,0,123.68
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,31.90727,31.90727,0,-1,0,31.90727,0,0,3.552714E-15,0,0,33.5866,31.90727,0,0,216.7536,123.68,0,33.5866,-33.5866,178.967,42.6111,0.115486,35.098,0,0,123.68
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.906615,2.906615,0,-1,0,2.906615,0,0,4.440892E-16,0,0,3.059594,2.906615,0,0,254.072,90.09344,0,3.059594,-3.059594,175.7419,41.84322,0.115486,3.197276,0,0,90.09344
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,106.3614,68.7,0,-1,0,68.7,0,0,37.66138,48.29752,0,72.31579,68.7,0,0,257.4715,87.03384,0,72.31579,-72.31579,99.51436,23.69385,0.115486,116.9975,0,0,87.03384
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,60.70655,13.98215,0,-1,0,13.98215,0,0,46.7244,52.79506,0,14.71805,13.98215,0,0,337.8224,14.71805,0,14.71805,-14.71805,84.00017,20,0.115486,66.77721,0,0,14.71805
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,48.5563,0,0,-1,0,0,0,0,48.5563,53.41193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115486,53.41193,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,26.98102,0,0,-1,0,0,0,0,26.98102,29.67912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115486,29.67912,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.552168,7.552168,79.86796,0,22.47459,7.552168,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.115597,8.307384,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,17.56463,17.56463,81,0,22.761,17.56463,8.144905,0,0,0,1.430623,0,0,63.43536,60.2636,285.4758,61.83,61.69422,0,61.69422,207.703,49.45299,0.1157221,19.3211,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,129.1781,129.1781,60.47811,0,17.56896,129.1781,17.13554,0,0,0,22.13537,72.31579,68.7,0,0,223.7816,117.3548,0,50.18042,-50.18042,154.8082,36.85902,0.1157221,142.0959,17.7083,81,139.4902
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,90.9006,90.9006,81,0,22.761,90.9006,47.93744,0,0,0,43.57542,10.42168,9.900593,0,0,279.5376,67.17438,33.15374,0,33.15374,186.2606,44.34767,0.1157852,99.99065,34.86034,81,110.7498
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,246.3839,97.01275,78.40181,0,78.40181,260.6391,62.0568,0.1156712,0,62.72145,0,175.4146
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,51.19908,51.19908,0,-1,0,51.19908,168.3359,0,0,0,86.18644,53.89377,51.19908,0,0,167.9821,167.5744,32.29268,0,32.29268,291.2746,69.35095,0.1156243,56.31899,68.94915,0,253.7608
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,121.6929,68.7,0,-1,0,68.7,166.6088,0,52.99294,65.16224,114.4602,72.31579,68.7,0,0,135.6894,196.6378,42.14443,0,42.14443,331.2563,78.87039,0.1155632,133.8622,91.56818,0,311.098
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,12.01496,12.01496,0,-1,0,12.01496,1045.134,19.38018,0,0,125.5725,12.64733,12.01496,0,0,93.54494,234.5678,93.54494,0,93.54494,420.0009,100,0.1154277,13.21646,100.458,0,360.1402
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,27.17021,27.17021,0,-1,0,27.17021,414.1085,83.91393,0,0,112.5142,28.60023,27.17021,0,0,0,318.7582,0,0,0,420.0009,100,0.1154277,29.88724,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,108.8191,68.7,0,-1,0,68.7,148.021,29.37467,40.11913,51.00105,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1154277,119.701,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,94.58739,68.7,0,-1,0,68.7,79.30288,0,25.8874,35.34613,54.48108,72.31579,68.7,0,0,0,318.7582,0,17.83471,-17.83471,401.2014,95.52395,0.1154277,104.0461,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,60.08804,60.08804,0,-1,0,60.08804,76.11721,0,0,0,45.73734,63.25057,60.08804,0,0,19.81635,300.9235,0,17.51323,-17.51323,382.7408,91.12859,0.1154277,66.09685,36.58987,0,346.6609
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,95.28233,68.7,0,-1,0,68.7,31.94435,0,26.58234,36.11057,21.94577,72.31579,68.7,0,0,39.27549,283.4103,0,50.37002,-50.37002,329.6462,78.48703,0.1154277,104.8106,17.55661,0,305.356
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,11.93069,11.93069,0,-1,0,11.93069,17.37731,0,0,0,2.073233,12.55862,11.93069,0,0,95.24218,233.0403,0,10.48539,-10.48539,318.5936,75.85547,0.1154277,13.12376,1.658586,0,235.1135
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1795571,0.1795571,0,-1,0,0.1795571,0,0,2.775558E-17,0,0,0.1890075,0.1795571,0,0,106.8926,222.5549,0,0.1890075,-0.1890075,318.3944,75.80803,0.1154277,0.1975129,0,0,222.5549
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,90.7134,68.7,0,-1,0,68.7,0,0,22.0134,31.08474,0,72.31579,68.7,0,0,107.1026,222.3659,0,72.31579,-72.31579,242.1668,57.65865,0.1154277,99.78474,0,0,222.3659
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,46.90084,46.90084,0,-1,0,46.90084,0,0,0,0,0,49.3693,46.90084,0,0,187.4535,150.0501,0,49.3693,-49.3693,190.127,45.26825,0.1154277,51.59092,0,0,150.0501
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,38.89435,38.89435,0,-1,0,38.89435,0,0,7.105427E-15,0,0,40.94142,38.89435,0,0,242.3083,100.6808,0,40.94142,-40.94142,146.971,34.99302,0.1154277,42.78378,0,0,100.6808
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,75.69449,56.75238,0,-1,0,56.75238,0,0,18.9421,26.51155,0,59.73935,56.75238,0,0,287.7987,59.73935,0,59.73935,-59.73935,84.00017,20,0.1154277,83.26393,0,0,59.73935
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,44.50225,0,0,-1,0,0,0,0,44.50225,48.95248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154277,48.95248,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,73.2925,0,0,-1,0,0,0,0,73.2925,80.62175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154277,80.62175,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,76.49835,0,0,-1,0,0,0,0,76.49835,84.14819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154277,84.14819,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,75.80675,0,0,-1,0,0,0,0,75.80675,83.38743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154277,83.38743,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,45.33017,0,0,-1,0,0,0,0,45.33017,49.86318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154277,49.86318,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,28.90304,28.90304,81,0,22.761,28.90304,0,0,0,0,0,0,0,52.09696,49.49212,354.1758,0,49.49212,0,49.49212,130.9525,31.17911,0.1155396,31.79334,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,72.9057,72.9057,81,0,22.761,72.9057,1.920967,0,0,0,1.400495,0,0,8.094297,7.689583,304.6837,44.5429,9.090077,0,9.090077,139.5761,33.23234,0.1155596,80.19627,1.120396,81,45.9434
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,12.73467,12.73467,81,0,22.761,12.73467,173.2832,0,0,0,22.06706,0,0,68.26533,64.85206,295.5936,52.72397,86.91911,0,86.91911,222.0348,52.86533,0.1156476,14.00814,17.65365,81,74.79103
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,94.81425,94.81425,81,0,22.761,94.81425,40.67327,0,0,0,38.56406,14.54132,13.81425,0,0,208.6745,130.9512,24.02274,0,24.02274,244.8248,58.2915,0.115693,104.2957,30.85125,81,169.5152
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,114.0719,68.7,0,-1,0,68.7,91.36629,0,45.37187,56.77906,62.76864,72.31579,68.7,0,0,184.6518,152.5716,0,9.547151,-9.547151,234.7612,55.89542,0.115693,125.4791,50.21491,0,215.3403
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,106.0645,68.7,0,-1,0,68.7,118.0993,0,37.36452,47.97098,81.13425,72.31579,68.7,0,0,195.2597,143.0245,8.818465,0,8.818465,243.1272,57.8873,0.1156803,116.671,64.9074,0,224.1588
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,211.6753,68.7,0,-1,0,68.7,155.3911,0,142.9753,164.1428,106.7537,72.31579,68.7,0,0,186.4412,150.9611,34.43792,0,34.43792,275.7978,65.66602,0.1156305,232.8428,85.40296,0,257.7148
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,110.5411,68.7,0,-1,0,68.7,149.6745,0,41.84113,52.89524,102.8264,72.31579,68.7,0,0,152.0033,181.9552,30.51057,0,30.51057,304.7427,72.55764,0.1155864,121.5952,82.26109,0,284.7816
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,55.39686,55.39686,0,-1,0,55.39686,136.4547,0,0,0,75.59161,58.31248,55.39686,0,0,121.4928,209.4147,17.27912,0,17.27912,321.1351,76.46059,0.1155615,60.93655,60.47328,0,285.0063
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,60.89767,60.89767,0,-1,0,60.89767,141.138,0,0,0,85.94978,64.10281,60.89767,0,0,104.2136,224.966,21.84697,0,21.84697,341.861,81.3953,0.11553,66.98744,68.75983,0,310.9157
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,17.75809,17.75809,0,-1,0,17.75809,480.2021,0,0,0,85.27471,18.69272,17.75809,0,0,82.36666,244.6282,66.58199,0,66.58199,405.0262,96.43462,0.115434,19.53389,68.21976,0,329.903
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,12.62201,12.62201,0,-1,0,12.62201,440.2384,26.49595,0,0,55.56695,13.28633,12.62201,0,0,15.78467,304.552,15.78467,0,15.78467,420.0009,100,0.1154113,13.88421,44.45356,0,360.119
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,106.4454,68.7,0,-1,0,68.7,31.79991,0,37.74537,48.38991,21.84654,72.31579,68.7,0,0,0,318.7582,0,50.46925,-50.46925,366.8016,87.33353,0.1154113,117.0899,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,98.96606,68.7,0,-1,0,68.7,3.01939,0,30.26606,40.16267,2.074321,72.31579,68.7,0,0,56.07694,268.289,0,70.24147,-70.24147,292.7606,69.70476,0.1154113,108.8627,1.659457,0,270.3633
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,137.3455,68.7,0,-1,0,68.7,0,0,68.64553,82.38008,0,72.31579,68.7,0,0,134.123,198.0475,0,72.31579,-72.31579,216.533,51.55538,0.1154113,151.0801,0,0,198.0475
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,107.3464,68.7,0,-1,0,68.7,0,0,38.64637,49.38101,0,72.31579,68.7,0,0,214.4739,125.7317,0,72.31579,-72.31579,140.3055,33.40601,0.1154113,118.081,0,0,125.7317
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,166.5753,50.74513,0,-1,0,50.74513,0,0,115.8302,132.4877,0,53.41593,50.74513,0,0,294.8248,53.41593,0,53.41593,-53.41593,84.00017,20,0.1154113,183.2328,0,0,53.41593
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,74.21758,0,0,-1,0,0,0,0,74.21758,81.63934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154113,81.63934,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,111.7372,0,0,-1,0,0,0,0,111.7372,122.9109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154113,122.9109,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154113,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,65.47918,0,0,-1,0,0,0,0,65.47918,72.02709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154113,72.02709,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,58.95787,0,0,-1,0,0,0,0,58.95787,64.85366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154113,64.85366,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,20.1524,0,0,-1,0,0,0,0,20.1524,22.16764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154113,22.16764,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,122.4398,0,0,-1,0,0,0,0,122.4398,134.6838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154113,134.6838,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,60.9446,60.9446,81,0,22.761,60.9446,0,0,0,0,0,0,0,20.05541,19.05264,354.1758,0,19.05264,0,19.05264,102.0751,24.30354,0.1154542,67.03905,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,335.1232,17.14737,69.56233,0,69.56233,168.0677,40.01604,0.1155365,0,0.6898648,81,18.0097
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,157.6206,149.7,81,0,22.761,149.7,16.72224,0,7.92063,23.68269,25.0332,72.31579,68.7,0,0,265.5609,79.75347,0,47.28259,-47.28259,118.2275,28.14934,0.1155365,173.3827,20.02656,81,104.7867
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,4.09419,4.09419,76.40998,0,21.59973,4.09419,1274.322,0,0,0,52.17318,0,0,72.31579,68.7,318.097,32.47088,120.8732,0,120.8732,232.8978,55.45176,0.1155591,4.503609,41.73854,81,84.64406
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,143.3201,68.7,0,-1,0,68.7,115.7133,0,74.62013,88.95214,79.49506,72.31579,68.7,0,0,197.2239,141.2567,7.179277,0,7.179277,239.7087,57.07339,0.1155488,157.6521,63.59605,0,220.7518
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,0,0,0,98.17541,0,0,0,0,190.0446,147.7181,98.17541,0,98.17541,332.8461,79.24891,0.1154079,0,78.54033,0,245.8935
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,41.81929,41.81929,0,-1,0,41.81929,284.6911,0,0,0,119.0558,44.0203,41.81929,0,0,91.86919,236.076,75.03549,0,75.03549,404.031,96.19766,0.1153004,46.00122,95.24464,0,355.1317
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,88.05743,0,0,104.8911,0,0,0,0,16.83369,303.6079,16.83369,0,16.83369,420.0009,100,0.1152763,0,83.9129,0,408.499
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,121.4059,68.7,0,-1,0,68.7,145.4409,27.60208,52.70591,64.8465,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1152763,133.5465,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,24.31409,24.31409,0,-1,0,24.31409,286.5853,44.08684,0,0,69.68063,25.59378,24.31409,0,0,0,318.7582,0,0,0,420.0009,100,0.1152763,26.7455,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,52.75153,52.75153,0,-1,0,52.75153,106.8707,0.8480273,0,0,56.37596,55.52793,52.75153,0,0,0,318.7582,0,0,0,420.0009,100,0.1152763,58.02669,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,49.39096,49.39096,0,-1,0,49.39096,82.20836,0,7.105427E-15,0,40.6035,51.99049,49.39096,0,0,0,318.7582,0,11.38699,-11.38699,407.9979,97.14217,0.1152763,54.33006,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,-1,0,0,0,8.307121,0,0,20.95933,0,0,0,0,12.65221,307.3712,12.65221,0,12.65221,420.0009,100,0.1152582,0,16.76747,0,328.3306
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,-1,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152582,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,89.39069,68.7,0,-1,0,68.7,0,0,20.69069,29.62976,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1152582,98.32977,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,127.7849,68.7,0,-1,0,68.7,0,0,59.08492,71.8634,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1152582,140.5634,0,0,246.4424
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,162.832,68.7,0,-1,0,68.7,0,0,94.13196,110.4152,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1152582,179.1152,0,0,174.1266
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,76.59116,68.7,0,-1,0,68.7,0,0,7.891164,15.55028,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1152582,84.25028,0,0,101.8109
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,37.93438,28.02032,0,-1,0,28.02032,0,0,9.914063,13.7075,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1152582,41.72782,0,0,29.49507
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.802502,0,0,-1,0,0,0,0,5.802502,6.382752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152582,6.382752,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,58.91611,0,0,-1,0,0,0,0,58.91611,64.80772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152582,64.80772,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,85.53331,0,0,-1,0,0,0,0,85.53331,94.08664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152582,94.08664,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.15725,0,0,-1,0,0,0,0,25.15725,27.67297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152582,27.67297,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,104.5283,0,0,-1,0,0,0,0,104.5283,114.9811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152582,114.9811,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,67.7866,67.7866,81,0,22.761,67.7866,0,0,0,0,0,0,0,13.2134,12.55273,354.1758,0,12.55273,0,12.55273,95.90873,22.83537,0.1152863,74.56526,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,137.3658,93.0034,81,0,22.761,93.0034,1.438342,0,44.3624,59.11564,1.337707,12.63516,12.0034,0,0,341.6231,11.29746,0,11.29746,-11.29746,84.00017,20,0.1152863,151.1024,1.070165,81,12.63516
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,151.3841,99.39468,81,0,22.761,99.39468,19.48075,0,51.98945,81.84361,19.36283,19.36283,18.39468,0,0,354.1758,0,0,0,0,84.00017,20,0.1152863,166.5226,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,128.5456,128.5456,81,0,22.761,128.5456,40.33863,0,0,50.54797,51.85352,50.04798,47.54558,0,0,354.1758,0,1.805543,0,1.805543,85.71306,20.40783,0.1152897,141.4001,41.48282,81,51.85352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,65.50596,65.50596,0,-1,0,65.50596,119.447,0,0,55.64628,78.24491,68.95364,65.50596,0,0,352.3703,1.624989,9.291276,0,9.291276,94.52753,22.50651,0.1152764,72.05655,62.59593,0,79.8699
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,132.8962,68.7,0,-1,0,68.7,145.0367,0,64.19622,117.7664,99.64019,72.31579,68.7,0,0,343.079,9.987137,27.3244,0,27.3244,120.4497,28.67845,0.1152374,146.1858,79.71215,0,109.6273
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,92.64301,68.7,0,-1,0,68.7,174.6044,0,23.94301,46.26605,119.9532,72.31579,68.7,0,0,315.7546,34.5791,47.63742,0,47.63742,165.6426,39.43863,0.1151693,101.9073,95.96257,0,154.5323
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,57.20541,57.20541,0,-1,0,57.20541,220.8368,0,0,0,126.3306,60.21622,57.20541,0,0,268.1172,77.45278,66.11436,0,66.11436,228.3642,54.37231,0.1150751,62.92595,101.0645,0,203.7834
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,124.5576,68.7,0,-1,0,68.7,156.4436,0,55.85762,68.31339,107.4768,72.31579,68.7,0,0,202.0028,136.9557,35.16099,0,35.16099,261.7208,62.31435,0.115025,137.0134,85.98142,0,244.4325
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,80.314,68.7,0,-1,0,68.7,110.6453,0,11.614,19.6454,76.01334,72.31579,68.7,0,0,166.8418,168.6006,3.697547,0,3.697547,265.2286,63.14954,0.1150197,88.3454,60.81067,0,244.6139
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,17.44435,17.44435,0,-1,0,17.44435,280.2582,0,0,0,48.88922,18.36247,17.44435,0,0,163.1443,171.9284,30.52675,0,30.52675,294.1888,70.04482,0.1149763,19.18878,39.11137,0,220.8176
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,142.5454,68.7,0,-1,0,68.7,52.98838,0,73.8454,88.09994,36.40302,72.31579,68.7,0,0,132.6175,199.4025,0,35.91277,-35.91277,256.3334,61.03165,0.1149763,156.7999,29.12242,0,235.8055
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,131.9607,68.7,0,-1,0,68.7,24.77891,0,63.2607,76.45677,17.02311,72.31579,68.7,0,0,172.5206,163.4897,0,55.29268,-55.29268,198.0498,47.15463,0.1149763,145.1568,13.61849,0,180.5128
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,42.22556,42.22556,0,-1,0,42.22556,4.289602,0,7.105427E-15,0,1.811309,44.44796,42.22556,0,0,233.9569,108.197,0,42.63665,-42.63665,153.1069,36.45394,0.1149763,46.44812,1.449047,0,110.0083
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,95.07935,62.28234,0,-1,0,62.28234,0,0,32.79701,42.30494,0,65.56036,62.28234,0,0,281.331,65.56036,0,65.56036,-65.56036,84.00017,20,0.1149763,104.5873,0,0,65.56036
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,12.42587,0,0,-1,0,0,0,0,12.42587,13.66846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149763,13.66846,0,0,0
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.549109,0,0,-1,0,0,0,0,3.549109,3.904021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149763,3.904021,0,0,0
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,63.53248,0,0,-1,0,0,0,0,63.53248,69.88573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149763,69.88573,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,112.6297,0,0,-1,0,0,0,0,112.6297,123.8927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149763,123.8927,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,52.55259,0,0,-1,0,0,0,0,52.55259,57.80785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149763,57.80785,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149763,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,54.43192,0,0,-1,0,0,0,0,54.43192,59.87511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149763,59.87511,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,87.01263,0,0,-1,0,0,0,0,87.01263,95.71389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149763,95.71389,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,66.31227,0,0,-1,0,0,0,0,66.31227,72.9435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149763,72.9435,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149763,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,76.81533,76.81533,81,0,22.761,76.81533,0.7927055,0,0,3.381169,0.6089193,0,0,4.184669,3.975436,354.1758,0,4.584355,0,4.584355,88.34927,21.0355,0.1149863,84.49686,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,349.5915,4.12592,76.67877,0,76.67877,161.0931,38.35543,0.1150583,0,6.383018,81,12.10469
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,28.41561,28.41561,81,0,22.761,28.41561,25.40263,0,0,0,7.218311,0,0,52.58439,49.95517,272.9127,73.13682,57.17348,0,57.17348,215.3327,51.26958,0.1151834,31.25717,5.774649,81,80.35513
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,70.65499,68.7,0,-1,0,68.7,35.5331,0,1.954995,9.020494,24.41124,72.31579,68.7,0,0,215.7392,124.5929,0,47.90455,-47.90455,164.8368,39.24679,0.1151834,77.7205,19.52899,0,149.0042
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,74.90438,68.7,0,-1,0,68.7,17.97441,0,6.20438,13.69482,12.34842,72.31579,68.7,0,0,268.9665,76.68839,0,59.96737,-59.96737,101.6257,24.19654,0.1151834,82.39482,9.878736,0,89.03681
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,158.4217,22.225,0,-1,0,22.225,30.02795,0,136.1967,157.1109,6.673711,23.39474,22.225,0,0,335.5969,16.72103,0,16.72103,-16.72103,84.00017,20,0.1151834,174.2639,5.338969,0,23.39474
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,136.6752,7.951509,0,-1,0,7.951509,105.2632,0,128.7236,148.7524,8.370008,8.370008,7.951509,0,0,354.1758,0,0,0,0,84.00017,20,0.1151834,150.3427,6.696007,0,8.370008
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,81.81612,8.703915,0,-1,0,8.703915,105.2632,0,73.11221,88.25696,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.1151834,89.99774,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,142.1095,8.839803,0,-1,0,8.839803,105.2632,0,133.2697,154.5524,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1151834,156.3204,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,52.33015,14.74964,0,-1,0,14.74964,105.2632,0,37.58051,54.61323,15.52594,15.52594,14.74964,0,0,354.1758,0,0,0,0,84.00017,20,0.1151834,57.56316,12.42075,0,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,69.57684,4.582209,0,-1,0,4.582209,105.2632,0,64.99463,75.61808,4.823378,4.823378,4.582209,0,0,354.1758,0,0,0,0,84.00017,20,0.1151834,76.53452,3.858702,0,4.823378
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,146.2008,2.503041,0,-1,0,2.503041,105.2632,0,143.6978,160.3203,2.63478,2.63478,2.503041,0,0,354.1758,0,0,0,0,84.00017,20,0.1151834,160.8209,2.107824,0,2.63478
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,-1,0,0,0,0,0,0,1.26335,0,0,0,0,354.1758,0,1.26335,0,1.26335,85.19868,20.28536,0.1151816,0,1.01068,0,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,66.67694,1.080164,0,-1,0,1.080164,0,0,65.59677,72.26447,0,1.137015,1.080164,0,0,352.9124,1.137015,0,1.137015,-1.137015,84.00017,20,0.1151816,73.34464,0,0,1.137015
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,87.78201,0,0,-1,0,0,0,0,87.78201,96.5602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151816,96.5602,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,108.6412,0,0,-1,0,0,0,0,108.6412,119.5053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151816,119.5053,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,85.01947,0,0,-1,0,0,0,0,85.01947,93.52142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151816,93.52142,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151816,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,5.079898,0,0,-1,0,0,0,0,5.079898,5.587888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151816,5.587888,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,91.26986,0,0,-1,0,0,0,0,91.26986,100.3969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151816,100.3969,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.72998,0,0,-1,0,0,0,0,41.72998,45.90298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151816,45.90298,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,17.21353,0,0,-1,0,0,0,0,17.21353,18.93488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151816,18.93488,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,41.10552,0,0,-1,0,0,0,0,41.10552,45.21607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151816,45.21607,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,124.3912,81,81,0,22.761,81,0,0,43.39118,55.8303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151816,136.8303,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.1152633,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,47.16623,47.16623,81,0,22.761,47.16623,16.18523,0,0,0,7.633962,0,0,33.83377,32.14208,284.6101,62.60915,39.77604,0,39.77604,187.7309,44.69773,0.1153492,51.88285,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,244.834,98.40759,88.79203,0,88.79203,271.9664,64.75377,0.1154034,0,16.07362,81,118.4996
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,34.81375,34.81375,0,-1,0,34.81375,79.76258,0,0,0,27.76834,36.64605,34.81375,0,0,156.042,178.3204,0,8.877707,-8.877707,262.6085,62.5257,0.1154034,38.29512,22.21468,0,206.0888
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,37.32337,37.32337,0,-1,0,37.32337,95.14677,0,0,0,35.51198,39.28775,37.32337,0,0,165.9061,169.4427,0,3.775774,-3.775774,258.6284,61.57808,0.1154034,41.0557,28.40958,0,204.9547
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,44.53043,44.53043,0,-1,0,44.53043,19.61203,0,7.105427E-15,0,8.733322,46.87414,44.53043,0,0,170.1014,165.6669,0,38.14082,-38.14082,218.4245,52.00573,0.1154034,48.98347,6.986658,0,174.4003
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,45.25715,45.25715,0,-1,0,45.25715,27.4323,0,0,0,12.41508,47.63911,45.25715,0,0,212.4801,127.5261,0,35.22403,-35.22403,181.2951,43.16542,0.1154034,49.78287,9.932062,0,139.9412
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,191.6402,68.7,0,-1,0,68.7,33.24311,0,122.9402,142.1042,22.83801,72.31579,68.7,0,0,251.6179,92.30208,0,49.47778,-49.47778,129.1409,30.74778,0.1154034,210.8042,18.27041,0,115.1401
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,45.40995,45.40995,0,-1,0,45.40995,46.36882,0,0,5.2672,21.05606,47.79995,45.40995,0,0,306.5932,42.82431,0,26.74389,-26.74389,100.9504,24.03576,0.1154034,49.95094,16.84484,0,63.88036
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,34.39896,29.6559,0,-1,0,29.6559,51.03983,0,4.743061,19.68656,15.13632,31.21673,29.6559,0,0,336.3087,16.08042,0,16.08042,-16.08042,84.00017,20,0.1154034,37.83886,12.10905,0,31.21673
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,97.04431,14.09462,0,-1,0,14.09462,105.2632,0,82.94969,103.9298,14.83644,14.83644,14.09462,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,106.7487,11.86915,0,14.83644
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,25.37611,8.31612,0,-1,0,8.31612,105.2632,0,17.05999,26.25049,8.753811,8.753811,8.31612,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,27.91372,7.003048,0,8.753811
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,59.90632,0.9194545,0,-1,0,0.9194545,105.2632,0,58.98687,65.71306,0.9678468,0.9678468,0.9194545,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,65.89695,0.7742774,0,0.9678468
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,59.55257,0,0,-1,0,0,0,0,59.55257,65.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,65.50783,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,51.56549,0,0,-1,0,0,0,0,51.56549,56.72204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,56.72204,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,152.398,0,0,-1,0,0,0,0,152.398,167.6378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,167.6378,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,23.10458,0,0,-1,0,0,0,0,23.10458,25.41503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,25.41503,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,55.29802,0,0,-1,0,0,0,0,55.29802,60.82782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,60.82782,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,61.35124,0,0,-1,0,0,0,0,61.35124,67.48636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,67.48636,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,50.41677,0,0,-1,0,0,0,0,50.41677,55.45845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,55.45845,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,114.1266,0,0,-1,0,0,0,0,114.1266,125.5392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,125.5392,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,11.20286,0,0,-1,0,0,0,0,11.20286,12.32315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,12.32315,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,110.8867,0,0,-1,0,0,0,0,110.8867,121.9754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,121.9754,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,131.6871,81,81,0,22.761,81,0,0,50.68709,63.8558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154034,144.8558,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,48.68486,48.68486,81,0,22.761,48.68486,3.853135,0,0,0,1.875893,0,0,32.31514,30.69938,354.1758,0,32.57528,0,32.57528,114.9038,27.35799,0.1154751,53.55334,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,41.19903,41.19903,81,0,22.761,41.19903,29.48608,0,0,0,12.14798,0,0,39.80097,37.81092,321.6005,29.31775,49.9589,0,49.9589,162.299,38.64253,0.1155817,45.31893,9.718385,81,41.46573
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,29.19365,29.19365,81,0,22.761,29.19365,131.0247,0,0,0,38.2509,0,0,51.80635,49.21603,271.6416,74.28076,87.46694,0,87.46694,245.2774,58.39926,0.1156674,32.11301,30.60072,81,112.5317
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,44.69941,44.69941,0,-1,0,44.69941,121.592,0,0,0,54.3509,47.05201,44.69941,0,0,184.1747,153.001,7.29889,0,7.29889,252.2017,60.04791,0.115657,49.16935,43.48072,0,207.3519
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,176.8758,159.57,65.49471,0,65.49471,314.3355,74.84163,0.115564,0,52.39577,0,225.0647
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,62.22015,62.22015,0,-1,0,62.22015,124.1051,0,0,0,77.21838,65.49489,62.22015,0,0,111.3811,218.5153,11.72349,0,11.72349,325.4573,77.48969,0.1155473,68.44216,61.77471,0,295.7336
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,0,0,0,95.75337,0,0,0,0,99.65759,229.0664,95.75337,0,95.75337,416.297,99.11813,0.1154116,0,76.6027,0,324.8198
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,83.29188,0,0,87.19609,0,0,0,0,3.904215,315.2444,3.904215,0,3.904215,420.0009,100,0.1154061,0,69.75687,0,402.4405
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154061,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,73.48297,68.7,0,-1,0,68.7,59.04584,0,4.782974,12.13127,40.56449,72.31579,68.7,0,0,0,318.7582,0,31.7513,-31.7513,386.532,92.03125,0.1154061,80.83127,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,61.33887,61.33887,0,-1,0,61.33887,52.55209,0,7.105427E-15,0,32.23486,64.56723,61.33887,0,0,35.27922,287.0069,0,32.33237,-32.33237,352.4507,83.91667,0.1154061,67.47276,25.78789,0,319.2418
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,121.8477,68.7,0,-1,0,68.7,35.4272,0,53.14771,65.33247,24.33849,72.31579,68.7,0,0,71.20408,254.6746,0,47.9773,-47.9773,301.8782,71.87562,0.1154061,134.0325,19.47079,0,279.013
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,-1,0,0,0,0,0,0,1.381552,0,0,0,0,124.5122,206.6973,1.381552,0,1.381552,303.1889,72.18768,0.1154041,0,1.105242,0,208.0788
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,14.65646,14.65646,0,-1,0,14.65646,0,0,1.776357E-15,0,0,15.42785,14.65646,0,0,123.1306,207.9407,0,15.42785,-15.42785,286.9265,68.31569,0.1154041,16.12211,0,0,207.9407
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,79.09319,68.7,0,-1,0,68.7,0,0,10.3932,18.30252,0,72.31579,68.7,0,0,140.2727,192.5128,0,72.31579,-72.31579,210.6989,50.16631,0.1154041,87.00252,0,0,192.5128
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,144.5787,68.7,0,-1,0,68.7,0,0,75.87868,90.33655,0,72.31579,68.7,0,0,220.6236,120.197,0,72.31579,-72.31579,134.4714,32.01694,0.1154041,159.0365,0,0,120.197
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,65.64771,45.48716,0,-1,0,45.48716,0,0,20.16055,26.72533,0,47.88122,45.48716,0,0,300.9745,47.88122,0,47.88122,-47.88122,84.00017,20,0.1154041,72.21249,0,0,47.88122
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,71.9669,0,0,-1,0,0,0,0,71.9669,79.1636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154041,79.1636,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,71.40591,0,0,-1,0,0,0,0,71.40591,78.5465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154041,78.5465,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,76.31824,0,0,-1,0,0,0,0,76.31824,83.95007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154041,83.95007,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154041,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154041,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,22.53044,0,0,-1,0,0,0,0,22.53044,24.78348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154041,24.78348,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,86.65105,81,81,0,22.761,81,0,0,5.651058,14.31616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154041,95.31616,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,28.14784,28.14784,81,0,22.761,28.14784,3.206776,0,0,0,0.9026381,0,0,52.85216,50.20955,354.1758,0,51.11219,0,51.11219,132.4895,31.54504,0.1155169,30.96262,0.7221105,81,0.9026381
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,47.13865,47.13865,81,0,22.761,47.13865,41.11583,7.105427E-15,0,0,19.38145,0,0,33.86135,32.16829,303.0636,46.00097,51.54973,0,51.54973,181.3938,43.18892,0.115624,51.85251,15.50516,81,65.38242
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,86.17715,86.17715,81,0,22.761,86.17715,37.55421,0,0,0,32.36314,5.449629,5.177147,0,0,251.5139,92.39573,26.91352,0,26.91352,206.9262,49.26805,0.1156739,94.79486,25.89052,81,124.7589
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,224.6004,116.6179,25.57681,0,25.57681,231.1905,55.04525,0.1156377,0,20.46145,0,142.1947
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,66.68539,66.68539,0,-1,0,66.68539,77.6213,0,0,4.653934,51.76207,70.19515,66.68539,0,0,199.0236,139.637,0,18.43308,-18.43308,211.7603,50.41903,0.1156377,73.35394,41.40966,0,191.3991
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,219.5048,121.2039,58.94262,0,58.94262,267.6782,63.73278,0.1155543,0,47.1541,0,180.1466
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,32.99722,32.99722,0,-1,0,32.99722,187.9326,0,0,0,62.01255,34.73392,32.99722,0,0,160.5621,174.2523,27.27863,0,27.27863,293.557,69.89439,0.1155157,36.29695,49.61004,0,236.2649
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,50.36092,50.36092,0,-1,0,50.36092,101.3963,0,0,0,51.06411,53.01149,50.36092,0,0,133.2835,198.8031,0,1.947386,-1.947386,291.5043,69.40564,0.1155157,55.39701,40.85128,0,249.8672
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,78.69161,68.7,0,-1,0,68.7,30.93043,0,9.991615,17.86078,21.2492,72.31579,68.7,0,0,135.4473,196.8557,0,51.06659,-51.06659,237.6754,56.58926,0.1155157,86.56078,16.99936,0,218.1049
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,33.46561,33.46561,0,-1,0,33.46561,58.56544,0,0,0,19.59928,35.22696,33.46561,0,0,192.1879,145.7891,0,15.62767,-15.62767,221.2024,52.66712,0.1155157,36.81217,15.67943,0,165.3884
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,109.2031,68.7,0,-1,0,68.7,35.36526,0,40.50308,51.42339,24.29594,72.31579,68.7,0,0,209.552,130.1614,0,48.01985,-48.01985,170.585,40.61539,0.1155157,120.1234,19.43675,0,154.4574
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,109.3591,68.7,0,-1,0,68.7,7.852097,0,40.65912,51.59504,5.39439,72.31579,68.7,0,0,262.9074,82.14157,0,66.9214,-66.9214,100.0436,23.81987,0.1155157,120.295,4.315512,0,87.53596
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,16.44826,14.45916,0,-1,0,14.45916,0,0,1.989095,3.633921,0,15.22017,14.45916,0,0,337.2645,15.22017,0,15.22017,-15.22017,84.00017,20,0.1155157,18.09309,0,0,15.22017
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,45.9007,0,0,-1,0,0,0,0,45.9007,50.49077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155157,50.49077,0,0,0
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,35.30296,0,0,-1,0,0,0,0,35.30296,38.83325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155157,38.83325,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,63.02391,0,0,-1,0,0,0,0,63.02391,69.3263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155157,69.3263,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,62.07494,0,0,-1,0,0,0,0,62.07494,68.28243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155157,68.28243,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,77.57454,0,0,-1,0,0,0,0,77.57454,85.33199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155157,85.33199,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,59.84588,0,0,-1,0,0,0,0,59.84588,65.83047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155157,65.83047,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,20.56178,0,0,-1,0,0,0,0,20.56178,22.61796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155157,22.61796,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155157,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,61.55182,0,0,-1,0,0,0,0,61.55182,67.707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155157,67.707,0,0,0
