Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155157,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,56.19856,56.19856,81,0,22.761,56.19856,0,0,0,0,0,0,0,24.80144,23.56137,354.1758,0,23.56137,0,23.56137,106.3524,25.32196,0.1155677,61.81841,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,29.46301,29.46301,81,0,22.761,29.46301,8.851533,0,0,0,2.607928,0,0,51.53699,48.96014,330.6144,21.20523,51.56807,0,51.56807,155.2742,36.96998,0.1156804,32.40931,2.086342,81,23.81316
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,46.82096,46.82096,81,0,22.761,46.82096,59.37318,0,0,0,27.7991,0,0,34.17904,32.47009,279.0464,67.6165,60.26918,0,60.26918,212.4506,50.58337,0.1158032,51.50306,22.23928,81,95.4156
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,218.7772,121.8588,129.6369,0,129.6369,335.4349,79.8653,0.1157987,0,48.74949,81,182.7956
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,68.69326,68.69326,0,-1,0,68.69326,108.8993,0,0,6.862584,74.80648,72.30869,68.69326,0,0,89.14032,238.5319,2.497791,0,2.497791,337.8045,80.42949,0.1157951,75.56258,59.84519,0,313.3384
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,106.6862,68.7,0,-1,0,68.7,145.2262,0,37.98624,48.65487,99.7704,72.31579,68.7,0,0,86.64252,240.78,27.45461,0,27.45461,363.8503,86.63084,0.1157564,117.3549,79.81632,0,340.5504
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,99.30365,68.7,0,-1,0,68.7,170.3206,0,30.60365,40.53402,117.0102,72.31579,68.7,0,0,59.18791,265.4891,44.69444,0,44.69444,406.2511,96.72626,0.1156934,109.234,93.60818,0,382.4993
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,57.81117,57.81117,0,-1,0,57.81117,203.4623,42.27658,0,0,117.6239,60.85386,57.81117,0,0,14.49347,305.7141,14.49347,0,14.49347,420.0009,100,0.115673,63.59229,94.09913,0,423.338
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115673,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,75.02618,68.7,0,-1,0,68.7,120.1818,10.24911,6.326185,13.8288,82.5649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.115673,82.5288,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,65.45579,65.45579,0,-1,0,65.45579,112.6322,4.823497,0,3.301365,73.72433,68.90083,65.45579,0,0,0,318.7582,0,0,0,420.0009,100,0.115673,72.00137,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,23.84663,23.84663,0,-1,0,23.84663,189.9404,20.19266,0,0,45.29437,25.10171,23.84663,0,0,0,318.7582,0,0,0,420.0009,100,0.115673,26.23129,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,8.643214,8.643214,0,-1,0,8.643214,172.6545,5.824781,0,0,14.9229,9.098121,8.643214,0,0,0,318.7582,0,0,0,420.0009,100,0.115673,9.507536,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115673,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,50.60138,50.60138,0,-1,0,50.60138,0,0,0,0,0,53.26461,50.60138,0,0,0,318.7582,0,53.26461,-53.26461,363.855,86.63197,0.115673,55.66152,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,96.9982,68.7,0,-1,0,68.7,0,0,28.2982,37.99802,0,72.31579,68.7,0,0,59.1829,265.4936,0,72.31579,-72.31579,287.6275,68.4826,0.115673,106.698,0,0,265.4936
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,129.5555,68.7,0,-1,0,68.7,0,0,60.85546,73.811,0,72.31579,68.7,0,0,139.5338,193.1778,0,72.31579,-72.31579,211.3999,50.33322,0.115673,142.511,0,0,193.1778
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02245065,0.02245065,0,-1,0,0.02245065,0,0,3.469447E-18,0,0,0.02363227,0.02245065,0,0,219.8847,120.862,0,0.02363227,-0.02363227,211.375,50.32729,0.115673,0.02469572,0,0,120.862
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.9109,120.8384,0,0,0,211.375,50.32729,0.115673,0,0,0,120.8384
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,26.60593,26.60593,0,-1,0,26.60593,0,0,3.552714E-15,0,0,28.00624,26.60593,0,0,219.9109,120.8384,0,28.00624,-28.00624,181.8539,43.29845,0.115673,29.26652,0,0,120.8384
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,54.26939,54.26939,0,-1,0,54.26939,0,0,7.105427E-15,0,0,57.12568,54.26939,0,0,251.029,92.83216,0,57.12568,-57.12568,121.6381,28.9614,0.115673,59.69633,0,0,92.83216
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.5019,35.70649,0,0,0,121.6381,28.9614,0.115673,0,0,0,35.70649
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.73684,33.92116,0,-1,0,33.92116,0,0,6.815682,10.88937,0,35.70649,33.92116,0,0,314.5019,35.70649,0,35.70649,-35.70649,84.00017,20,0.115673,44.81053,0,0,35.70649
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,118.939,1.280752E-14,0,-1,0,1.280752E-14,0,0,118.939,130.8329,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.115673,130.8329,0,0,1.34816E-14
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.01605,39.01605,81,0,22.761,39.01605,0,0,0,0,0,0,0,41.98395,39.88475,354.1758,1.34816E-14,39.88475,0,39.88475,121.8382,29.00903,0.1157604,42.91766,0,81,1.34816E-14
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,88.13541,88.13541,50.91132,0,15.14856,88.13541,3.729466,0,0,0,3.28698,39.18325,37.22409,0,0,314.291,35.89627,0,35.89627,-35.89627,84.00017,20,0.1157604,96.94896,2.629584,81,39.18325
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,13.36682,13.36682,81,0,22.761,13.36682,181.6864,0,0,0,24.28568,0,0,67.63319,64.25153,354.1758,0,88.53721,0,88.53721,167.9939,39.99848,0.1158435,14.7035,19.42855,81,24.28568
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,65.41936,65.41936,81,0,22.761,65.41936,65.29778,0,0,0,42.7174,0,0,15.58063,14.8016,265.6386,79.68349,57.519,0,57.519,222.5612,52.99067,0.1159543,71.9613,34.17392,81,122.4009
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,113.8299,68.7,0,-1,0,68.7,85.59966,0,45.12994,56.51294,58.80696,72.31579,68.7,0,0,208.1196,131.4506,0,13.50883,-13.50883,208.3217,49.60031,0.1159543,125.2129,47.04557,0,190.2576
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,59.15488,59.15488,0,-1,0,59.15488,125.4017,0,0,0,74.18124,62.26829,59.15488,0,0,223.1294,117.9418,11.91294,0,11.91294,219.6233,52.29116,0.1159376,65.07037,59.34499,0,192.123
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,62.23487,62.23487,0,-1,0,62.23487,128.0487,0,0,0,79.69095,65.51038,62.23487,0,0,211.2165,128.6634,14.18056,0,14.18056,233.0762,55.49422,0.1159176,68.45835,63.75276,0,208.3544
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,23.15777,23.15777,0,-1,0,23.15777,406.7503,0,0,0,94.19429,24.3766,23.15777,0,0,197.0359,141.4259,69.8177,0,69.8177,299.3111,71.2644,0.1158194,25.47355,75.35544,0,235.6202
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,31.79555,31.79555,0,-1,0,31.79555,282.3331,0,0,0,89.76936,33.469,31.79555,0,0,127.2182,204.2618,56.30037,0,56.30037,352.7223,83.98132,0.1157403,34.9751,71.81549,0,294.0312
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,85.09988,68.7,0,-1,0,68.7,133.9321,0,16.39988,24.90987,92.01132,72.31579,68.7,0,0,70.91783,254.9322,19.69553,0,19.69553,371.4071,88.43008,0.1157127,93.60987,73.60906,0,346.9435
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,135.47,68.7,0,-1,0,68.7,108.366,0,66.76996,80.31695,74.44745,72.31579,68.7,0,0,51.2223,272.6581,2.131663,0,2.131663,373.4294,88.91158,0.1157097,149.017,59.55796,0,347.1056
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,-1,0,0,0,0,0,0,41.25462,0,0,0,0,49.09064,274.5767,41.25462,0,41.25462,412.5669,98.23003,0.1156518,0,33.00369,0,315.8313
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,79.23781,68.7,0,-1,0,68.7,30.85939,0,10.53781,18.46159,21.2004,72.31579,68.7,0,0,7.836019,311.7058,0,51.11539,-51.11539,358.6866,85.4014,0.1156518,87.16159,16.96032,0,332.9062
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,88.07578,68.7,0,-1,0,68.7,0,0,19.37577,28.18335,0,72.31579,68.7,0,0,64.63089,260.5904,0,72.31579,-72.31579,282.459,67.25202,0.1156518,96.88335,0,0,260.5904
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,40.9411,40.9411,0,-1,0,40.9411,0,0,7.105427E-15,0,0,43.0959,40.9411,0,0,144.9818,188.2746,0,43.0959,-43.0959,237.032,56.43607,0.1156518,45.03522,0,0,188.2746
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,55.36081,55.36081,0,-1,0,55.36081,0,0,7.105427E-15,0,0,58.27454,55.36081,0,0,192.8661,145.1787,0,58.27454,-58.27454,175.6052,41.81068,0.1156518,60.8969,0,0,145.1787
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.6156,86.90419,0,0,0,175.6052,41.81068,0.1156518,0,0,0,86.90419
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,25.61207,25.61207,0,-1,0,25.61207,0,0,0,0,0,26.96008,25.61207,0,0,257.6156,86.90419,0,26.96008,-26.96008,147.1868,35.04441,0.1156518,28.17328,0,0,86.90419
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.64373,50.64373,0,-1,0,50.64373,0,0,0,0,0,53.30919,50.64373,0,0,287.5712,59.94411,0,53.30919,-53.30919,90.99399,21.66519,0.1156518,55.70811,0,0,59.94411
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.8037,6.63492,0,0,0,90.99399,21.66519,0.1156518,0,0,0,6.63492
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,44.24228,6.303174,0,-1,0,6.303174,0,0,37.93911,42.36333,0,6.63492,6.303174,0,0,346.8037,6.63492,0,6.63492,-6.63492,84.00017,20,0.1156518,48.66651,0,0,6.63492
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,17.81658,0,0,-1,0,0,0,0,17.81658,19.59824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156518,19.59824,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,14.95987,0,0,-1,0,0,0,0,14.95987,16.45585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156518,16.45585,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,46.35149,0,0,-1,0,0,0,0,46.35149,50.98664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156518,50.98664,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,38.78975,38.78975,81,0,22.761,38.78975,0,0,0,0,0,0,0,42.21025,40.09974,354.1758,0,40.09974,0,40.09974,122.0421,29.05759,0.1157394,42.66873,0,81,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,38.55566,38.55566,81,0,22.761,38.55566,6.072309,0,0,0,2.341219,0,0,42.44434,40.32212,314.0761,36.08976,42.66334,0,42.66334,162.5161,38.69424,0.1158316,42.41123,1.872975,81,38.43098
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,85.70599,85.70599,81,0,22.761,85.70599,7.476101,0,0,0,6.407467,4.953679,4.705995,0,0,271.4127,74.48677,1.453788,0,1.453788,163.8953,39.02261,0.1158343,94.2766,5.125974,81,80.89423
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,30.48103,30.48103,81,0,22.761,30.48103,58.21983,0,0,0,17.74601,0,0,50.51897,47.99302,269.959,75.79518,65.73902,0,65.73902,226.2608,53.87151,0.1159487,33.52914,14.1968,81,93.54118
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,75.84779,68.7,0,-1,0,68.7,17.03946,0,7.147792,14.73257,11.70611,72.31579,68.7,0,0,204.2199,134.9603,0,60.60968,-60.60968,162.3726,38.66006,0.1159487,83.43257,9.364888,0,146.6664
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,136.7882,68.7,0,-1,0,68.7,38.34236,0,68.08817,81.76699,26.3412,72.31579,68.7,0,0,271.564,74.35062,0,45.97459,-45.97459,113.9111,27.12164,0.1159487,150.467,21.07296,0,100.6918
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,88.38847,57.00907,0,-1,0,57.00907,55.48856,0,31.37939,64.25971,31.63351,60.00954,57.00907,0,0,322.6469,28.37603,0,28.37603,-28.37603,84.00017,20,0.1159487,97.22731,25.30681,0,60.00954
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,29.87131,29.87131,0,-1,0,29.87131,289.5555,0,0,16.42458,86.494,31.44348,29.87131,0,0,354.1758,0,55.05052,0,55.05052,136.2257,32.43462,0.1158716,32.85844,69.19521,0,86.494
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,154.8315,68.7,0,-1,0,68.7,104.8363,0,86.13145,109.5621,72.02257,72.31579,68.7,0,0,299.1253,49.54547,0,0.2932221,-0.2932221,135.9166,32.36103,0.1158716,170.3146,57.61805,0,121.568
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,85.09155,68.7,0,-1,0,68.7,63.59184,0,16.39155,38.51043,43.68759,72.31579,68.7,0,0,299.4511,49.25225,0,28.6282,-28.6282,105.7398,25.1761,0.1158716,93.60071,34.95007,0,92.93983
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,36.61386,36.61386,0,-1,0,36.61386,72.77019,0,0,15.62004,26.64397,38.5409,36.61386,0,0,331.2602,20.62405,0,11.89693,-11.89693,93.19936,22.19028,0.1158716,40.27524,21.31518,0,47.26802
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,114.9901,37.58778,0,-1,0,37.58778,82.04519,0,77.40227,112.3389,30.83897,39.56609,37.58778,0,0,344.479,8.727118,0,8.727118,-8.727118,84.00017,20,0.1158716,126.4891,24.67117,0,39.56609
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,86.55585,18.37858,0,-1,0,18.37858,105.2632,0,68.17727,91.53571,19.34588,19.34588,18.37858,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,95.21143,15.4767,0,19.34588
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,87.54619,0,0,-1,0,0,0,0,87.54619,96.3008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,96.3008,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,60.60357,0,0,-1,0,0,0,0,60.60357,66.66393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,66.66393,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,37.8766,0,0,-1,0,0,0,0,37.8766,41.66426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,41.66426,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,18.54238,0,0,-1,0,0,0,0,18.54238,20.39662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,20.39662,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,22.80853,0,0,-1,0,0,0,0,22.80853,25.08939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,25.08939,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,135.2518,0,0,-1,0,0,0,0,135.2518,148.777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,148.777,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,86.3017,0,0,-1,0,0,0,0,86.3017,94.93187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,94.93187,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,76.71129,0,0,-1,0,0,0,0,76.71129,84.38242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,84.38242,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,34.87909,0,0,-1,0,0,0,0,34.87909,38.367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,38.367,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,62.05123,0,0,-1,0,0,0,0,62.05123,68.25636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,68.25636,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,47.71583,0,0,-1,0,0,0,0,47.71583,52.48741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158716,52.48741,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.88884,26.88884,81,0,22.761,26.88884,0,0,0,0,0,0,0,54.11116,51.4056,354.1758,0,51.4056,0,51.4056,132.7678,31.61132,0.1159834,29.57773,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,53.99273,53.99273,81,0,22.761,53.99273,7.448112,0,0,0,4.02144,0,0,27.00727,25.6569,302.7702,46.26504,29.67834,0,29.67834,160.9231,38.31496,0.1160465,59.39201,3.217152,81,50.28648
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,124.3531,124.3531,55.65311,0,16.34824,124.3531,20.95424,0,1.421085E-14,0,26.05725,72.31579,68.7,0,0,273.0919,72.97555,0,46.25854,-46.25854,112.1624,26.70527,0.1160465,136.7884,20.8458,81,99.0328
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,29.68662,29.68662,81,0,22.761,29.68662,192.0203,0,0,0,57.00435,0,0,51.31338,48.74771,324.4902,26.71701,105.7521,0,105.7521,212.4876,50.59218,0.1161044,32.65528,45.60349,81,83.72136
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,8.787759,8.787759,0,-1,0,8.787759,942.1754,0,0,0,82.7961,9.250273,8.787759,0,0,218.7382,121.8939,73.54583,0,73.54583,282.2593,67.20446,0.1160015,9.666534,66.23689,0,204.69
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,65.07664,65.07664,0,-1,0,65.07664,136.3448,0,0,2.884298,88.72861,68.50172,65.07664,0,0,145.1924,188.0851,20.22688,0,20.22688,301.4482,71.77323,0.1159732,71.5843,70.98289,0,276.8137
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.784563,4.784563,0,-1,0,4.784563,2279.039,0,0,0,109.0421,5.036382,4.784563,0,0,124.9655,206.2893,104.0057,0,104.0057,400.1166,95.26568,0.1158281,5.263019,87.23365,0,315.3314
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,9.550872,9.550872,0,-1,0,9.550872,1107.505,74.76305,0,0,105.7764,10.05355,9.550872,0,0,20.95979,299.8944,20.95979,0,20.95979,420.0009,100,0.1157989,10.50596,84.62111,0,405.6708
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,40.75518,40.75518,0,-1,0,40.75518,254.2734,60.72938,0,0,103.6296,42.90019,40.75518,0,0,0,318.7582,0,0,0,420.0009,100,0.1157989,44.8307,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,58.63198,58.63198,0,-1,0,58.63198,149.7496,26.08332,0,0,87.8012,61.71788,58.63198,0,0,0,318.7582,0,0,0,420.0009,100,0.1157989,64.49519,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,-1,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157989,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,74.36854,68.7,0,-1,0,68.7,78.44263,0,5.668539,13.10539,53.89008,72.31579,68.7,0,0,0,318.7582,0,18.42571,-18.42571,400.5784,95.37563,0.1157989,81.80539,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,-1,0,0,0,1.601081,0,0,22.07409,0,0,0,0,20.47301,300.3325,20.47301,0,20.47301,420.0009,100,0.1157704,0,17.65927,0,322.4066
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157704,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.274649,2.274649,0,-1,0,2.274649,0,0,0,0,0,2.394367,2.274649,0,0,0,318.7582,0,2.394367,-2.394367,417.477,99.39908,0.1157704,2.502114,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,106.613,68.7,0,-1,0,68.7,0,0,37.91299,48.57429,0,72.31579,68.7,0,0,2.660408,316.3639,0,72.31579,-72.31579,341.2494,81.2497,0.1157704,117.2743,0,0,316.3639
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.01128,244.0481,0,0,0,341.2494,81.2497,0.1157704,0,0,0,244.0481
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,32.24075,32.24075,0,-1,0,32.24075,0,0,0,0,0,33.93763,32.24075,0,0,83.01128,244.0481,0,33.93763,-33.93763,305.476,72.73224,0.1157704,35.46482,0,0,244.0481
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,54.82006,54.82006,0,-1,0,54.82006,0,0,7.105427E-15,0,0,57.70533,54.82006,0,0,120.7198,210.1104,0,57.70533,-57.70533,244.6492,58.24971,0.1157704,60.30207,0,0,210.1104
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.8368,152.4051,0,0,0,244.6492,58.24971,0.1157704,0,0,0,152.4051
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,80.05675,68.7,0,-1,0,68.7,0,0,11.35675,19.36242,0,72.31579,68.7,0,0,184.8368,152.4051,0,72.31579,-72.31579,168.4217,40.10033,0.1157704,88.06242,0,0,152.4051
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1877,80.08932,0,0,0,168.4217,40.10033,0.1157704,0,0,0,80.08932
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,51.26772,51.26772,0,-1,0,51.26772,0,0,7.105427E-15,0,0,53.96602,51.26772,0,0,265.1877,80.08932,0,53.96602,-53.96602,111.5365,26.55626,0.1157704,56.39449,0,0,80.08932
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,90.11382,24.81713,0,-1,0,24.81713,0,0,65.29669,74.30807,0,26.12329,24.81713,0,0,325.1499,26.12329,0,26.12329,-26.12329,84.00017,20,0.1157704,99.1252,0,0,26.12329
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,56.66661,56.66661,81,0,22.761,56.66661,0,0,0,0,0,0,0,24.33339,23.11672,354.1758,0,23.11672,0,23.11672,105.9306,25.22152,0.1158205,62.33327,0,81,0
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,31.53852,31.53852,81,0,22.761,31.53852,10.03733,0,0,0,3.165624,0,0,49.46148,46.98841,331.0591,20.80504,50.15403,0,50.15403,153.5109,36.55014,0.1159279,34.69237,2.532499,81,23.97067
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,180.1868,149.7,81,0,22.761,149.7,13.0399,0,30.48679,50.85004,19.52073,72.31579,68.7,0,0,280.9051,65.94367,0,52.79506,-52.79506,97.86002,23.29996,0.1159279,198.2055,15.61658,81,85.4644
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,99.77093,99.77093,45.10592,0,13.6798,99.77093,44.49543,7.105427E-15,0,7.822068,44.3935,57.54212,54.66501,0,0,339.5662,13.14861,0,13.14861,-13.14861,84.00017,20,0.1159279,109.748,35.5148,81,57.54212
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,23.94254,23.94254,0,-1,0,23.94254,330.6535,0,0,11.29509,79.16683,25.20267,23.94254,0,0,354.1758,0,53.96417,0,53.96417,135.1951,32.18924,0.1158528,26.33679,63.33347,0,79.16683
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,97.18685,68.7,0,-1,0,68.7,149.2148,0,28.48685,41.28917,102.5106,72.31579,68.7,0,0,300.2116,48.56775,30.19477,0,30.19477,163.8403,39.00953,0.1158108,106.9055,82.00845,0,151.0783
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,52.49691,52.49691,0,-1,0,52.49691,172.788,0,0,0,90.70834,55.2599,52.49691,0,0,270.0169,75.74304,35.44844,0,35.44844,197.4697,47.0165,0.1157615,57.7466,72.56667,0,166.4514
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,31.66527,31.66527,0,-1,0,31.66527,279.5104,0,0,0,88.50772,33.33186,31.66527,0,0,234.5684,107.6466,55.17586,0,55.17586,249.8141,59.47943,0.1156849,34.8318,70.80618,0,196.1544
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,90.8923,68.7,0,-1,0,68.7,153.6169,0,22.19229,31.28152,105.5348,72.31579,68.7,0,0,179.3926,157.3049,33.21899,0,33.21899,281.3284,66.98282,0.1156389,99.98152,84.42783,0,262.8397
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,165.0705,68.7,0,-1,0,68.7,152.5766,0,96.37048,112.8775,104.8201,72.31579,68.7,0,0,146.1736,187.202,32.50436,0,32.50436,312.1647,74.32479,0.1155938,181.5775,83.85612,0,292.0222
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,96.78249,68.7,0,-1,0,68.7,116.3043,0,28.08248,37.76073,79.90105,72.31579,68.7,0,0,113.6692,216.4559,7.585263,0,7.585263,319.3607,76.03812,0.1155833,106.4607,63.92084,0,296.357
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,101.8044,68.7,0,-1,0,68.7,69.18465,0,33.10436,43.2848,47.52985,72.31579,68.7,0,0,106.084,223.2827,0,24.78593,-24.78593,293.2341,69.8175,0.1155833,111.9848,38.02388,0,270.8125
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,27.08657,27.08657,0,-1,0,27.08657,97.54712,0,0,0,26.42217,28.51218,27.08657,0,0,133.6239,198.4967,0,2.09001,-2.09001,291.031,69.29296,0.1155833,29.79523,21.13774,0,224.9189
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,119.7189,68.7,0,-1,0,68.7,0,0,51.0189,62.99079,0,72.31579,68.7,0,0,135.9461,196.4067,0,72.31579,-72.31579,214.8035,51.14359,0.1155833,131.6908,0,0,196.4067
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,34.47856,34.47856,0,-1,0,34.47856,0,0,0,0,0,36.29322,34.47856,0,0,216.297,124.0909,0,36.29322,-36.29322,176.5471,42.03493,0.1155833,37.92642,0,0,124.0909
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,15.21439,15.21439,0,-1,0,15.21439,0,0,1.776357E-15,0,0,16.01515,15.21439,0,0,256.6228,87.7977,0,16.01515,-16.01515,159.6656,38.01554,0.1155833,16.73583,0,0,87.7977
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,39.5619,39.5619,0,-1,0,39.5619,0,0,0,0,0,41.6441,39.5619,0,0,274.4174,71.78255,0,41.6441,-41.6441,115.7689,27.56396,0.1155833,43.51809,0,0,71.78255
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,93.07809,28.63152,0,-1,0,28.63152,0,0,64.44657,73.75438,0,30.13844,28.63152,0,0,320.6887,30.13844,0,30.13844,-30.13844,84.00017,20,0.1155833,102.3859,0,0,30.13844
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,75.39596,0,0,-1,0,0,0,0,75.39596,82.93555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155833,82.93555,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,24.09675,0,0,-1,0,0,0,0,24.09675,26.50643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155833,26.50643,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,44.14923,0,0,-1,0,0,0,0,44.14923,48.56416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155833,48.56416,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,42.01593,0,0,-1,0,0,0,0,42.01593,46.21753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155833,46.21753,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,19.55711,0,0,-1,0,0,0,0,19.55711,21.51282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155833,21.51282,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,82.23077,0,0,-1,0,0,0,0,82.23077,90.45384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155833,90.45384,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,36.71923,36.71923,81,0,22.761,36.71923,0,0,0,0,0,0,0,44.28077,42.06673,354.1758,0,42.06673,0,42.06673,123.9082,29.50189,0.1156742,40.39116,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,60.51657,60.51657,81,0,22.761,60.51657,5.509852,0,0,0,3.334373,0,0,20.48343,19.45926,312.1091,37.86006,22.79363,0,22.79363,145.5321,34.65043,0.1157222,66.56823,2.667499,81,41.19443
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,113.4151,113.4151,44.71508,0,13.58092,113.4151,13.66528,0,1.421085E-14,0,15.49849,72.31579,68.7,0,0,289.3155,58.37432,0,56.8173,-56.8173,85.64141,20.39077,0.1157222,124.7566,12.39879,81,73.87281
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,24.23869,24.23869,81,0,22.761,24.23869,197.4751,0,0,0,47.86538,0,0,56.76131,53.92325,352.4458,1.55702,101.7886,0,101.7886,182.2066,43.38243,0.1157855,26.66256,38.2923,81,49.4224
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,39.10654,39.10654,0,-1,0,39.10654,122.5063,0,0,0,47.90796,41.16478,39.10654,0,0,250.6572,93.16679,6.743179,0,6.743179,188.6037,44.90556,0.1157762,43.01719,38.32636,0,141.0747
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,67.52085,67.52085,0,-1,0,67.52085,123.9008,0,0,5.572933,83.65891,71.07458,67.52085,0,0,243.914,99.23564,12.58433,0,12.58433,200.5423,47.74806,0.1157588,74.27293,66.92712,0,182.8945
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,110.4425,68.7,0,-1,0,68.7,131.243,0,41.74247,52.78672,90.16394,72.31579,68.7,0,0,231.3297,110.5615,17.84815,0,17.84815,217.4745,51.77954,0.1157341,121.4867,72.13116,0,200.7255
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,97.93158,68.7,0,-1,0,68.7,153.0442,0,29.23158,39.02474,105.1414,72.31579,68.7,0,0,213.4815,126.6249,32.82558,0,32.82558,248.6156,59.19407,0.1156887,107.7247,84.11309,0,231.7663
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,39.34694,39.34694,0,-1,0,39.34694,212.723,0,0,0,83.69998,41.41783,39.34694,0,0,180.6559,156.1679,42.28215,0,42.28215,288.728,68.74461,0.1156303,43.28164,66.95998,0,239.8679
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,35.11457,35.11457,0,-1,0,35.11457,150.6647,0,0,0,52.90529,36.96271,35.11457,0,0,138.3738,194.2218,15.94258,0,15.94258,303.8524,72.34566,0.1156083,38.62603,42.32423,0,247.1271
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,62.54423,62.54423,0,-1,0,62.54423,67.27683,0,0,0.0986489,42.07778,65.83603,62.54423,0,0,122.4312,208.5701,0,23.75825,-23.75825,278.809,66.38297,0.1156083,68.79865,33.66222,0,250.6479
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,115.2968,68.7,0,-1,0,68.7,16.89093,0,46.59676,58.12644,11.60407,72.31579,68.7,0,0,148.8293,184.8119,0,60.71172,-60.71172,214.8132,51.14591,0.1156083,126.8264,9.283257,0,196.416
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,82.8999,68.7,0,-1,0,68.7,7.587982,0,14.1999,22.48989,5.212944,72.31579,68.7,0,0,216.2867,124.1002,0,67.10284,-67.10284,144.0806,34.30484,0.1156083,91.18989,4.170355,0,129.3131
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,18.71628,18.71628,0,-1,0,18.71628,0,0,0,0,0,19.70135,18.71628,0,0,290.8454,56.99733,0,19.70135,-19.70135,123.3136,29.36032,0.1156083,20.58791,0,0,56.99733
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,112.9094,35.43119,0,-1,0,35.43119,0,0,77.47821,88.76915,0,37.29599,35.43119,0,0,312.7358,37.29599,0,37.29599,-37.29599,84.00017,20,0.1156083,124.2003,0,0,37.29599
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,139.553,0,0,-1,0,0,0,0,139.553,153.5083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156083,153.5083,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,196.0839,0,0,-1,0,0,0,0,196.0839,215.6923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156083,215.6923,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,105.6294,0,0,-1,0,0,0,0,105.6294,116.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156083,116.1923,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,82.66367,0,0,-1,0,0,0,0,82.66367,90.93003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156083,90.93003,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,75.11698,0,0,-1,0,0,0,0,75.11698,82.62868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156083,82.62868,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.77781,0,0,-1,0,0,0,0,42.77781,47.05559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156083,47.05559,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,72.71738,0,0,-1,0,0,0,0,72.71738,79.98911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156083,79.98911,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,20.52285,0,0,-1,0,0,0,0,20.52285,22.57513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156083,22.57513,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,7.301787,0,0,-1,0,0,0,0,7.301787,8.031965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156083,8.031965,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,79.71919,79.71919,81,0,22.761,79.71919,0,0,0,6.691115,0,0,0,1.280804,1.216764,354.1758,0,1.216764,0,1.216764,85.1545,20.27484,0.1156109,87.69112,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,352.959,1.095088,71.77457,0,71.77457,153.2458,36.48703,0.1156865,0,2.459651,81,4.169651
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,281.1845,65.69219,84.43734,0,84.43734,233.3501,55.55944,0.1157445,0,12.58987,81,81.42953
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,196.7471,141.6858,104.2944,0,104.2944,332.2925,79.1171,0.115775,0,28.47552,81,177.2802
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,28.4536,28.4536,0,-1,0,28.4536,214.4116,0,0,0,61.00782,29.95116,28.4536,0,0,92.45274,235.5508,31.05665,0,31.05665,361.7554,86.13206,0.1157323,31.29896,48.80625,0,296.5586
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,18.03592,18.03592,0,-1,0,18.03592,431.9724,0,0,0,77.91019,18.98518,18.03592,0,0,61.39608,263.5017,58.92501,0,58.92501,417.6566,99.44184,0.1156512,19.83951,62.32815,0,341.412
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,121.8717,68.7,0,-1,0,68.7,150.9691,28.92893,53.17169,65.35886,103.7158,72.31579,68.7,0,0,2.471066,316.5343,2.471066,0,2.471066,420.0009,100,0.1156478,134.0589,82.97263,0,420.2501
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,126.3632,68.7,0,-1,0,68.7,118.6701,9.21055,57.66317,70.29949,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156478,138.9995,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,162.9149,68.7,0,-1,0,68.7,50.69519,0,94.21486,110.5063,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1156478,179.2063,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,63.49038,63.49038,0,-1,0,63.49038,89.085,0,0,1.139414,56.5604,66.83198,63.49038,0,0,41.65355,281.2701,0,10.27157,-10.27157,369.6576,88.01354,0.1156478,69.83942,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,31.81379,31.81379,0,-1,0,31.81379,194.2069,0,0,0,61.78457,33.48819,31.81379,0,0,53.0664,270.9985,28.29638,0,28.29638,396.5019,94.40503,0.1156089,34.99516,49.42765,0,332.783
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,50.26077,50.26077,0,-1,0,50.26077,111.1205,0,0,0,55.85004,52.90607,50.26077,0,0,24.77003,296.4652,2.943969,0,2.943969,399.2948,95.07001,0.1156049,55.28684,44.68003,0,352.3152
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,80.56525,68.7,0,-1,0,68.7,32.12966,0,11.86525,19.92178,22.07307,72.31579,68.7,0,0,21.82606,299.1148,0,50.24271,-50.24271,346.3344,82.4604,0.1156049,88.62178,17.65846,0,321.1878
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,19.18918,19.18918,0,-1,0,19.18918,0,0,0,0,0,20.19914,19.18918,0,0,77.6513,248.8721,0,20.19914,-20.19914,325.0426,77.39094,0.1156049,21.1081,0,0,248.8721
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,66.9327,66.9327,0,-1,0,66.9327,0,0,0,4.925969,0,70.45547,66.9327,0,0,100.0948,228.6729,0,70.45547,-70.45547,250.776,59.70845,0.1156049,73.62597,0,0,228.6729
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,7.26374,7.26374,0,-1,0,7.26374,0,0,8.881784E-16,0,0,7.646041,7.26374,0,0,178.3786,158.2175,0,7.646041,-7.646041,242.7164,57.7895,0.1156049,7.990113,0,0,158.2175
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.8742,150.5714,0,0,0,242.7164,57.7895,0.1156049,0,0,0,150.5714
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,20.26229,20.26229,0,-1,0,20.26229,0,0,3.552714E-15,0,0,21.32873,20.26229,0,0,186.8742,150.5714,0,21.32873,-21.32873,220.2339,52.43654,0.1156049,22.28852,0,0,150.5714
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,50.08033,50.08033,0,-1,0,50.08033,0,0,7.105427E-15,0,0,52.71614,50.08033,0,0,210.5728,129.2427,0,52.71614,-52.71614,164.6662,39.20617,0.1156049,55.08837,0,0,129.2427
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.1463,76.52654,0,0,0,164.6662,39.20617,0.1156049,0,0,0,76.52654
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,96.88084,68.7,0,-1,0,68.7,0,0,28.18084,37.86892,0,72.31579,68.7,0,0,269.1463,76.52654,0,72.31579,-72.31579,88.43869,21.05679,0.1156049,106.5689,0,0,76.52654
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,73.75735,4.000213,0,-1,0,4.000213,0,0,69.75715,77.13288,0,4.21075,4.000213,0,0,349.4972,4.21075,0,4.21075,-4.21075,84.00017,20,0.1156049,81.13309,0,0,4.21075
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,129.0243,0,0,-1,0,0,0,0,129.0243,141.9267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156049,141.9267,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,48.44502,0,0,-1,0,0,0,0,48.44502,53.28952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156049,53.28952,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,92.92248,81,81,0,22.761,81,0,0,11.92248,21.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156049,102.2147,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,89.52676,84.68874,81,0,22.761,84.68874,4.584895,0,4.838019,16.74169,3.88289,3.88289,3.688745,0,0,354.1758,0,0,0,0,84.00017,20,0.1156049,98.47944,3.106312,81,3.88289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,354.1758,0,93.90177,0,93.90177,173.0832,41.21021,0.1156498,0,20.16142,81,25.20177
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,103.0361,103.0361,81,0,22.761,103.0361,47.94428,0,0,0,49.39991,23.19587,22.03608,0,0,260.274,84.5116,26.20404,0,26.20404,197.9425,47.12908,0.1156968,113.3397,39.51992,81,133.9115
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,82.00343,68.7,0,-1,0,68.7,73.80811,0,13.30343,21.50377,50.70618,72.31579,68.7,0,0,234.07,108.0952,0,21.60961,-21.60961,175.164,41.70563,0.1156968,90.20377,40.56494,0,158.8014
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,258.0807,86.48561,82.61021,0,82.61021,253.5349,60.36534,0.1155835,0,66.08817,0,169.0958
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,73.11469,68.7,0,-1,0,68.7,99.98867,0,4.414688,11.72616,68.69221,72.31579,68.7,0,0,175.4705,160.8348,0,3.623573,-3.623573,249.7153,59.45592,0.1155835,80.42616,54.95377,0,229.527
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,37.13046,37.13046,0,-1,0,37.13046,294.9074,0,0,0,109.5005,39.08469,37.13046,0,0,179.4967,157.2112,70.41578,0,70.41578,316.5176,75.36119,0.1154871,40.84351,87.60038,0,266.7117
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,0,0,0,108.2253,0,0,0,0,109.0809,220.5854,108.2253,0,108.2253,419.1892,99.80676,0.1153393,0,86.58028,0,328.8108
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,99.67747,0,0,100.533,0,0,0,0,0.855543,317.9883,0.855543,0,0.855543,420.0009,100,0.1153381,0,80.42641,0,418.5212
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,75.13057,68.7,0,-1,0,68.7,102.8125,0,6.430573,13.94363,70.6322,72.31579,68.7,0,0,0,318.7582,0,1.683586,-1.683586,418.2262,99.57746,0.1153381,82.64363,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,69.96346,68.7,0,-1,0,68.7,49.68227,0,1.263463,8.259809,34.13172,72.31579,68.7,0,0,1.870651,317.0746,0,38.18407,-38.18407,377.9766,89.99426,0.1153381,76.95981,27.30537,0,351.2064
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,-1,0,0,0,0,0,0,16.58428,0,0,0,0,44.2974,278.8906,16.58428,0,16.58428,393.7099,93.74026,0.1153155,0,13.26742,0,295.4749
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71312,293.8164,0,0,0,393.7099,93.74026,0.1153155,0,0,0,293.8164
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71312,293.8164,0,0,0,393.7099,93.74026,0.1153155,0,0,0,293.8164
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,111.6254,68.7,0,-1,0,68.7,0,0,42.92541,54.08795,0,72.31579,68.7,0,0,27.71312,293.8164,0,72.31579,-72.31579,317.4823,75.59088,0.1153155,122.7879,0,0,293.8164
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,23.57352,23.57352,0,-1,0,23.57352,0,0,3.552714E-15,0,0,24.81423,23.57352,0,0,108.064,221.5006,0,24.81423,-24.81423,291.3258,69.36315,0.1153155,25.93087,0,0,221.5006
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,33.05182,33.05182,0,-1,0,33.05182,0,0,0,0,0,34.79139,33.05182,0,0,135.6354,196.6864,0,34.79139,-34.79139,254.6525,60.63142,0.1153155,36.35701,0,0,196.6864
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,13.89106,13.89106,0,-1,0,13.89106,0,0,1.776357E-15,0,0,14.62217,13.89106,0,0,174.2925,161.895,0,14.62217,-14.62217,239.2394,56.96164,0.1153155,15.28017,0,0,161.895
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.5393,147.2728,0,0,0,239.2394,56.96164,0.1153155,0,0,0,147.2728
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,80.0613,68.7,0,-1,0,68.7,0,0,11.36131,19.36744,0,72.31579,68.7,0,0,190.5393,147.2728,0,72.31579,-72.31579,163.0118,38.81226,0.1153155,88.06744,0,0,147.2728
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,30.83944,30.83944,0,-1,0,30.83944,0,0,3.552714E-15,0,0,32.46257,30.83944,0,0,270.8902,74.95705,0,32.46257,-32.46257,128.7933,30.665,0.1153155,33.92339,0,0,74.95705
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,23.96779,23.96779,0,-1,0,23.96779,0,0,0,0,0,25.22925,23.96779,0,0,306.9597,42.49447,0,25.22925,-25.22925,102.1993,24.33312,0.1153155,26.36457,0,0,42.49447
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,42.9453,16.40196,0,-1,0,16.40196,0,0,26.54334,30.83787,0,17.26522,16.40196,0,0,334.9922,17.26522,0,17.26522,-17.26522,84.00017,20,0.1153155,47.23983,0,0,17.26522
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,64.64523,64.64523,81,0,22.761,64.64523,0,0,0,0,0,0,0,16.35478,15.53704,354.1758,0,15.53704,0,15.53704,98.7399,23.50945,0.1153487,71.10974,0,81,0
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,68.86795,68.86795,81,0,22.761,68.86795,0.4362586,0,0,0,0.3004423,0,0,12.13205,11.52545,338.6388,13.98333,11.82589,0,11.82589,109.9589,26.18064,0.1153738,75.75475,0.2403539,81,14.28378
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,139.3656,106.8081,81,0,22.761,106.8081,2.377898,0,32.55753,48.42433,2.539788,27.16642,25.8081,0,0,326.8129,24.62664,0,24.62664,-24.62664,84.00017,20,0.1153738,153.3022,2.03183,81,27.16642
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,125.2075,81.54118,81,0,22.761,81.54118,0.6986189,0,43.66636,56.62006,0.5696621,0.5696621,0.541179,0,0,354.1758,0,0,0,0,84.00017,20,0.1153738,137.7283,0.4557297,81,0.5696621
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,107.2128,4.43882,0,-1,0,4.43882,105.2632,0,102.774,117.0463,4.672442,4.672442,4.43882,0,0,354.1758,0,0,0,0,84.00017,20,0.1153738,117.9341,3.737954,0,4.672442
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.1153497,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,44.37191,27.22956,0,-1,0,27.22956,46.94027,0,17.14235,31.29358,12.78163,28.66269,27.22956,0,0,336.5302,15.88107,0,15.88107,-15.88107,84.00017,20,0.1153497,48.8091,10.2253,0,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,69.90722,19.08809,0,-1,0,19.08809,105.2632,0,50.81912,73.08032,20.09273,20.09273,19.08809,0,0,354.1758,0,0,0,0,84.00017,20,0.1153497,76.89794,16.07419,0,20.09273
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,49.395,10.15701,0,-1,0,10.15701,105.2632,0,39.23799,52.3031,10.69159,10.69159,10.15701,0,0,354.1758,0,0,0,0,84.00017,20,0.1153497,54.3345,8.553269,0,10.69159
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.565397,4.320192,0,-1,0,4.320192,105.2632,0,0.2452054,4.157898,4.54757,4.54757,4.320192,0,0,354.1758,0,0,0,0,84.00017,20,0.1153497,5.021937,3.638056,0,4.54757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,70.69939,16.58251,0,-1,0,16.58251,105.2632,0,54.11688,74.45284,17.45528,17.45528,16.58251,0,0,354.1758,0,0,0,0,84.00017,20,0.1153497,77.76933,13.96422,0,17.45528
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,69.23415,8.933054,0,-1,0,8.933054,105.2632,0,60.3011,74.37096,9.403215,9.403215,8.933054,0,0,354.1758,0,0,0,0,84.00017,20,0.1153497,76.15757,7.522572,0,9.403215
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,-1,0,0,0,0,0,0,5.924233,0,0,0,0,354.1758,0,5.924233,0,5.924233,89.62039,21.33814,0.1153417,0,4.739387,0,5.924233
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,122.619,5.065219,0,-1,0,5.065219,0,0,117.5537,129.8156,0,5.33181,5.065219,0,0,348.2516,5.33181,0,5.33181,-5.33181,84.00017,20,0.1153417,134.8809,0,0,5.33181
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,174.9941,0,0,-1,0,0,0,0,174.9941,192.4935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153417,192.4935,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,63.31718,0,0,-1,0,0,0,0,63.31718,69.6489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153417,69.6489,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153417,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,60.97667,0,0,-1,0,0,0,0,60.97667,67.07433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153417,67.07433,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,72.78613,0,0,-1,0,0,0,0,72.78613,80.06474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153417,80.06474,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,11.41801,0,0,-1,0,0,0,0,11.41801,12.55981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153417,12.55981,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,12.15115,0,0,-1,0,0,0,0,12.15115,13.36627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153417,13.36627,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153417,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153417,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.12751,0,0,-1,0,0,0,0,28.12751,30.94026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153417,30.94026,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,18.59125,18.59125,81,0,22.761,18.59125,0,0,0,0,0,0,0,62.40875,59.28831,354.1758,0,59.28831,0,59.28831,140.246,33.39184,0.1154626,20.45037,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,111.0739,111.0739,59.19564,0,17.2445,111.0739,1.124674,0,0,0,1.24922,54.6087,51.87827,0,0,294.8875,53.35948,0,53.35948,-53.35948,84.00017,20,0.1154626,122.1813,0.9993758,81,54.6087
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,84.81934,84.81934,81,0,22.761,84.81934,14.66167,0,0,9.938451,12.43594,4.020362,3.819344,0,0,354.1758,0,8.415573,0,8.415573,91.98388,21.90088,0.1154777,93.30128,9.948749,81,12.43594
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,345.7602,7.574016,99.748,0,99.748,186.6131,44.43161,0.1155144,0,24.8384,81,38.62202
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,67.93874,67.93874,0,-1,0,67.93874,56.13075,0,0,6.032615,38.13453,71.51447,67.93874,0,0,246.0122,97.34722,0,33.37994,-33.37994,151.4276,36.05412,0.1155144,74.73261,30.50762,0,135.4818
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,61.59904,61.59904,0,-1,0,61.59904,103.7416,0,0,0,63.90385,64.8411,61.59904,0,0,283.101,63.96728,0,0.9372513,-0.9372513,150.4397,35.81889,0.1155144,67.75895,51.12308,0,127.8711
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,103.8204,68.7,0,-1,0,68.7,54.54979,0,35.1204,47.20353,37.4757,72.31579,68.7,0,0,284.1424,63.03003,0,34.84009,-34.84009,113.715,27.07494,0.1155144,114.2024,29.98056,0,100.5057
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,147.6077,68.7,0,-1,0,68.7,105.691,0,78.90769,121.7922,72.60974,72.31579,68.7,0,0,322.8536,28.18994,0.2939505,0,0.2939505,113.9938,27.14134,0.115514,162.3685,58.08779,0,100.7997
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,122.1592,68.7,0,-1,0,68.7,91.87231,0,53.45919,95.35125,63.11628,72.31579,68.7,0,0,322.5597,28.4545,0,9.199513,-9.199513,104.2967,24.8325,0.115514,134.3751,50.49302,0,91.57078
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,10.85065,10.85065,0,-1,0,10.85065,417.3546,0,0,0,45.28567,11.42173,10.85065,0,0,332.7814,19.25499,33.86394,0,33.86394,136.4229,32.48157,0.1154679,11.93571,36.22854,0,64.54066
