Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,51.50893,51.50893,0,-1,0,51.50893,45.46481,0,7.105427E-15,4.964419,23.41844,54.21993,51.50893,0,0,298.9174,49.73253,0,30.80149,-30.80149,103.9552,24.7512,0.1154679,56.65983,18.73475,0,73.15097
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,68.94806,38.22266,0,-1,0,38.22266,55.73484,0,30.72539,53.81074,21.30334,40.23438,38.22266,0,0,333.1413,18.93104,0,18.93104,-18.93104,84.00017,20,0.1154679,75.84286,17.04267,0,40.23438
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,50.05498,9.968703,0,-1,0,9.968703,105.2632,0,40.08627,53.06673,10.49337,10.49337,9.968703,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,55.06047,8.394697,0,10.49337
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,76.80911,0,0,-1,0,0,0,0,76.80911,84.49002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,84.49002,0,0,0
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,123.1971,0,0,-1,0,0,0,0,123.1971,135.5169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,135.5169,0,0,0
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,82.72982,0,0,-1,0,0,0,0,82.72982,91.00281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,91.00281,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,59.62359,0,0,-1,0,0,0,0,59.62359,65.58595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,65.58595,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,129.4739,0,0,-1,0,0,0,0,129.4739,142.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,142.4213,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,51.73667,0,0,-1,0,0,0,0,51.73667,56.91034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,56.91034,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,53.97782,0,0,-1,0,0,0,0,53.97782,59.3756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,59.3756,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,8.611911,0,0,-1,0,0,0,0,8.611911,9.473102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,9.473102,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,29.92047,0,0,-1,0,0,0,0,29.92047,32.91252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,32.91252,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,27.53855,0,0,-1,0,0,0,0,27.53855,30.29241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,30.29241,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,59.25535,0,0,-1,0,0,0,0,59.25535,65.18089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154679,65.18089,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,78.11057,78.11057,81,0,22.761,78.11057,0,-4.440892E-16,0,4.921623,0,0,0,2.889434,2.744962,354.1758,0,2.744962,0,2.744962,86.60427,20.62002,0.1154738,85.92162,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,25.88331,25.88331,81,0,22.761,25.88331,0.8549057,0,0,0,0.2212779,0,0,55.11669,52.36086,351.4308,2.470466,52.58213,0,52.58213,136.4881,32.49709,0.1155855,28.47164,0.1770223,81,2.691744
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.291688,5.291688,77.60748,0,21.90269,5.291688,43.33854,0,0,0,2.29334,0,0,72.31579,68.7,298.8487,49.79438,70.99334,0,70.99334,203.8383,48.53282,0.1156787,5.820857,1.834672,81,52.08773
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,227.8554,113.6884,73.52277,0,73.52277,273.5881,65.13989,0.1157508,0,3.858219,81,118.5112
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,114.3481,68.7,0,-1,0,68.7,15.07533,0,45.64808,57.08289,10.35675,72.31579,68.7,0,0,154.3326,179.8589,0,61.95904,-61.95904,208.2775,49.58979,0.1157508,125.7829,8.285401,0,190.2156
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,57.74828,57.74828,0,-1,0,57.74828,14.11129,0,7.105427E-15,0,8.149026,60.78767,57.74828,0,0,223.176,117.8998,0,52.63864,-52.63864,152.7915,36.37886,0.1157508,63.52311,6.51922,0,126.0489
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,281.6634,65.26121,13.24484,0,13.24484,165.3567,39.37056,0.1157328,0,10.59587,0,78.50605
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,98.07008,68.7,0,-1,0,68.7,9.489626,0,29.37008,39.17709,6.519373,72.31579,68.7,0,0,268.4185,77.18156,0,65.79642,-65.79642,96.00117,22.85737,0.1157328,107.8771,5.215498,0,83.70094
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,88.67377,22.74556,0,-1,0,22.74556,55.20878,0,65.92822,84.33932,12.55755,23.94269,22.74556,0,0,341.5256,11.38515,0,11.38515,-11.38515,84.00017,20,0.1157328,97.54115,10.04604,0,23.94269
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,30.91669,22.98586,0,-1,0,22.98586,105.2632,0,7.930829,29.41119,24.19565,24.19565,22.98586,0,0,354.1758,0,0,0,0,84.00017,20,0.1157328,34.00836,19.35652,0,24.19565
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,-1,0,0,0,0,0,0,13.62853,0,0,0,0,354.1758,0,13.62853,0,13.62853,96.92932,23.07836,0.1157143,0,10.90282,0,13.62853
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,-1,0,0,0,0,0,0,8.626897,0,0,0,0,340.5473,12.26567,8.626897,0,8.626897,105.1135,25.02698,0.1157025,0,6.901517,0,20.89257
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,101.183,22.6222,0,-1,0,22.6222,16.72236,0,78.56079,91.55415,3.782966,23.81285,22.6222,0,0,331.9204,20.02988,0,20.02988,-20.02988,84.00017,20,0.1157025,111.3013,3.026372,0,23.81285
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,141.3359,0,0,-1,0,0,0,0,141.3359,155.4695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,155.4695,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,19.83796,0,0,-1,0,0,0,0,19.83796,21.82176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,21.82176,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.20087,0,0,-1,0,0,0,0,1.20087,1.320957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,1.320957,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,22.62863,0,0,-1,0,0,0,0,22.62863,24.8915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,24.8915,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,87.82741,0,0,-1,0,0,0,0,87.82741,96.61015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,96.61015,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.61864,0,0,-1,0,0,0,0,35.61864,39.18051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,39.18051,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,116.9396,0,0,-1,0,0,0,0,116.9396,128.6335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,128.6335,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,17.26213,0,0,-1,0,0,0,0,17.26213,18.98834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,18.98834,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,75.01763,0,0,-1,0,0,0,0,75.01763,82.51939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157025,82.51939,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,72.49357,72.49357,81,0,22.761,72.49357,0,0,0,0,0,0,0,8.506433,8.081112,354.1758,0,8.081112,0,8.081112,91.66658,21.82533,0.1157196,79.74292,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,85.73466,85.73466,74.38806,0,21.08818,85.73466,5.447952,5.329071E-15,0,5.511322,4.670783,11.94378,11.34659,0,0,346.0947,7.273001,0,7.273001,-7.273001,84.00017,20,0.1157196,94.30812,3.736627,81,11.94378
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,125.8704,108.2023,81,0,22.761,108.2023,26.46337,0,17.66811,52.01695,28.63396,28.63396,27.20226,0,0,354.1758,0,0,0,0,84.00017,20,0.1157196,138.4574,22.90717,81,28.63396
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,88.49685,88.49685,81,0,22.761,88.49685,61.01174,0,0,6.087778,53.99347,7.891424,7.496853,0,0,354.1758,0,46.10205,0,46.10205,127.7364,30.41337,0.1158016,97.34653,43.19478,81,53.99347
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,124.352,68.7,0,-1,0,68.7,94.18377,0,55.65198,85.07612,64.70425,72.31579,68.7,0,0,308.0738,41.49184,0,7.611543,-7.611543,119.7131,28.50307,0.1158016,136.7872,51.7634,0,106.1961
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,99.82233,68.7,0,-1,0,68.7,106.8112,0,31.12233,63.67621,73.37929,72.31579,68.7,0,0,316.531,33.8803,1.0635,0,1.0635,120.7221,28.74329,0.1158002,109.8046,58.70343,0,107.2596
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,132.6366,68.7,0,-1,0,68.7,133.1793,0,63.93659,95.42078,91.49416,72.31579,68.7,0,0,315.4675,34.83745,19.17837,0,19.17837,138.9163,33.07523,0.1157741,145.9003,73.19533,0,126.3316
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,110.8697,68.7,0,-1,0,68.7,142.8436,0,42.1697,53.81823,98.13352,72.31579,68.7,0,0,296.2892,52.09798,25.81773,0,25.81773,163.4091,38.90685,0.115739,121.9567,78.50682,0,150.2315
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,34.46122,34.46122,0,-1,0,34.46122,302.7972,0,0,0,104.3476,36.27497,34.46122,0,0,270.4714,75.33394,68.07265,0,68.07265,227.9885,54.28287,0.1156465,37.90734,83.4781,0,179.6816
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,109.7757,68.7,0,-1,0,68.7,132.0201,0,41.07568,52.05325,90.69784,72.31579,68.7,0,0,202.3988,136.5993,18.38205,0,18.38205,245.4272,58.43494,0.1156216,120.7533,72.55827,0,227.2972
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,29.54327,29.54327,0,-1,0,29.54327,233.2093,0,0,0,68.89766,31.09818,29.54327,0,0,184.0167,153.1432,37.79948,0,37.79948,281.287,66.97296,0.1155703,32.4976,55.11813,0,222.0408
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,85.5275,68.7,0,-1,0,68.7,59.08794,0,16.8275,25.38025,40.59342,72.31579,68.7,0,0,146.2172,187.1627,0,31.72237,-31.72237,247.8487,59.01147,0.1155703,94.08025,32.47473,0,227.7561
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,122.1344,68.7,0,-1,0,68.7,27.677,0,53.43439,65.64783,19.0141,72.31579,68.7,0,0,181.4643,155.4403,0,53.30169,-53.30169,191.6638,45.63414,0.1155703,134.3478,15.21128,0,174.4544
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,205.4069,68.7,0,-1,0,68.7,0,0,136.7069,157.2476,0,72.31579,68.7,0,0,240.6884,102.1386,0,72.31579,-72.31579,115.4362,27.48476,0.1155703,225.9476,0,0,102.1386
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,49.88037,28.33171,0,-1,0,28.33171,0,0,21.54866,26.5367,0,29.82285,28.33171,0,0,321.0393,29.82285,0,29.82285,-29.82285,84.00017,20,0.1155703,54.86841,0,0,29.82285
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,12.57372,0,0,-1,0,0,0,0,12.57372,13.83109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155703,13.83109,0,0,0
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155703,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,13.79466,0,0,-1,0,0,0,0,13.79466,15.17413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155703,15.17413,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,93.18391,0,0,-1,0,0,0,0,93.18391,102.5023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155703,102.5023,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.915009,0,0,-1,0,0,0,0,2.915009,3.20651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155703,3.20651,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,44.93115,0,0,-1,0,0,0,0,44.93115,49.42427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155703,49.42427,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,42.66049,0,0,-1,0,0,0,0,42.66049,46.92654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155703,46.92654,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,28.89068,0,0,-1,0,0,0,0,28.89068,31.77974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155703,31.77974,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,13.32594,0,0,-1,0,0,0,0,13.32594,14.65853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155703,14.65853,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,17.73341,17.73341,81,0,22.761,17.73341,0,0,0,0,0,0,0,63.26659,60.10326,354.1758,0,60.10326,0,60.10326,141.0191,33.57592,0.1156891,19.50675,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,16.78053,16.78053,81,0,22.761,16.78053,16.58165,0,0,0,2.782488,0,0,64.21947,61.0085,294.0725,54.09293,63.79099,0,63.79099,201.5366,47.9848,0.1158026,18.45858,2.22599,81,56.87542
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,99.37482,99.37482,81,0,22.761,99.37482,27.49419,0,0,0,27.3223,19.34192,18.37483,0,0,230.2816,111.5048,7.98038,0,7.98038,209.1074,49.78738,0.1158168,109.3123,21.85784,81,138.8271
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,55.69432,55.69432,81,0,22.761,55.69432,96.04556,3.552714E-15,0,0,53.49192,0,0,25.30568,24.04039,222.3012,118.6872,77.53231,0,77.53231,282.661,67.30011,0.1159115,61.26376,42.79353,81,172.1791
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,48.67043,48.67043,0,-1,0,48.67043,163.6847,0,0,0,79.66604,51.23203,48.67043,0,0,144.7689,188.4662,28.43401,0,28.43401,309.6359,73.72269,0.115873,53.53747,63.73283,0,268.1323
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,19.63637,19.63637,0,-1,0,19.63637,381.9329,0,0,0,74.99777,20.66987,19.63637,0,0,116.3349,214.0569,54.3279,0,54.3279,361.1759,85.99409,0.1157994,21.60001,59.99822,0,289.0546
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,66.79694,66.79694,0,-1,0,66.79694,133.1243,0,0,4.776631,88.92297,70.31257,66.79694,0,0,62.00695,262.952,18.6104,0,18.6104,378.8313,90.19774,0.1157742,73.47663,71.13837,0,351.8749
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,23.07773,23.07773,0,-1,0,23.07773,504.0934,48.64441,0,0,116.3333,24.29234,23.07773,0,0,43.39655,279.7013,43.39655,0,43.39655,420.0009,100,0.1157155,25.3855,93.06664,0,396.0346
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,104.2648,68.7,0,-1,0,68.7,116.7696,7.904905,35.56479,45.99126,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1157155,114.6913,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,160.207,68.7,0,-1,0,68.7,132.7498,18.88334,91.50703,107.5277,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1157155,176.2277,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,46.92984,46.92984,0,-1,0,46.92984,144.7267,18.52016,0,0,67.91999,49.39983,46.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1157155,51.62282,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,53.12564,53.12564,0,-1,0,53.12564,82.97343,0,7.105427E-15,0,44.08016,55.92172,53.12564,0,0,0,318.7582,0,11.84156,-11.84156,407.5187,97.02808,0.1157155,58.4382,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,52.18924,52.18924,0,-1,0,52.18924,31.00121,0,0,0,16.1793,54.93605,52.18924,0,0,13.15729,306.9167,0,38.75675,-38.75675,366.6655,87.30115,0.1157155,57.40817,12.94344,0,323.096
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.22034,268.1599,0,0,0,366.6655,87.30115,0.1157155,0,0,0,268.1599
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,28.27806,28.27806,0,-1,0,28.27806,0,0,3.552714E-15,0,0,29.76638,28.27806,0,0,56.22034,268.1599,0,29.76638,-29.76638,335.289,79.83056,0.1157155,31.10587,0,0,268.1599
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,153.565,68.7,0,-1,0,68.7,0,0,84.86504,100.2215,0,72.31579,68.7,0,0,89.2941,238.3935,0,72.31579,-72.31579,259.0615,61.68118,0.1157155,168.9215,0,0,238.3935
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,66.90068,66.90068,0,-1,0,66.90068,0,0,1.421085E-14,4.890747,0,70.42177,66.90068,0,0,169.645,166.0777,0,70.42177,-70.42177,184.8304,44.00716,0.1157155,73.59074,0,0,166.0777
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8914,95.65598,0,0,0,184.8304,44.00716,0.1157155,0,0,0,95.65598
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8914,95.65598,0,0,0,184.8304,44.00716,0.1157155,0,0,0,95.65598
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,92.71761,68.7,0,-1,0,68.7,0,0,24.01761,33.28937,0,72.31579,68.7,0,0,247.8914,95.65598,0,72.31579,-72.31579,108.6029,25.85778,0.1157155,101.9894,0,0,95.65598
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.79941,22.17318,0,-1,0,22.17318,0,0,4.626232,7.306173,0,23.34019,22.17318,0,0,328.2422,23.34019,0,23.34019,-23.34019,84.00017,20,0.1157155,29.47935,0,0,23.34019
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,33.30531,0,0,-1,0,0,0,0,33.30531,36.63584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157155,36.63584,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,76.83008,0,0,-1,0,0,0,0,76.83008,84.51308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157155,84.51308,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,8.289452,0,0,-1,0,0,0,0,8.289452,9.118398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157155,9.118398,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,59.22594,59.22594,81,0,22.761,59.22594,0,0,0,0,0,0,0,21.77406,20.68535,354.1758,0,20.68535,0,20.68535,103.624,24.67234,0.115759,65.14854,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,124.6525,104.0182,81,0,22.761,104.0182,5.396003,0,20.63432,37.36531,5.612823,24.22964,23.01816,0,0,333.4904,18.61682,0,18.61682,-18.61682,84.00017,20,0.115759,137.1177,4.490258,81,24.22964
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,99.47266,99.47266,81,0,22.761,99.47266,28.04055,0,0,23.12032,27.89268,19.44491,18.47266,0,0,354.1758,0,8.447772,0,8.447772,92.01443,21.90815,0.115774,109.4199,22.31414,81,27.89268
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,53.314,53.314,81,0,22.761,53.314,106.3012,0,0,0,56.67342,0,0,27.686,26.3017,345.728,7.602994,82.97512,0,82.97512,170.7315,40.65028,0.1158611,58.6454,45.33874,81,64.27641
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,94.04715,68.7,0,-1,0,68.7,99.69609,0,25.34715,34.75186,68.49122,72.31579,68.7,0,0,262.7529,82.2806,0,3.824574,-3.824574,166.7001,39.69042,0.1158611,103.4519,54.79297,0,150.7718
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,267.0024,78.45602,69.71226,0,69.71226,232.8349,55.43678,0.115767,0,55.76981,0,148.1683
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,0,0,0,59.96366,0,0,0,0,197.2902,141.1971,59.96366,0,59.96366,289.7215,68.98116,0.1156861,0,47.97093,0,201.1607
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,29.84742,29.84742,0,-1,0,29.84742,260.9903,0,0,0,77.89887,31.41834,29.84742,0,0,137.3265,195.1644,46.48053,0,46.48053,333.8168,79.48003,0.1156235,32.83216,62.3191,0,273.0632
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,172.9879,68.7,0,-1,0,68.7,116.8612,0,104.2879,121.5867,80.28364,72.31579,68.7,0,0,90.84599,236.9968,7.967852,0,7.967852,341.3757,81.27978,0.1156128,190.2867,64.22691,0,317.2805
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,55.11002,55.11002,0,-1,0,55.11002,141.7482,0,0,0,78.11749,58.01055,55.11002,0,0,82.87814,244.1679,20.10694,0,20.10694,360.4508,85.82146,0.1155858,60.62103,62.49399,0,322.2854
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,11.09155,11.09155,0,-1,0,11.09155,537.0906,0,0,0,59.57165,11.67531,11.09155,0,0,62.7712,262.2641,47.89634,0,47.89634,405.8893,96.64011,0.1155214,12.2007,47.65732,0,321.8358
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,93.34745,68.7,0,-1,0,68.7,56.84995,0,24.64745,33.9822,39.05592,72.31579,68.7,0,0,14.87486,305.3708,0,33.25988,-33.25988,370.8303,88.29276,0.1155214,102.6822,31.24473,0,344.4268
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,66.37868,66.37868,0,-1,0,66.37868,19.15968,0,0,4.316545,12.71794,69.87229,66.37868,0,0,51.83028,272.111,0,57.15435,-57.15435,310.5844,73.94851,0.1155214,73.01655,10.17436,0,284.8289
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,37.95513,37.95513,0,-1,0,37.95513,0,0,7.105427E-15,0,0,39.95277,37.95513,0,0,115.3351,214.9566,0,39.95277,-39.95277,268.4704,63.9214,0.1155214,41.75064,0,0,214.9566
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,74.37247,68.7,0,-1,0,68.7,0,0,5.672465,13.10971,0,72.31579,68.7,0,0,159.7271,175.0039,0,72.31579,-72.31579,192.2429,45.77203,0.1155214,81.80972,0,0,175.0039
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.078,102.6881,0,0,0,192.2429,45.77203,0.1155214,0,0,0,102.6881
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.078,102.6881,0,0,0,192.2429,45.77203,0.1155214,0,0,0,102.6881
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.078,102.6881,0,0,0,192.2429,45.77203,0.1155214,0,0,0,102.6881
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,69.17397,68.7,0,-1,0,68.7,0,0,0.4739747,7.391372,0,72.31579,68.7,0,0,240.078,102.6881,0,72.31579,-72.31579,116.0154,27.62265,0.1155214,76.09137,0,0,102.6881
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,52.44516,28.85366,0,-1,0,28.85366,0,0,23.59149,28.83601,0,30.37228,28.85366,0,0,320.4288,30.37228,0,30.37228,-30.37228,84.00017,20,0.1155214,57.68967,0,0,30.37228
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.64062,0,0,-1,0,0,0,0,44.64062,49.10469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155214,49.10469,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155214,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,68.96308,0,0,-1,0,0,0,0,68.96308,75.85939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155214,75.85939,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,120.6746,0,0,-1,0,0,0,0,120.6746,132.7421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155214,132.7421,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155214,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,7.89688,7.89688,80.21267,0,22.56181,7.89688,44.97734,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1156203,8.686568,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,33.71162,33.71162,81,0,22.761,33.71162,70.42107,0,0,0,23.74008,0,0,47.28838,44.92396,281.924,65.02663,68.66405,0,68.66405,217.6847,51.82958,0.1157264,37.08278,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,213.2599,126.8243,117.1406,0,117.1406,328.814,78.28889,0.1157389,0,38.75248,81,175.2649
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,78.34611,68.7,0,-1,0,68.7,101.9494,0,9.646105,17.48071,70.03926,72.31579,68.7,0,0,96.11935,232.2508,0,2.276531,-2.276531,326.4143,77.71754,0.1157389,86.18072,56.03141,0,302.2901
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,0,0,0,81.0801,0,0,0,0,98.64883,229.9743,81.0801,0,81.0801,403.3337,96.03164,0.1156302,0,64.86408,0,311.0544
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,16.69785,16.69785,0,-1,0,16.69785,689.3549,79.96202,0,0,115.1074,17.57668,16.69785,0,0,17.56873,302.9464,17.56873,0,17.56873,420.0009,100,0.1156067,18.36763,92.08595,0,418.0538
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156067,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,123.1237,68.7,0,-1,0,68.7,172.7453,46.36026,54.42374,66.73611,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156067,135.4361,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156067,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,68.20776,68.20776,0,-1,0,68.20776,118.9402,9.328792,0,6.328544,81.12644,71.79765,68.20776,0,0,0,318.7582,0,0,0,420.0009,100,0.1156067,75.02854,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,72.86217,68.7,0,-1,0,68.7,71.28645,0,4.162173,11.44839,48.97379,72.31579,68.7,0,0,0,318.7582,0,23.342,-23.342,395.3962,94.14177,0.1156067,80.14839,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,10.44033,10.44033,0,-1,0,10.44033,177.7388,0,0,0,18.55652,10.98982,10.44033,0,0,25.93556,295.4162,7.566694,0,7.566694,402.5746,95.85091,0.1155965,11.48437,14.84521,0,313.9727
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,93.04245,68.7,0,-1,0,68.7,0,0,24.34245,33.64669,0,72.31579,68.7,0,0,18.36886,302.2263,0,72.31579,-72.31579,326.3471,77.70153,0.1155965,102.3467,0,0,302.2263
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,28.84444,28.84444,0,-1,0,28.84444,0,0,3.552714E-15,0,0,30.36256,28.84444,0,0,98.71974,229.9105,0,30.36256,-30.36256,294.3421,70.08131,0.1155965,31.72888,0,0,229.9105
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,19.51683,19.51683,0,-1,0,19.51683,0,0,3.552714E-15,0,0,20.54403,19.51683,0,0,132.4559,199.5479,0,20.54403,-20.54403,272.6868,64.9253,0.1155965,21.46851,0,0,199.5479
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.2826,179.0039,0,0,0,272.6868,64.9253,0.1155965,0,0,0,179.0039
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,70.64507,68.7,0,-1,0,68.7,0,0,1.945065,9.009571,0,72.31579,68.7,0,0,155.2826,179.0039,0,72.31579,-72.31579,196.4593,46.77592,0.1155965,77.70957,0,0,179.0039
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,31.77736,31.77736,0,-1,0,31.77736,0,0,0,0,0,33.44985,31.77736,0,0,235.6335,106.6881,0,33.44985,-33.44985,161.2,38.38089,0.1155965,34.95509,0,0,106.6881
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,25.68234,25.68234,0,-1,0,25.68234,0,0,3.552714E-15,0,0,27.03404,25.68234,0,0,272.8,73.23823,0,27.03404,-27.03404,132.7037,31.59605,0.1155965,28.25057,0,0,73.23823
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.8378,46.20419,0,0,0,132.7037,31.59605,0.1155965,0,0,0,46.20419
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,129.6042,43.89398,0,-1,0,43.89398,0,0,85.7102,98.67061,0,46.20419,43.89398,0,0,302.8378,46.20419,0,46.20419,-46.20419,84.00017,20,0.1155965,142.5646,0,0,46.20419
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,50.9565,0,0,-1,0,0,0,0,50.9565,56.05215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155965,56.05215,0,0,0
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,59.81102,0,0,-1,0,0,0,0,59.81102,65.79211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155965,65.79211,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,54.98379,54.98379,81,0,22.761,54.98379,0,0,0,0,0,0,0,26.01621,24.7154,354.1758,0,24.7154,0,24.7154,107.4473,25.58263,0.1156481,60.48217,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,78.93745,78.93745,81,0,22.761,78.93745,1.601152,0,0,0,1.263909,0,0,2.062552,1.959424,329.4604,22.24386,3.223333,0,3.223333,110.5052,26.3107,0.1156544,86.83119,1.011127,81,23.50776
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,89.14986,89.14986,81,0,22.761,89.14986,23.25507,0,0,0,20.73186,8.5788,8.14986,0,0,326.2371,25.14486,12.15306,0,12.15306,122.0346,29.05579,0.1156757,98.06485,16.58549,81,45.87672
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,314.084,36.08261,114.3205,0,114.3205,230.4886,54.87812,0.115692,0,36.49642,81,81.70314
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,199.7635,138.9711,81.34233,0,81.34233,307.6567,73.25144,0.1155834,0,65.07387,0,220.3134
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,59.08351,59.08351,0,-1,0,59.08351,134.5062,0,0,0,79.47099,62.19316,59.08351,0,0,118.4212,212.1792,17.27782,0,17.27782,324.0479,77.15409,0.1155603,64.99186,63.57679,0,291.6502
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,82.03458,68.7,0,-1,0,68.7,160.722,0,13.33458,21.53804,110.416,72.31579,68.7,0,0,101.1433,227.7292,38.10024,0,38.10024,360.1929,85.76004,0.1155095,90.23804,88.33282,0,338.1453
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,95.78352,68.7,0,-1,0,68.7,165.2643,0,27.08352,36.66187,113.5366,72.31579,68.7,0,0,63.0431,262.0194,41.22077,0,41.22077,399.2984,95.07085,0.1154545,105.3619,90.82925,0,375.556
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,54.93313,54.93313,0,-1,0,54.93313,170.1172,13.80402,0,0,93.4507,57.82435,54.93313,0,0,21.82233,299.1181,21.82233,0,21.82233,420.0009,100,0.1154255,60.42644,74.76056,0,392.5688
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154255,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,120.2431,68.7,0,-1,0,68.7,74.84954,0,51.54312,63.56744,51.42163,72.31579,68.7,0,0,0,318.7582,0,20.89416,-20.89416,397.9765,94.75611,0.1154255,132.2674,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,-1,0,0,0,0,0,0,20.96716,0,0,0,0,23.21573,297.8641,20.96716,0,20.96716,417.8676,99.4921,0.1153976,0,16.77372,0,318.8312
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,59.65812,59.65812,0,-1,0,59.65812,24.73937,0,7.105427E-15,0,14.75904,62.79802,59.65812,0,0,2.248574,316.7345,0,48.03898,-48.03898,367.2301,87.43557,0.1153976,65.62393,11.80723,0,331.4936
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,142.9338,68.7,0,-1,0,68.7,0,0,74.23382,88.5272,0,72.31579,68.7,0,0,55.62522,268.6955,0,72.31579,-72.31579,291.0026,69.28619,0.1153976,157.2272,0,0,268.6955
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,118.3242,68.7,0,-1,0,68.7,0,0,49.62424,61.45666,0,72.31579,68.7,0,0,135.9761,196.3797,0,72.31579,-72.31579,214.7751,51.13681,0.1153976,130.1567,0,0,196.3797
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,133.8904,68.7,0,-1,0,68.7,0,0,65.1904,78.57944,0,72.31579,68.7,0,0,216.327,124.0639,0,72.31579,-72.31579,138.5475,32.98744,0.1153976,147.2794,0,0,124.0639
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,111.5485,49.16075,0,-1,0,49.16075,0,0,62.38776,73.54262,0,51.74816,49.16075,0,0,296.6779,51.74816,0,51.74816,-51.74816,84.00017,20,0.1153976,122.7034,0,0,51.74816
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,36.2673,0,0,-1,0,0,0,0,36.2673,39.89403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153976,39.89403,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,21.18178,0,0,-1,0,0,0,0,21.18178,23.29995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153976,23.29995,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,48.10675,0,0,-1,0,0,0,0,48.10675,52.91742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153976,52.91742,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,26.90888,0,0,-1,0,0,0,0,26.90888,29.59977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153976,29.59977,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,57.04202,0,0,-1,0,0,0,0,57.04202,62.74622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153976,62.74622,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,43.85122,0,0,-1,0,0,0,0,43.85122,48.23634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153976,48.23634,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,58.6659,0,0,-1,0,0,0,0,58.6659,64.53249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153976,64.53249,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,21.30342,21.30342,81,0,22.761,21.30342,0,0,0,0,0,0,0,59.69658,56.71175,354.1758,0,56.71175,0,56.71175,137.8017,32.80985,0.1155156,23.43376,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,58.77419,58.77419,81,0,22.761,58.77419,3.079759,0,0,0,1.810103,0,0,22.22581,21.11452,297.4641,51.04057,22.92463,0,22.92463,159.5499,37.98799,0.1155626,64.6516,1.448083,81,52.85068
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,73.00442,73.00442,81,0,22.761,73.00442,16.30521,0,0,0,11.90353,0,0,7.995581,7.595802,274.5394,71.67274,19.49933,0,19.49933,178.0486,42.39243,0.1155991,80.30486,9.522821,81,83.57626
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,67.98837,67.98837,81,0,22.761,67.98837,52.37701,0,0,0,35.61027,0,0,13.01163,12.36105,255.0401,89.22214,47.97132,0,47.97132,223.5582,53.22802,0.1156869,74.78721,28.48822,81,124.8324
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,53.627,53.627,0,-1,0,53.627,153.2596,0,0,0,82.18851,56.44947,53.627,0,0,207.0688,132.3963,25.73903,0,25.73903,247.9763,59.04187,0.1156526,58.9897,65.7508,0,214.5848
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,74.65301,68.7,0,-1,0,68.7,110.225,0,5.95301,13.41831,75.7246,72.31579,68.7,0,0,181.3297,155.5614,3.40881,0,3.40881,251.2102,59.81184,0.1156481,82.11831,60.57968,0,231.2861
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,66.03319,66.03319,0,-1,0,66.03319,130.983,0,0,3.936507,86.49228,69.50862,66.03319,0,0,177.9209,158.6294,16.98366,0,16.98366,267.3223,63.64805,0.1156255,72.63651,69.19382,0,245.1217
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,58.82304,58.82304,0,-1,0,58.82304,156.2134,0,0,0,91.88948,61.91899,58.82304,0,0,160.9373,173.9147,29.97049,0,29.97049,295.7548,70.41768,0.1155856,64.70535,73.51158,0,265.8041
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,35.81535,35.81535,0,-1,0,35.81535,301.9221,0,0,0,108.1345,37.70037,35.81535,0,0,130.9668,200.8881,70.43409,0,70.43409,362.5745,86.32709,0.1154921,39.39689,86.50757,0,309.0226
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,67.88722,67.88722,0,-1,0,67.88722,76.26902,1.421085E-14,0,5.975942,51.77692,71.46023,67.88722,0,0,60.5327,264.2788,0,19.68331,-19.68331,341.8264,81.38708,0.1154921,74.67594,41.42154,0,316.0557
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,26.84993,26.84993,0,-1,0,26.84993,195.7597,0,0,0,52.56133,28.26308,26.84993,0,0,82.40305,244.5955,24.29825,0,24.29825,364.8778,86.87549,0.1154598,29.53492,42.04906,0,297.1568
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,37.12358,37.12358,0,-1,0,37.12358,58.83931,0,0,0,21.84326,39.07745,37.12358,0,0,58.1048,266.4639,0,17.23419,-17.23419,346.7114,82.55016,0.1154598,40.83593,17.47461,0,288.3072
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,-1,0,0,0,0,0,0,10.46078,0,0,0,0,77.2539,249.2297,10.46078,0,10.46078,356.6353,84.913,0.1154459,0,8.368628,0,259.6905
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,16.50632,16.50632,0,-1,0,16.50632,0,0,3.552714E-15,0,0,17.37507,16.50632,0,0,66.79311,258.6444,0,17.37507,-17.37507,338.3204,80.55231,0.1154459,18.15695,0,0,258.6444
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,62.23901,62.23901,0,-1,0,62.23901,0,0,7.105427E-15,0,0,65.51474,62.23901,0,0,86.09875,241.2693,0,65.51474,-65.51474,269.2618,64.10983,0.1154459,68.46291,0,0,241.2693
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.8929,175.7546,0,0,0,269.2618,64.10983,0.1154459,0,0,0,175.7546
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,96.53295,68.7,0,-1,0,68.7,0,0,27.83295,37.48624,0,72.31579,68.7,0,0,158.8929,175.7546,0,72.31579,-72.31579,193.0343,45.96045,0.1154459,106.1862,0,0,175.7546
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.2438,103.4388,0,0,0,193.0343,45.96045,0.1154459,0,0,0,103.4388
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,41.47428,41.47428,0,-1,0,41.47428,0,0,0,0,0,43.65714,41.47428,0,0,239.2438,103.4388,0,43.65714,-43.65714,147.0156,35.00364,0.1154459,45.6217,0,0,103.4388
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,21.61761,21.61761,0,-1,0,21.61761,0,0,3.552714E-15,0,0,22.75538,21.61761,0,0,287.7517,59.78169,0,22.75538,-22.75538,123.0293,29.29264,0.1154459,23.77937,0,0,59.78169
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,46.24277,35.175,0,-1,0,35.175,0,0,11.06777,15.69205,0,37.02631,35.175,0,0,313.0355,37.02631,0,37.02631,-37.02631,84.00017,20,0.1154459,50.86704,0,0,37.02631
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,93.66645,0,0,-1,0,0,0,0,93.66645,103.0331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154459,103.0331,0,0,0
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,48.86558,0,0,-1,0,0,0,0,48.86558,53.75214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154459,53.75214,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.242921,0,0,-1,0,0,0,0,1.242921,1.367213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154459,1.367213,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,115.902,81,81,0,22.761,81,0,0,34.90203,46.49223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154459,127.4922,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.1155193,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,76.34097,76.34097,81,0,22.761,76.34097,22.76372,0,0,0,17.37804,0,0,4.659035,4.426084,282.755,64.27872,21.80412,0,21.80412,172.4411,41.05732,0.1155587,83.97506,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,260.9509,83.90244,97.57415,0,97.57415,265.0081,63.09703,0.1155972,0,23.09932,81,112.7766
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,143.1341,68.7,0,-1,0,68.7,96.3555,0,74.4341,88.74751,66.19623,72.31579,68.7,0,0,163.3767,171.7192,0,6.119562,-6.119562,258.5575,61.56118,0.1155972,157.4475,52.95698,0,237.9154
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,37.11223,37.11223,0,-1,0,37.11223,208.1503,0,0,0,77.24921,39.06551,37.11223,0,0,170.1762,165.5996,38.1837,0,38.1837,294.7817,70.18598,0.1155466,40.82346,61.79937,0,242.8488
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,128.4173,68.7,0,-1,0,68.7,49.73115,0,59.71732,72.55905,34.1653,72.31579,68.7,0,0,131.9925,199.965,0,38.15049,-38.15049,254.5676,60.61121,0.1155466,141.259,27.33224,0,234.1302
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,187.2933,68.7,0,-1,0,68.7,98.86079,0,118.5933,137.3226,67.91737,72.31579,68.7,0,0,174.382,161.8145,0,4.398425,-4.398425,249.9312,59.50732,0.1155466,206.0226,54.33389,0,229.7318
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,91.80973,68.7,0,-1,0,68.7,109.9136,0,23.10973,32.2907,75.51067,72.31579,68.7,0,0,179.2691,157.416,3.194879,0,3.194879,252.9622,60.22897,0.1155424,100.9907,60.40854,0,232.9267
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,109.7652,68.7,0,-1,0,68.7,68.09734,0,41.06521,52.04173,46.78287,72.31579,68.7,0,0,176.0742,160.2914,0,25.53292,-25.53292,226.0481,53.82087,0.1155424,120.7417,37.4263,0,207.0743
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,63.46135,63.46135,0,-1,0,63.46135,59.66688,0,0,1.107487,37.86541,66.80142,63.46135,0,0,204.4441,134.7585,0,28.93601,-28.93601,195.5469,46.55869,0.1155424,69.80749,30.29233,0,172.6239
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,95.45911,68.7,0,-1,0,68.7,54.94646,0,26.75911,36.30502,37.74822,72.31579,68.7,0,0,236.5953,105.8225,0,34.56757,-34.56757,159.1095,37.88313,0.1155424,105.005,30.19858,0,143.5707
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,-1,0,0,0,0,0,0,19.64289,0,0,0,0,275.0037,71.25492,19.64289,0,19.64289,177.7443,42.32,0.1155164,0,15.71431,0,90.89781
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,81.78806,68.7,0,-1,0,68.7,0,0,13.08806,21.26686,0,72.31579,68.7,0,0,255.3608,88.93353,0,72.31579,-72.31579,101.5168,24.17062,0.1155164,89.96686,0,0,88.93353
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,74.56713,15.78685,0,-1,0,15.78685,0,0,58.78029,66.237,0,16.61773,15.78685,0,0,335.7117,16.61773,0,16.61773,-16.61773,84.00017,20,0.1155164,82.02385,0,0,16.61773
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,71.19881,0,0,-1,0,0,0,0,71.19881,78.3187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155164,78.3187,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,119.822,0,0,-1,0,0,0,0,119.822,131.8042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155164,131.8042,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,32.96198,0,0,-1,0,0,0,0,32.96198,36.25817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155164,36.25817,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,31.32028,0,0,-1,0,0,0,0,31.32028,34.45231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155164,34.45231,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,142.8179,0,0,-1,0,0,0,0,142.8179,157.0997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155164,157.0997,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155164,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155164,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,9.112397,0,0,-1,0,0,0,0,9.112397,10.02364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155164,10.02364,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,82.86139,0,0,-1,0,0,0,0,82.86139,91.14753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155164,91.14753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155164,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1155078,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1154701,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,79.66734,79.66734,20.25,0,7.39125,79.66734,57.04144,0,0,0,45.4434,62.54457,59.41735,0,0,319.1472,31.52575,0,17.10117,-17.10117,99.20501,23.62019,0.1154701,87.63408,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,92.66615,68.7,0,-1,0,68.7,112.0757,0,23.96614,73.60017,76.99603,72.31579,68.7,0,0,338.1485,14.42458,4.680238,0,4.680238,103.6451,24.67735,0.1154639,101.9328,61.59682,0,91.42061
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,129.2322,68.7,0,-1,0,68.7,86.52337,0,60.53219,113.1566,59.44156,72.31579,68.7,0,0,333.4683,18.6368,0,12.87423,-12.87423,90.07444,21.44625,0.1154639,142.1554,47.55325,0,78.07835
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,126.129,68.7,0,-1,0,68.7,105.7766,0,57.42901,119.4605,72.66852,72.31579,68.7,0,0,347.7729,5.762562,0.3527277,0,0.3527277,90.40907,21.52592,0.1154634,138.7419,58.13482,0,78.43108
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,76.81857,68.7,0,-1,0,68.7,140.9501,0,8.118566,60.32618,96.83275,72.31579,68.7,0,0,347.4202,6.080017,24.51696,0,24.51696,113.6679,27.06373,0.115431,84.50042,77.46619,0,102.9128
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,84.71458,68.7,0,-1,0,68.7,132.1385,0,16.01459,49.19999,90.77916,72.31579,68.7,0,0,322.9033,28.14528,18.46337,0,18.46337,131.1838,31.23417,0.1154066,93.18604,72.62332,0,118.9244
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,37.33998,37.33998,0,-1,0,37.33998,266.8376,0,0,0,99.63712,39.30524,37.33998,0,0,304.4399,44.76231,60.33188,0,60.33188,188.4196,44.86173,0.115327,41.07398,79.7097,0,144.3994
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,-1,0,0,0,0,0,0,78.99822,0,0,0,0,244.108,99.061,78.99822,0,78.99822,263.3639,62.70557,0.1152229,0,63.19858,0,178.0592
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,108.0379,68.7,0,-1,0,68.7,73.998,0,39.33793,50.14172,50.83663,72.31579,68.7,0,0,165.1098,170.1594,0,21.47916,-21.47916,240.7229,57.31486,0.1152229,118.8417,40.6693,0,220.996
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,59.25106,59.25106,0,-1,0,59.25106,34.93206,0,7.105427E-15,0,20.69761,62.36954,59.25106,0,0,188.9755,148.6802,0,41.67192,-41.67192,196.7968,46.8563,0.1152229,65.17616,16.55809,0,169.3779
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.2777,107.0083,0,0,0,196.7968,46.8563,0.1152229,0,0,0,107.0083
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,20.6565,20.6565,0,-1,0,20.6565,0,0,3.552714E-15,0,0,21.74369,20.6565,0,0,235.2777,107.0083,0,21.74369,-21.74369,173.877,41.3992,0.1152229,22.72215,0,0,107.0083
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,27.19808,27.19808,0,-1,0,27.19808,0,0,3.552714E-15,0,0,28.62956,27.19808,0,0,259.4373,85.26463,0,28.62956,-28.62956,143.6988,34.21392,0.1152229,29.91789,0,0,85.26463
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,101.7974,53.80331,0,-1,0,53.80331,0,0,47.99408,58.17381,0,56.63507,53.80331,0,0,291.248,56.63507,0,56.63507,-56.63507,84.00017,20,0.1152229,111.9771,0,0,56.63507
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,93.41431,0,0,-1,0,0,0,0,93.41431,102.7558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,102.7558,0,0,0
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,47.52616,0,0,-1,0,0,0,0,47.52616,52.27878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,52.27878,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,61.54237,0,0,-1,0,0,0,0,61.54237,67.6966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,67.6966,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,45.78051,0,0,-1,0,0,0,0,45.78051,50.35856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,50.35856,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,12.07717,0,0,-1,0,0,0,0,12.07717,13.28489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,13.28489,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,32.53313,0,0,-1,0,0,0,0,32.53313,35.78645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,35.78645,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,34.60671,0,0,-1,0,0,0,0,34.60671,38.06738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,38.06738,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,33.04282,33.04282,81,0,22.761,33.04282,0,0,0,0,0,0,0,47.95718,45.55933,354.1758,0,45.55933,0,45.55933,127.2215,30.29078,0.1153169,36.3471,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,22.32078,22.32078,81,0,22.761,22.32078,8.297174,0,0,0,1.851994,0,0,58.67922,55.74526,308.6165,41.00339,57.59726,0,57.59726,181.8631,43.30065,0.115435,24.55285,1.481595,81,42.85538
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,14.99531,14.99531,81,0,22.761,14.99531,110.1809,0,0,0,16.52196,0,0,66.00469,62.70446,251.0192,92.84092,79.22642,0,79.22642,257.0239,61.19604,0.1155254,16.49484,13.21757,81,109.3629
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,113.9411,113.9411,81,0,22.761,113.9411,39.09809,0,0,0,44.54879,34.67482,32.94108,0,0,171.7928,164.1447,9.873967,0,9.873967,266.3911,63.42633,0.1155425,125.3352,35.63903,81,208.6935
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,73.74602,68.7,0,-1,0,68.7,106.115,0,5.046016,12.42062,72.90099,72.31579,68.7,0,0,161.9188,173.0313,0.585204,0,0.585204,266.9463,63.55852,0.1155417,81.12062,58.32079,0,245.9323
