Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,93.75574,68.7,0,-1,0,68.7,128.2534,0,25.05574,34.43131,88.1101,72.31579,68.7,0,0,161.3336,173.558,15.79431,0,15.79431,281.9301,67.12608,0.1155209,103.1313,70.48808,0,261.6681
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,34.23166,34.23166,0,-1,0,34.23166,307.0235,0,0,0,105.0993,36.03333,34.23166,0,0,145.5393,187.7728,69.06593,0,69.06593,347.4518,82.72646,0.1154301,37.65483,84.0794,0,292.8721
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,34.75014,34.75014,0,-1,0,34.75014,290.8718,0,0,0,101.0784,36.5791,34.75014,0,0,76.47341,249.9322,64.49928,0,64.49928,408.6412,97.29533,0.1153453,38.22516,80.86271,0,351.0105
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,69.63969,0,0,81.61381,0,0,0,0,11.97412,307.9815,11.97412,0,11.97412,420.0009,100,0.1153296,0,65.29105,0,389.5953
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,12.05026,12.05026,0,-1,0,12.05026,673.7932,68.50937,0,0,81.19386,12.68449,12.05026,0,0,0,318.7582,0,0,0,420.0009,100,0.1153296,13.25529,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,84.20618,68.7,0,-1,0,68.7,79.11721,0,15.50618,23.9268,54.35352,72.31579,68.7,0,0,0,318.7582,0,17.96227,-17.96227,401.067,95.49194,0.1153296,92.6268,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,39.19755,39.19755,0,-1,0,39.19755,56.48479,0,0,0,22.14066,41.26058,39.19755,0,0,19.95807,300.796,0,19.11992,-19.11992,380.9128,90.69334,0.1153296,43.11731,17.71252,0,322.9366
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,43.19086,43.19086,0,-1,0,43.19086,35.55489,0,7.105427E-15,0,15.35646,45.46406,43.19086,0,0,41.20243,281.676,0,30.1076,-30.1076,349.1766,83.13712,0.1153296,47.50994,12.28517,0,297.0325
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,24.03263,24.03263,0,-1,0,24.03263,0,0,3.552714E-15,0,0,25.2975,24.03263,0,0,74.65532,251.5684,0,25.2975,-25.2975,322.5107,76.7881,0.1153296,26.43589,0,0,251.5684
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,13.09089,13.09089,0,-1,0,13.09089,0,0,0,0,0,13.77989,13.09089,0,0,102.7637,226.2709,0,13.77989,-13.77989,307.9854,73.32971,0.1153296,14.39998,0,0,226.2709
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.0746,212.491,0,0,0,307.9854,73.32971,0.1153296,0,0,0,212.491
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,20.20665,20.20665,0,-1,0,20.20665,0,0,3.552714E-15,0,0,21.27016,20.20665,0,0,118.0746,212.491,0,21.27016,-21.27016,285.5647,67.99146,0.1153296,22.22732,0,0,212.491
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,40.6653,40.6653,0,-1,0,40.6653,0,0,7.105427E-15,0,0,42.80558,40.6653,0,0,141.7081,191.2209,0,42.80558,-42.80558,240.4436,57.24837,0.1153296,44.73183,0,0,191.2209
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,23.16421,23.16421,0,-1,0,23.16421,0,0,0,0,0,24.38338,23.16421,0,0,189.2699,148.4153,0,24.38338,-24.38338,214.7413,51.12878,0.1153296,25.48063,0,0,148.4153
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,68.74438,68.7,0,-1,0,68.7,0,0,0.04438724,6.918826,0,72.31579,68.7,0,0,216.3625,124.0319,0,72.31579,-72.31579,138.5138,32.9794,0.1153296,75.61883,0,0,124.0319
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,24.92302,24.92302,0,-1,0,24.92302,0,0,3.552714E-15,0,0,26.23476,24.92302,0,0,296.7134,51.71614,0,26.23476,-26.23476,110.8599,26.39516,0.1153296,27.41532,0,0,51.71614
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.73426,24.20732,0,-1,0,24.20732,0,0,15.52695,19.50037,0,25.48138,24.20732,0,0,325.8632,25.48138,0,25.48138,-25.48138,84.00017,20,0.1153296,43.70769,0,0,25.48138
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,10.15604,0,0,-1,0,0,0,0,10.15604,11.17165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153296,11.17165,0,0,0
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,92.84409,0,0,-1,0,0,0,0,92.84409,102.1285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153296,102.1285,0,0,0
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,39.34265,39.34265,81,0,22.761,39.34265,0,0,0,0,0,0,0,41.65735,39.57448,354.1758,0,39.57448,0,39.57448,121.5438,28.93895,0.1154109,43.27692,0,81,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,29.9191,29.9191,81,0,22.761,29.9191,9.426793,0,0,0,2.820412,0,0,51.08089,48.52685,314.6013,35.61703,51.34726,0,51.34726,170.2561,40.53709,0.1155153,32.91101,2.25633,81,38.43745
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,46.81563,46.81563,81,0,22.761,46.81563,48.43171,0,0,0,22.67361,0,0,34.18437,32.47515,263.2541,81.82957,55.14877,0,55.14877,222.5748,52.9939,0.1156209,51.49719,18.13889,81,104.5032
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,91.17398,91.17398,81,0,22.761,91.17398,57.4013,0,0,0,52.33505,10.70946,10.17398,0,0,208.1053,131.4635,41.6256,0,41.6256,262.0643,62.39614,0.1156925,100.2914,41.86804,81,183.7985
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,89.15598,68.7,0,-1,0,68.7,105.7293,0,20.45598,29.37158,72.63604,72.31579,68.7,0,0,166.4797,168.9265,0.3202487,0,0.3202487,262.3681,62.46848,0.1156921,98.07158,58.10883,0,241.5625
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,76.17517,68.7,0,-1,0,68.7,115.9274,0,7.475171,15.09269,79.64214,72.31579,68.7,0,0,166.1595,169.2147,7.326344,0,7.326344,269.3185,64.12333,0.1156824,83.79269,63.71371,0,248.8569
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,172.1327,68.7,0,-1,0,68.7,119.2757,0,103.4327,120.646,81.94241,72.31579,68.7,0,0,158.8331,175.8084,9.626625,0,9.626625,278.4511,66.29776,0.1156698,189.346,65.55393,0,257.7509
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,67.18099,67.18099,0,-1,0,67.18099,112.8961,0,0,5.199094,75.84475,70.71684,67.18099,0,0,149.2065,184.4724,5.127916,0,5.127916,283.3159,67.45603,0.1156631,73.89909,60.6758,0,260.3171
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,0,0,0,63.47473,0,0,0,0,144.0786,189.0875,63.47473,0,63.47473,343.5333,81.79349,0.1155798,0,50.77979,0,252.5622
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,0,0,0,54.58638,0,0,0,0,80.60384,246.2148,54.58638,0,54.58638,395.3185,94.12327,0.1155083,0,43.66911,0,300.8011
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,-1,0,0,0,23.82046,0,0,49.83792,0,0,0,0,26.01745,295.3425,26.01745,0,26.01745,420.0009,100,0.1154742,0,39.87033,0,345.1804
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,131.0804,68.7,0,-1,0,68.7,47.53543,0,62.38039,75.48843,32.65684,72.31579,68.7,0,0,0,318.7582,0,39.65895,-39.65895,378.1966,90.04664,0.1154742,144.1884,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,87.43431,68.7,0,-1,0,68.7,26.34654,0,18.73431,27.47774,18.10007,72.31579,68.7,0,0,44.0655,279.0993,0,54.21572,-54.21572,321.0482,76.4399,0.1154742,96.17774,14.48006,0,297.1993
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3052,224.8836,0,0,0,321.0482,76.4399,0.1154742,0,0,0,224.8836
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,22.56533,22.56533,0,-1,0,22.56533,0,0,3.552714E-15,0,0,23.75298,22.56533,0,0,104.3052,224.8836,0,23.75298,-23.75298,296.0104,70.47853,0.1154742,24.82187,0,0,224.8836
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,95.75497,68.7,0,-1,0,68.7,0,0,27.05497,36.63047,0,72.31579,68.7,0,0,130.6974,201.1306,0,72.31579,-72.31579,219.7829,52.32915,0.1154742,105.3305,0,0,201.1306
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,62.84255,62.84255,0,-1,0,62.84255,0,0,7.105427E-15,0.4268061,0,66.15005,62.84255,0,0,211.0483,128.8148,0,66.15005,-66.15005,150.0546,35.72721,0.1154742,69.12681,0,0,128.8148
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,16.8145,16.8145,0,-1,0,16.8145,0,0,0,0,0,17.69948,16.8145,0,0,284.5483,62.66473,0,17.69948,-17.69948,131.3977,31.2851,0.1154742,18.49595,0,0,62.66473
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.808664,2.808664,0,-1,0,2.808664,0,0,0,0,0,2.956488,2.808664,0,0,304.2144,44.96525,0,2.956488,-2.956488,128.2813,30.5431,0.1154742,3.08953,0,0,44.96525
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,25.10438,25.10438,0,-1,0,25.10438,0,0,3.552714E-15,0,0,26.42566,25.10438,0,0,307.4994,42.00876,0,26.42566,-26.42566,100.4262,23.91095,0.1154742,27.61482,0,0,42.00876
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,51.74935,14.80395,0,-1,0,14.80395,0,0,36.9454,42.12033,0,15.5831,14.80395,0,0,336.8612,15.5831,0,15.5831,-15.5831,84.00017,20,0.1154742,56.92428,0,0,15.5831
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,60.0555,0,0,-1,0,0,0,0,60.0555,66.06105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154742,66.06105,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,99.66041,0,0,-1,0,0,0,0,99.66041,109.6264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154742,109.6264,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,37.54438,0,0,-1,0,0,0,0,37.54438,41.29882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154742,41.29882,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,118.2828,81,81,0,22.761,81,0,0,37.28279,49.11107,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154742,130.1111,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,36.39852,36.39852,81,0,22.761,36.39852,7.509087,0,0,0,2.733196,0,0,44.60148,42.37141,354.1758,0,45.1046,0,45.1046,126.7902,30.18807,0.1155655,40.03837,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,25.86954,25.86954,81,0,22.761,25.86954,105.386,0,0,0,27.26286,0,0,55.13046,52.37394,309.0712,40.59414,79.6368,0,79.6368,202.3403,48.17616,0.1156546,28.45649,21.81029,81,67.857
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,73.33185,73.33185,81,0,22.761,73.33185,65.49553,0,0,0,48.02908,0,0,7.668154,7.284746,229.4344,112.2673,55.31383,0,55.31383,254.8156,60.67025,0.1157517,80.66503,38.42327,81,160.2963
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,174.1206,162.0497,48.14847,0,48.14847,300.4932,71.54586,0.1156887,0,38.51878,0,210.1982
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,0,0,0,46.75745,0,0,0,0,125.9721,205.3833,46.75745,0,46.75745,344.8512,82.10727,0.1156276,0,37.40596,0,252.1408
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,63.80649,63.80649,0,-1,0,63.80649,114.7159,0,0,1.487138,73.19617,67.16473,63.80649,0,0,79.21465,247.465,6.031451,0,6.031451,350.5732,83.46964,0.1156197,70.18714,58.55694,0,320.6612
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,59.6352,59.6352,0,-1,0,59.6352,194.412,0,0,0,115.938,62.7739,59.6352,0,0,73.1832,252.8933,53.1641,0,53.1641,401.0091,95.47816,0.1155503,65.59872,92.7504,0,368.8314
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,68.78159,68.7,0,-1,0,68.7,149.9191,10.65956,0.08158919,6.959748,102.9945,72.31579,68.7,0,0,20.0191,300.741,20.0191,0,20.0191,420.0009,100,0.1155242,75.65975,82.39556,0,403.7355
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,68.92242,68.7,0,-1,0,68.7,147.8266,29.24108,0.2224278,7.114671,101.5569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1155242,75.81467,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,-1,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155242,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,96.09827,68.7,0,-1,0,68.7,53.57037,0,27.39827,37.00809,36.80285,72.31579,68.7,0,0,0,318.7582,0,35.51294,-35.51294,382.5669,91.08718,0.1155242,105.7081,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.406448,7.406448,0,-1,0,7.406448,210.7094,0,0,0,15.60608,7.796261,7.406448,0,0,39.45882,283.2453,7.80982,0,7.80982,389.976,92.85123,0.115514,8.147093,12.48486,0,298.8513
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,171.886,68.7,0,-1,0,68.7,0,0,103.186,120.3746,0,72.31579,68.7,0,0,31.64901,290.2741,0,72.31579,-72.31579,313.7484,74.70186,0.115514,189.0746,0,0,290.2741
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,86.53466,68.7,0,-1,0,68.7,0,0,17.83466,26.48812,0,72.31579,68.7,0,0,111.9999,217.9583,0,72.31579,-72.31579,237.5209,56.55248,0.115514,95.18813,0,0,217.9583
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,161.7774,68.7,0,-1,0,68.7,0,0,93.07739,109.2551,0,72.31579,68.7,0,0,192.3508,145.6425,0,72.31579,-72.31579,161.2934,38.4031,0.115514,177.9551,0,0,145.6425
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,25.5027,25.5027,0,-1,0,25.5027,0,0,3.552714E-15,0,0,26.84495,25.5027,0,0,272.7016,73.32675,0,26.84495,-26.84495,132.9963,31.66572,0.115514,28.05297,0,0,73.32675
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.5294,46.4818,0,0,0,132.9963,31.66572,0.115514,0,0,0,46.4818
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,91.27257,44.15771,0,-1,0,44.15771,0,0,47.11485,56.24211,0,46.4818,44.15771,0,0,302.5294,46.4818,0,46.4818,-46.4818,84.00017,20,0.115514,100.3998,0,0,46.4818
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,21.88667,0,0,-1,0,0,0,0,21.88667,24.07533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115514,24.07533,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,38.32833,0,0,-1,0,0,0,0,38.32833,42.16117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115514,42.16117,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.341875,0,0,-1,0,0,0,0,4.341875,4.776062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115514,4.776062,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,52.00018,0,0,-1,0,0,0,0,52.00018,57.2002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115514,57.2002,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,44.92682,0,0,-1,0,0,0,0,44.92682,49.4195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115514,49.4195,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,31.23756,31.23756,81,0,22.761,31.23756,0,7.105427E-15,0,0,0,0,0,49.76244,47.27432,354.1758,0,47.27432,0,47.27432,128.8485,30.67816,0.1156102,34.36131,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,69.46049,69.46049,81,0,22.761,69.46049,1.638039,0,0,0,1.13779,0,0,11.53951,10.96253,306.9015,42.54689,12.10032,0,12.10032,140.3279,33.41134,0.1156345,76.40655,0.9102318,81,43.68468
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.65235,0.65235,72.96814,0,20.72894,0.65235,1455.812,0,0,0,9.496987,0,0,72.31579,68.7,294.8012,53.43718,78.19699,0,78.19699,214.5121,51.0742,0.1156996,0.717585,7.59759,81,62.93416
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,146.44,146.44,77.73997,0,21.93621,146.44,4.86841,0,0,11.38396,7.129298,72.31579,68.7,0,0,216.6042,123.8145,0,65.18649,-65.18649,145.7995,34.71409,0.1156996,161.084,5.703438,81,130.9438
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,12.95913,12.95913,0,-1,0,12.95913,194.8031,0,0,0,25.2448,13.64119,12.95913,0,0,289.0336,58.62797,11.60361,0,11.60361,156.8076,37.33508,0.1156844,14.25505,20.19584,0,83.87277
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,277.43,69.07122,16.77671,0,16.77671,172.7234,41.12454,0.1156626,0,13.42137,0,85.84793
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,78.57568,68.7,0,-1,0,68.7,42.12519,0,9.875678,17.73325,28.94001,72.31579,68.7,0,0,260.6533,84.17026,0,43.37578,-43.37578,127.0013,30.23835,0.1156626,86.43324,23.152,0,113.1103
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,308.8486,40.79448,12.77452,0,12.77452,139.1203,33.12381,0.1156459,0,10.21961,0,53.56899
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,16.87855,16.87855,0,-1,0,16.87855,143.5658,0,0,0,24.23182,17.76689,16.87855,0,0,296.0741,52.29154,6.464926,0,6.464926,145.2535,34.58409,0.1156375,18.5664,19.38545,0,76.52335
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,289.6092,58.10997,23.50245,0,23.50245,167.5498,39.89274,0.1156069,0,18.80196,0,81.61243
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,9.295716,9.295716,0,-1,0,9.295716,170.3276,0,0,0,15.83317,9.784965,9.295716,0,0,266.1067,79.26218,6.048208,0,6.048208,173.2877,41.25889,0.115599,10.22529,12.66654,0,95.09535
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,104.5964,68.7,0,-1,0,68.7,27.4306,0,35.89635,46.35599,18.84482,72.31579,68.7,0,0,260.0585,84.70557,0,53.47097,-53.47097,116.9243,27.83907,0.115599,115.056,15.07586,0,103.5504
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,76.08808,40.30672,0,-1,0,40.30672,27.77087,0,35.78136,51.89725,11.19353,42.42812,40.30672,0,0,319.4707,31.2346,0,31.2346,-31.2346,84.00017,20,0.115599,83.69689,8.954822,0,42.42812
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,0,0,0,0
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,31.99576,0,0,-1,0,0,0,0,31.99576,35.19534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,35.19534,0,0,0
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,160.3619,0,0,-1,0,0,0,0,160.3619,176.3981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,176.3981,0,0,0
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,100.7849,0,0,-1,0,0,0,0,100.7849,110.8634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,110.8634,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,43.80377,0,0,-1,0,0,0,0,43.80377,48.18415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,48.18415,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,55.88681,0,0,-1,0,0,0,0,55.88681,61.47549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,61.47549,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,116.8318,0,0,-1,0,0,0,0,116.8318,128.5149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,128.5149,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,65.29073,0,0,-1,0,0,0,0,65.29073,71.8198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,71.8198,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,79.21951,0,0,-1,0,0,0,0,79.21951,87.14146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,87.14146,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,91.87412,0,0,-1,0,0,0,0,91.87412,101.0615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,101.0615,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,73.14251,0,0,-1,0,0,0,0,73.14251,80.45676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,80.45676,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,88.14008,81,81,0,22.761,81,0,0,7.140082,15.95409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115599,96.95409,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,54.68977,54.68977,81,0,22.761,54.68977,2.824118,0,0,0,1.544503,0,0,26.31023,24.99472,354.1758,0,26.53922,0,26.53922,109.1775,25.99459,0.1156524,60.15875,1.235603,81,1.544503
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,67.65987,67.65987,81,0,22.761,67.65987,18.01884,0,0,0,12.19153,0,0,13.34012,12.67312,327.6366,23.8853,24.86464,0,24.86464,132.7662,31.61093,0.1156989,74.42587,9.753221,81,36.07682
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.5384344,0.5384344,72.85423,0,20.70012,0.5384344,3671.527,0,0,0,19.76877,0,0,72.31579,68.7,302.7719,46.26348,88.46877,0,88.46877,216.695,51.59394,0.1157501,0.5922779,15.81501,81,66.03224
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,77.41579,68.7,0,-1,0,68.7,64.1221,0,8.715789,16.45737,44.05188,72.31579,68.7,0,0,214.3032,125.8854,0,28.2639,-28.2639,186.9022,44.50044,0.1157501,85.15737,35.24151,0,169.9373
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,101.7513,68.7,0,-1,0,68.7,85.03939,0,33.05129,43.22642,58.42206,72.31579,68.7,0,0,245.7075,97.62146,0,13.89373,-13.89373,172.2569,41.01348,0.1157501,111.9264,46.73765,0,156.0435
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,261.145,83.72774,63.72417,0,63.72417,232.711,55.40727,0.1156672,0,50.97934,0,147.4519
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,0,0,0,100.3338,0,0,0,0,197.4208,141.0795,100.3338,0,100.3338,327.896,78.07032,0.115537,0,80.26704,0,241.4133
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,135.1228,68.7,0,-1,0,68.7,112.204,0,66.4228,79.93507,77.08418,72.31579,68.7,0,0,97.08702,231.3799,4.76839,0,4.76839,332.4197,79.14739,0.1155308,148.6351,61.66734,0,308.4641
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,46.24219,46.24219,0,-1,0,46.24219,73.10797,0,0,0,33.80673,48.67599,46.24219,0,0,92.31863,235.6715,0,14.86927,-14.86927,316.7461,75.41559,0.1155308,50.86641,27.04538,0,269.4782
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,-1,0,0,0,0,0,0,40.17488,0,0,0,0,108.84,220.8022,40.17488,0,40.17488,354.8593,84.49016,0.1154787,0,32.13991,0,260.9771
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,-1,0,0,0,0,0,0,26.45293,0,0,0,0,68.66515,256.9596,26.45293,0,26.45293,379.9548,90.46525,0.1154445,0,21.16234,0,283.4125
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,40.16288,40.16288,0,-1,0,40.16288,47.95544,0,0,0,19.26028,42.27671,40.16288,0,0,42.21222,280.7672,0,23.01643,-23.01643,355.6934,84.68873,0.1154445,44.17916,15.40823,0,300.0275
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,46.277,46.277,0,-1,0,46.277,0,0,7.105427E-15,0,0,48.71263,46.277,0,0,67.78603,257.7508,0,48.71263,-48.71263,304.3457,72.46313,0.1154445,50.9047,0,0,257.7508
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,139.1762,68.7,0,-1,0,68.7,0,0,70.47623,84.39385,0,72.31579,68.7,0,0,121.9112,209.0382,0,72.31579,-72.31579,228.1182,54.31375,0.1154445,153.0939,0,0,209.0382
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,26.7737,26.7737,0,-1,0,26.7737,0,0,3.552714E-15,0,0,28.18284,26.7737,0,0,202.2621,136.7224,0,28.18284,-28.18284,198.4109,47.24059,0.1154445,29.45107,0,0,136.7224
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.5763,108.5395,0,0,0,198.4109,47.24059,0.1154445,0,0,0,108.5395
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,77.4114,68.7,0,-1,0,68.7,0,0,8.711396,16.45254,0,72.31579,68.7,0,0,233.5763,108.5395,0,72.31579,-72.31579,122.1833,29.09122,0.1154445,85.15253,0,0,108.5395
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,40.00055,34.41256,0,-1,0,34.41256,0,0,5.587984,9.588037,0,36.22375,34.41256,0,0,313.9272,36.22375,0,36.22375,-36.22375,84.00017,20,0.1154445,44.0006,0,0,36.22375
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,35.34777,0,0,-1,0,0,0,0,35.34777,38.88255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154445,38.88255,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,57.5765,0,0,-1,0,0,0,0,57.5765,63.33416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154445,63.33416,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,46.86644,0,0,-1,0,0,0,0,46.86644,51.55308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154445,51.55308,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,25.95456,0,0,-1,0,0,0,0,25.95456,28.55001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154445,28.55001,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154445,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,57.34933,57.34933,81,0,22.761,57.34933,0,0,0,0,0,0,0,23.65066,22.46813,354.1758,0,22.46813,0,22.46813,105.3153,25.07502,0.1154899,63.08427,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,12.39532,12.39532,81,0,22.761,12.39532,59.07594,0,0,0,7.32265,0,0,68.60468,65.17445,331.7077,20.22132,72.4971,0,72.4971,174.0921,41.45042,0.1155874,13.63485,5.85812,81,27.54397
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,53.14701,53.14701,81,0,22.761,53.14701,60.7972,0,0,0,32.31189,0,0,27.85299,26.46034,259.2106,85.4687,58.77223,0,58.77223,229.8483,54.72569,0.1156956,58.46171,25.84951,81,117.7806
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,66.96161,66.96161,81,0,22.761,66.96161,88.48768,0,0,0,59.25277,0,0,14.03839,13.33647,200.4383,138.3637,72.58924,0,72.58924,298.7125,71.12189,0.1157927,73.65777,47.40222,81,197.6165
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,91.30274,68.7,0,-1,0,68.7,131.4862,0,22.60274,31.73302,90.33101,72.31579,68.7,0,0,127.8491,203.694,18.01522,0,18.01522,315.8033,75.1911,0.1157693,100.433,72.26481,0,294.0251
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,0,0,0,92.59407,0,0,0,0,109.8339,219.9077,92.59407,0,92.59407,403.6457,96.10593,0.1156496,0,74.07526,0,312.5018
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,148.8981,68.7,0,-1,0,68.7,165.0867,23.85899,80.19806,95.08786,113.4146,72.31579,68.7,0,0,17.23981,303.2424,17.23981,0,17.23981,420.0009,100,0.1156273,163.7879,90.73167,0,416.657
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,26.92286,26.92286,0,-1,0,26.92286,437.0517,89.32697,0,0,117.6668,28.33985,26.92286,0,0,0,318.7582,0,0,0,420.0009,100,0.1156273,29.61514,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,93.96748,68.7,0,-1,0,68.7,159.7032,37.40034,25.26748,34.66423,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156273,103.3642,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,122.0485,68.7,0,-1,0,68.7,120.6564,10.57515,53.34845,65.5533,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156273,134.2533,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,59.83876,59.83876,0,-1,0,59.83876,117.6744,7.42673,0,0,70.41489,62.98817,59.83876,0,0,0,318.7582,0,0,0,420.0009,100,0.1156273,65.82263,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,56.68066,56.68066,0,-1,0,56.68066,86.38635,0,0,0,48.96436,59.66386,56.68066,0,0,0,318.7582,0,10.6995,-10.6995,408.7226,97.3147,0.1156273,62.34873,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,196.4384,68.7,0,-1,0,68.7,26.04775,0,127.7384,147.3823,17.8948,72.31579,68.7,0,0,11.88833,308.0587,0,54.42099,-54.42099,351.3578,83.65646,0.1156273,216.0823,14.31584,0,325.9535
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,75.82135,68.7,0,-1,0,68.7,0,0,7.121347,14.70348,0,72.31579,68.7,0,0,72.35609,253.6377,0,72.31579,-72.31579,275.1303,65.50708,0.1156273,83.40348,0,0,253.6377
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,37.94624,37.94624,0,-1,0,37.94624,0,0,7.105427E-15,0,0,39.94341,37.94624,0,0,152.707,181.3219,0,39.94341,-39.94341,233.0262,55.48233,0.1156273,41.74086,0,0,181.3219
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,168.7243,68.7,0,-1,0,68.7,0,0,100.0243,116.8967,0,72.31579,68.7,0,0,197.0885,141.3785,0,72.31579,-72.31579,156.7987,37.33295,0.1156273,185.5967,0,0,141.3785
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.4394,69.06275,0,0,0,156.7987,37.33295,0.1156273,0,0,0,69.06275
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,28.59121,28.59121,0,-1,0,28.59121,0,0,3.552714E-15,0,0,30.09601,28.59121,0,0,277.4394,69.06275,0,30.09601,-30.09601,125.0747,29.77964,0.1156273,31.45033,0,0,69.06275
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,73.00929,37.01841,0,-1,0,37.01841,0,0,35.99089,43.29182,0,38.96674,37.01841,0,0,310.8794,38.96674,0,38.96674,-38.96674,84.00017,20,0.1156273,80.31023,0,0,38.96674
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,45.91925,0,0,-1,0,0,0,0,45.91925,50.51117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156273,50.51117,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,23.69533,0,0,-1,0,0,0,0,23.69533,26.06486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156273,26.06486,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,57.91162,0,0,-1,0,0,0,0,57.91162,63.70278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156273,63.70278,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,75.86796,0,0,-1,0,0,0,0,75.86796,83.45475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156273,83.45475,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,49.57622,0,0,-1,0,0,0,0,49.57622,54.53384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156273,54.53384,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,63.36261,63.36261,81,0,22.761,63.36261,0,3.552714E-15,0,0,0,0,0,17.63739,16.75552,354.1758,0,16.75552,0,16.75552,99.89585,23.78468,0.1156611,69.69887,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,60.96828,60.96828,81,0,22.761,60.96828,9.212657,0,0,0,5.616798,0,0,20.03172,19.03014,337.4203,15.07997,24.64693,0,24.64693,123.278,29.35184,0.1157089,67.06511,4.493439,81,20.69677
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,312.7733,37.26221,92.14769,0,92.14769,210.697,50.16584,0.1157532,0,18.75815,81,60.7099
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,16.37302,16.37302,81,0,22.761,16.37302,180.993,0,0,0,29.63402,0,0,64.62698,61.39563,220.6257,120.1951,91.02965,0,91.02965,297.0553,70.7273,0.115826,18.01032,23.70722,81,149.8291
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,129.596,202.1218,36.61211,0,36.61211,331.7886,78.99712,0.1157788,0,29.28969,0,238.7339
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,75.11682,68.7,0,-1,0,68.7,78.07521,0,6.416821,13.9285,53.63767,72.31579,68.7,0,0,92.98389,235.0727,0,18.67812,-18.67812,312.1001,74.3094,0.1157788,82.6285,42.91014,0,288.7104
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,100.6663,68.7,0,-1,0,68.7,53.73726,0,31.96629,42.03292,36.9175,72.31579,68.7,0,0,113.7374,216.3946,0,35.39829,-35.39829,274.787,65.42535,0.1157788,110.7329,29.534,0,253.3121
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,0,0,0,37.13963,0,0,0,0,153.0688,180.9963,37.13963,0,37.13963,310.0208,73.81432,0.1157309,0,29.71171,0,218.1359
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,46.18841,46.18841,0,-1,0,46.18841,84.17156,0,0,0,38.87751,48.61938,46.18841,0,0,115.9292,214.422,0,9.741873,-9.741873,299.752,71.36937,0.1157309,50.80725,31.10201,0,253.2995
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,76.89976,68.7,0,-1,0,68.7,73.28925,0,8.199758,15.88973,50.34971,72.31579,68.7,0,0,126.7535,204.6801,0,21.96608,-21.96608,276.5977,65.85645,0.1157309,84.58974,40.27977,0,255.0298
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,28.15318,28.15318,0,-1,0,28.15318,164.9745,0,0,0,46.44556,29.63493,28.15318,0,0,151.1602,182.714,16.81063,0,16.81063,292.5456,69.65358,0.1157093,30.9685,37.15645,0,229.1596
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,-1,0,0,0,0,0,0,18.38472,0,0,0,0,134.3496,197.8436,18.38472,0,18.38472,309.9869,73.80626,0.1156856,0,14.70778,0,216.2283
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,-1,0,0,0,0,0,0,5.413418,0,0,0,0,115.9649,214.3898,5.413418,0,5.413418,315.1225,75.02902,0.1156787,0,4.330734,0,219.8033
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,106.4065,68.7,0,-1,0,68.7,0,0,37.70653,48.34718,0,72.31579,68.7,0,0,110.5515,219.2619,0,72.31579,-72.31579,238.895,56.87965,0.1156787,117.0472,0,0,219.2619
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,113.6647,68.7,0,-1,0,68.7,0,0,44.9647,56.33117,0,72.31579,68.7,0,0,190.9023,146.9461,0,72.31579,-72.31579,162.6674,38.73027,0.1156787,125.0312,0,0,146.9461
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.2532,74.63034,0,0,0,162.6674,38.73027,0.1156787,0,0,0,74.63034
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.2532,74.63034,0,0,0,162.6674,38.73027,0.1156787,0,0,0,74.63034
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,88.20617,68.7,0,-1,0,68.7,0,0,19.50617,28.32679,0,72.31579,68.7,0,0,271.2532,74.63034,0,72.31579,-72.31579,86.43992,20.58089,0.1156787,97.02679,0,0,74.63034
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,83.1059,2.198825,0,-1,0,2.198825,0,0,80.90707,89.21766,0,2.314553,2.198825,0,0,351.6041,2.314553,0,2.314553,-2.314553,84.00017,20,0.1156787,91.41648,0,0,2.314553
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,25.12213,0,0,-1,0,0,0,0,25.12213,27.63434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156787,27.63434,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,15.26854,0,0,-1,0,0,0,0,15.26854,16.7954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156787,16.7954,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,100.6022,0,0,-1,0,0,0,0,100.6022,110.6625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156787,110.6625,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5772792,0,0,-1,0,0,0,0,0.5772792,0.6350071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156787,0.6350071,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,11.98048,0,0,-1,0,0,0,0,11.98048,13.17853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156787,13.17853,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,38.53781,38.53781,81,0,22.761,38.53781,0,0,0,0,0,0,0,42.46219,40.33908,354.1758,0,40.33908,0,40.33908,122.2692,29.11165,0.1157595,42.39159,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,60.75306,60.75306,81,0,22.761,60.75306,4.281344,0,0,0,2.601047,0,0,20.24694,19.23459,313.8367,36.30518,21.83564,0,21.83564,142.9843,34.04381,0.1158024,66.82836,2.080838,81,38.90622
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,24.65694,24.65694,81,0,22.761,24.65694,54.07335,0,0,0,13.33283,0,0,56.34306,53.52591,292.0011,55.95725,66.85874,0,66.85874,206.4121,49.14563,0.1159061,27.12263,10.66627,81,69.29008
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,81.72175,81.72175,81,0,22.761,81.72175,31.82927,0,0,0,26.01144,0.7597368,0.72175,0,0,225.1423,116.1301,25.2517,0,25.2517,230.3679,54.8494,0.1159485,89.89393,20.80915,81,142.1416
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,24.91014,24.91014,0,-1,0,24.91014,186.1626,0,0,0,46.37336,26.2212,24.91014,0,0,199.8906,138.8566,20.15217,0,20.15217,249.4859,59.4013,0.1159226,27.40115,37.09869,0,185.23
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,98.22066,68.7,0,-1,0,68.7,78.08672,0,29.52066,39.34273,53.64557,72.31579,68.7,0,0,179.7385,156.9936,0,18.67022,-18.67022,229.8058,54.71556,0.1159226,108.0427,42.91646,0,210.6392
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,92.14925,68.7,0,-1,0,68.7,99.62008,0,23.44925,32.66418,68.439,72.31579,68.7,0,0,200.4832,138.3234,0,3.876794,-3.876794,225.7193,53.74259,0.1159226,101.3642,54.7512,0,206.7624
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,204.7907,134.4466,51.60287,0,51.60287,274.6741,65.39847,0.1158562,0,41.2823,0,186.0495
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,110.0784,68.7,0,-1,0,68.7,97.38154,0,41.37839,52.38623,66.90112,72.31579,68.7,0,0,153.1878,180.8892,0,5.414675,-5.414675,268.9665,64.03952,0.1158562,121.0862,53.52089,0,247.7903
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,90.5912,68.7,0,-1,0,68.7,83.78098,0,21.8912,30.95032,57.55754,72.31579,68.7,0,0,159.2041,175.4745,0,14.75825,-14.75825,253.41,60.33559,0.1158562,99.65032,46.04603,0,233.032
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,82.57819,68.7,0,-1,0,68.7,96.85644,0,13.87819,22.13601,66.54037,72.31579,68.7,0,0,175.6022,160.7162,0,5.775417,-5.775417,247.3221,58.88611,0.1158562,90.83601,53.2323,0,227.2566
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,-1,0,0,0,0,0,0,50.15282,0,0,0,0,182.0193,154.9408,50.15282,0,50.15282,294.9013,70.21445,0.1157917,0,40.12226,0,205.0937
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,-1,0,0,0,0,0,0,11.15289,0,0,0,0,131.8665,200.0784,11.15289,0,11.15289,305.4818,72.73363,0.1157774,0,8.922309,0,211.2313
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.7136,210.116,0,0,0,305.4818,72.73363,0.1157774,0,0,0,210.116
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,54.60441,54.60441,0,-1,0,54.60441,0,0,7.105427E-15,0,0,57.47832,54.60441,0,0,120.7136,210.116,0,57.47832,-57.47832,244.8944,58.30807,0.1157774,60.06485,0,0,210.116
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.47533,39.47533,0,-1,0,39.47533,0,0,7.105427E-15,0,0,41.55297,39.47533,0,0,184.5784,152.6376,0,41.55297,-41.55297,201.0937,47.87936,0.1157774,43.42286,0,0,152.6376
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,54.98309,54.98309,0,-1,0,54.98309,0,0,0,0,0,57.87694,54.98309,0,0,230.7484,111.0847,0,57.87694,-57.87694,140.086,33.35375,0.1157774,60.4814,0,0,111.0847
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,63.0326,50.54734,0,-1,0,50.54734,0,0,12.48526,18.78852,0,53.20773,50.54734,0,0,295.0561,53.20773,0,53.20773,-53.20773,84.00017,20,0.1157774,69.33587,0,0,53.20773
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,57.54549,0,0,-1,0,0,0,0,57.54549,63.30005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157774,63.30005,0,0,0
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,101.8349,0,0,-1,0,0,0,0,101.8349,112.0184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157774,112.0184,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,7.798804,0,0,-1,0,0,0,0,7.798804,8.578685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157774,8.578685,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,51.8161,0,0,-1,0,0,0,0,51.8161,56.99771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157774,56.99771,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,115.5549,0,0,-1,0,0,0,0,115.5549,127.1104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157774,127.1104,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,44.8532,0,0,-1,0,0,0,0,44.8532,49.33852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157774,49.33852,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,36.62334,36.62334,81,0,22.761,36.62334,0,0,0,0,0,0,0,44.37666,42.15783,354.1758,0,42.15783,0,42.15783,123.9946,29.52246,0.1158616,40.28567,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,48.45618,48.45618,81,0,22.761,48.45618,14.07237,0,0,0,6.818934,0,0,32.54382,30.91663,312.018,37.94205,37.73556,0,37.73556,159.7937,38.04604,0.1159347,53.3018,5.455148,81,44.76098
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,52.38774,52.38774,81,0,22.761,52.38774,56.71138,0,0,0,29.70981,0,0,28.61226,27.18165,274.2824,71.90405,56.89146,0,56.89146,213.7657,50.89649,0.1160386,57.62651,23.76785,81,101.6139
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,84.48099,84.48099,81,0,22.761,84.48099,67.50377,0,0,0,57.02785,3.664201,3.480991,0,0,217.391,123.1064,53.36365,0,53.36365,264.3909,62.95008,0.1161278,92.92909,45.62228,81,180.1342
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,91.3709,68.7,0,-1,0,68.7,122.1309,0,22.6709,31.80799,83.90392,72.31579,68.7,0,0,164.0273,171.1337,11.58813,0,11.58813,275.3843,65.56757,0.1161129,100.508,67.12314,0,255.0376
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,95.75009,68.7,0,-1,0,68.7,138.7435,0,27.05009,36.6251,95.31676,72.31579,68.7,0,0,152.4392,181.563,23.00097,0,23.00097,297.205,70.76295,0.1160833,105.3251,76.2534,0,276.8797
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,37.18666,37.18666,0,-1,0,37.18666,307.681,0,0,0,114.4163,39.14386,37.18666,0,0,129.4382,202.2638,75.27245,0,75.27245,368.6147,87.76523,0.1159868,40.90533,91.53304,0,316.6801
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,63.97421,63.97421,0,-1,0,63.97421,177.7428,0,0,1.671628,113.7096,67.34127,63.97421,0,0,54.16576,270.009,46.36829,0,46.36829,412.6035,98.23873,0.1159273,70.37163,90.96764,0,383.7186
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,81.60514,0,0,89.40261,0,0,0,0,7.797468,311.7405,7.797468,0,7.797468,420.0009,100,0.1159173,0,71.52209,0,401.1431
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,116.2195,68.7,0,-1,0,68.7,104.0648,0,47.51947,59.14141,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1159173,127.8414,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,18.73577,18.73577,0,-1,0,18.73577,367.4479,48.2076,0,0,68.84419,19.72186,18.73577,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1159162,20.60935,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,60.63941,60.63941,0,-1,0,60.63941,76.79391,0,0,0,46.56738,63.83096,60.63941,0,0,0,318.7582,0,17.26358,-17.26358,401.8034,95.66729,0.1159162,66.70335,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,121.9179,68.7,0,-1,0,68.7,28.456,0,53.21788,65.40966,19.54927,72.31579,68.7,0,0,19.18176,301.4946,0,52.76652,-52.76652,346.1826,82.42427,0.1159162,134.1097,15.63942,0,321.0439
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,109.3029,68.7,0,-1,0,68.7,0,0,40.60286,51.53315,0,72.31579,68.7,0,0,77.81122,248.7281,0,72.31579,-72.31579,269.9551,64.27489,0.1159162,120.2331,0,0,248.7281
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,133.4456,68.7,0,-1,0,68.7,0,0,64.74557,78.09013,0,72.31579,68.7,0,0,158.1621,176.4123,0,72.31579,-72.31579,193.7276,46.12552,0.1159162,146.7901,0,0,176.4123
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,44.10482,44.10482,0,-1,0,44.10482,0,0,7.105427E-15,0,0,46.42613,44.10482,0,0,238.513,104.0965,0,46.42613,-46.42613,144.7901,34.47377,0.1159162,48.5153,0,0,104.0965
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0976,57.67042,0,0,0,144.7901,34.47377,0.1159162,0,0,0,57.67042
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0976,57.67042,0,0,0,144.7901,34.47377,0.1159162,0,0,0,57.67042
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,46.68665,46.68665,0,-1,0,46.68665,0,0,7.105427E-15,0,0,49.14384,46.68665,0,0,290.0976,57.67042,0,49.14384,-49.14384,92.98798,22.13995,0.1159162,51.35531,0,0,57.67042
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,36.90116,8.100254,0,-1,0,8.100254,0,0,28.80091,32.49102,0,8.526584,8.100254,0,0,344.7018,8.526584,0,8.526584,-8.526584,84.00017,20,0.1159162,40.59128,0,0,8.526584
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,43.09884,0,0,-1,0,0,0,0,43.09884,47.40872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159162,47.40872,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.05436,0,0,-1,0,0,0,0,33.05436,36.3598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159162,36.3598,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.72288,0,0,-1,0,0,0,0,37.72288,41.49517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159162,41.49517,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,92.02551,0,0,-1,0,0,0,0,92.02551,101.2281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159162,101.2281,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,38.99926,38.99926,81,0,22.761,38.99926,0,0,0,0,0,0,0,42.00074,39.90071,354.1758,0,39.90071,0,39.90071,121.8533,29.01263,0.1159955,42.89918,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,59.71484,59.71484,81,0,22.761,59.71484,3.557952,0,0,0,2.124625,0,0,21.28515,20.2209,314.2751,35.91064,22.34552,0,22.34552,143.0521,34.05996,0.1160392,65.68633,1.6997,81,38.03526
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,83.71046,83.71046,81,0,22.761,83.71046,11.16517,0,0,0,9.346415,2.853111,2.710455,0,0,291.9296,56.02161,6.493303,0,6.493303,149.2122,35.52665,0.11605,92.0815,7.477131,81,65.36802
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,69.59953,69.59953,81,0,22.761,69.59953,10.20948,0,0,0,7.105748,0,0,11.40047,10.83045,285.4363,61.86558,17.9362,0,17.9362,166.228,39.57801,0.1160834,76.55948,5.684598,81,68.97133
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,108.9797,68.7,0,-1,0,68.7,43.80608,0,40.27966,51.17762,30.09478,72.31579,68.7,0,0,267.5001,78.00816,0,42.22101,-42.22101,121.7231,28.98164,0.1160834,119.8776,24.07582,0,108.1029
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,31.25801,31.25801,0,-1,0,31.25801,67.72377,0,3.552714E-15,0,21.1691,32.90317,31.25801,0,0,314.4123,35.78715,0,11.73407,-11.73407,109.3543,26.0367,0.1160834,34.38381,16.93528,0,56.95625
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,327.4502,24.05308,16.06211,0,16.06211,124.5922,29.66475,0.1160628,0,12.84969,0,40.1152
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,112.4949,68.7,0,-1,0,68.7,86.58109,0,43.79491,75.85944,59.48121,72.31579,68.7,0,0,311.3881,38.50898,0,12.83458,-12.83458,111.0634,26.44361,0.1160628,123.7444,47.58496,0,97.99019
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,24.28123,24.28123,0,-1,0,24.28123,332.359,0,0,0,80.70084,25.55918,24.28123,0,0,325.6487,25.6744,55.14165,0,55.14165,163.3753,38.89881,0.1159922,26.70935,64.56067,0,106.3752
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,107.7733,68.7,0,-1,0,68.7,73.5881,0,39.07332,49.85065,50.55503,72.31579,68.7,0,0,270.507,75.30189,0,21.76076,-21.76076,140.4375,33.43743,0.1159922,118.5507,40.44402,0,125.8569
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,211.59,68.7,0,-1,0,68.7,75.07609,0,142.89,172.0852,51.57727,72.31579,68.7,0,0,294.6857,53.54113,0,20.73852,-20.73852,118.5772,28.2326,0.1159922,232.749,41.26182,0,105.1184
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,92.12344,65.94841,0,-1,0,65.94841,55.52335,0,26.17502,63.21611,36.61677,69.41938,65.94841,0,0,317.7285,32.80261,0,32.80261,-32.80261,84.00017,20,0.1159922,101.3358,29.29342,0,69.41938
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,120.8917,15.96652,0,-1,0,15.96652,105.2632,0,104.9251,129.7875,16.80687,16.80687,15.96652,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,132.9808,13.44549,0,16.80687
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,47.82796,0,0,-1,0,0,0,0,47.82796,52.61076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,52.61076,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,110.0055,0,0,-1,0,0,0,0,110.0055,121.0061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,121.0061,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,6.014528,0,0,-1,0,0,0,0,6.014528,6.615981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,6.615981,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,64.95908,0,0,-1,0,0,0,0,64.95908,71.45499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,71.45499,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,18.46507,0,0,-1,0,0,0,0,18.46507,20.31158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,20.31158,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,0,0,0,0
