Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,72.99242,0,0,-1,0,0,0,0,72.99242,80.29166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,80.29166,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,21.89609,0,0,-1,0,0,0,0,21.89609,24.0857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,24.0857,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,10.25792,0,0,-1,0,0,0,0,10.25792,11.28371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,11.28371,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,109.4119,0,0,-1,0,0,0,0,109.4119,120.3531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159922,120.3531,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,29.0604,29.0604,81,0,22.761,29.0604,0,0,0,0,0,0,0,51.9396,49.34262,354.1758,0,49.34262,0,49.34262,130.8107,31.14534,0.11609,31.96644,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,26.75829,26.75829,81,0,22.761,26.75829,28.85608,0,0,0,7.721393,0,0,54.24171,51.52962,304.8332,44.40836,59.25102,0,59.25102,187.0211,44.52875,0.1162024,29.43412,6.177114,81,52.12975
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,62.53556,62.53556,81,0,22.761,62.53556,31.89281,0,0,0,19.94435,0,0,18.46444,17.54121,245.5822,97.73428,37.48556,0,37.48556,222.5831,52.99586,0.1162702,68.78912,15.95548,81,117.6786
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,99.74129,99.74129,81,0,22.761,99.74129,21.5082,0,0,0,21.45255,19.72767,18.74129,0,0,208.0966,131.4713,1.724881,0,1.724881,224.2194,53.38547,0.1162731,109.7154,17.16204,81,152.9238
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,87.91827,68.7,0,-1,0,68.7,65.72018,0,19.21827,28.0101,45.14977,72.31579,68.7,0,0,206.3717,133.0237,0,27.16603,-27.16603,195.5839,46.56751,0.1162731,96.7101,36.11981,0,178.1734
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,32.45454,32.45454,0,-1,0,32.45454,212.9556,0,0,0,69.11375,34.16267,32.45454,0,0,236.5562,105.8576,34.95108,0,34.95108,228.7414,54.46214,0.1162284,35.69999,55.291,0,174.9714
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,58.12497,58.12497,0,-1,0,58.12497,161.4467,0,0,0,93.84087,61.18417,58.12497,0,0,201.6051,137.3136,32.65669,0,32.65669,259.7223,61.83852,0.1161866,63.93746,75.07269,0,231.1545
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,10.80261,10.80261,0,-1,0,10.80261,863.6629,0,0,0,93.29812,11.37117,10.80261,0,0,168.9484,166.7046,81.92696,0,81.92696,337.445,80.34389,0.116082,11.88287,74.6385,0,260.0027
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,29.2746,29.2746,0,-1,0,29.2746,243.9722,0,0,0,71.42187,30.81536,29.2746,0,0,87.02148,240.4389,40.6065,0,40.6065,375.9677,89.51595,0.1160302,32.20205,57.13749,0,311.8607
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,14.01341,14.01341,0,-1,0,14.01341,554.7523,16.57381,0,0,77.73974,14.75096,14.01341,0,0,46.41497,276.9847,46.41497,0,46.41497,420.0009,100,0.115971,15.41476,62.19179,0,354.7245
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,35.67576,35.67576,0,-1,0,35.67576,141.0381,12.76297,0,0,50.3164,37.55343,35.67576,0,0,0,318.7582,0,0,0,420.0009,100,0.115971,39.24334,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,12.94344,12.94344,0,-1,0,12.94344,304.5623,25.79618,0,0,39.42086,13.62468,12.94344,0,0,0,318.7582,0,0,0,420.0009,100,0.115971,14.23779,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,45.35737,45.35737,0,-1,0,45.35737,29.19035,0,0,0,13.23997,47.7446,45.35737,0,0,0,318.7582,0,34.50462,-34.50462,383.6298,91.34024,0.115971,49.8931,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.33847,284.2536,0,0,0,383.6298,91.34024,0.115971,0,0,0,284.2536
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,75.23186,68.7,0,-1,0,68.7,0,0,6.531858,14.05504,0,72.31579,68.7,0,0,38.33847,284.2536,0,72.31579,-72.31579,307.4023,73.19086,0.115971,82.75504,0,0,284.2536
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.6893,211.9378,0,0,0,307.4023,73.19086,0.115971,0,0,0,211.9378
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,187.4295,68.7,0,-1,0,68.7,0,0,118.7295,137.4724,0,72.31579,68.7,0,0,118.6893,211.9378,0,72.31579,-72.31579,231.1747,55.04148,0.115971,206.1724,0,0,211.9378
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,12.48259,12.48259,0,-1,0,12.48259,0,0,1.776357E-15,0,0,13.13957,12.48259,0,0,199.0402,139.622,0,13.13957,-13.13957,217.3244,51.7438,0.115971,13.73085,0,0,139.622
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,73.49493,68.7,0,-1,0,68.7,0,0,4.794932,12.14442,0,72.31579,68.7,0,0,213.6398,126.4825,0,72.31579,-72.31579,141.0968,33.59442,0.115971,80.84442,0,0,126.4825
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,91.70924,51.45833,0,-1,0,51.45833,0,0,40.2509,49.42183,0,54.16666,51.45833,0,0,293.9906,54.16666,0,54.16666,-54.16666,84.00017,20,0.115971,100.8802,0,0,54.16666
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.87341,0,0,-1,0,0,0,0,47.87341,52.66075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115971,52.66075,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,121.7885,0,0,-1,0,0,0,0,121.7885,133.9673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115971,133.9673,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,63.22117,0,0,-1,0,0,0,0,63.22117,69.54329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115971,69.54329,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,109.816,0,0,-1,0,0,0,0,109.816,120.7976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115971,120.7976,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.577427,2.577427,74.89322,0,21.21598,2.577427,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1160522,2.83517,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,60.35619,60.35619,81,0,22.761,60.35619,9.206942,0,0,0,5.556959,0,0,20.64381,19.61162,285.4758,61.83,25.16858,0,25.16858,173.0517,41.20271,0.1161001,66.39181,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,260.3072,84.48173,101.6574,0,101.6574,269.4924,64.16474,0.1161311,0,26.36595,81,117.4392
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,93.67776,93.67776,81,0,22.761,93.67776,62.45829,0,0,0,58.50953,13.34501,12.67776,0,0,158.6498,175.9734,45.16452,0,45.16452,312.3393,74.36634,0.1162058,103.0455,46.80762,81,234.4829
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,91.82854,68.7,0,-1,0,68.7,116.307,0,23.12854,32.31139,79.90291,72.31579,68.7,0,0,113.4853,216.6215,7.587121,0,7.587121,319.537,76.08009,0.1161961,101.0114,63.92233,0,296.5244
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,151.4052,68.7,0,-1,0,68.7,128.9799,0,82.70523,97.84576,88.60921,72.31579,68.7,0,0,105.8981,223.4499,16.29343,0,16.29343,334.9944,79.7604,0.1161754,166.5457,70.88737,0,312.0591
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,137.4264,68.7,0,-1,0,68.7,150.6163,0,68.72642,82.46906,103.4734,72.31579,68.7,0,0,89.60471,238.114,31.1576,0,31.1576,364.553,86.79816,0.1161358,151.1691,82.77871,0,341.5874
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,33.64957,0,0,92.09669,0,0,0,0,58.44712,266.1558,58.44712,0,58.44712,420.0009,100,0.1160615,0,73.67735,0,358.2525
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,27.42459,27.42459,0,-1,0,27.42459,293.0939,51.51181,0,0,80.37981,28.86799,27.42459,0,0,0,318.7582,0,0,0,420.0009,100,0.1160615,30.16705,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,140.3851,68.7,0,-1,0,68.7,102.7158,0,71.68506,85.72356,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1160615,154.4236,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.911343,1.911343,0,-1,0,1.911343,3076.267,54.84155,0,0,58.79799,2.01194,1.911343,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.116059,2.102477,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,-1,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116059,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,115.7734,68.7,0,-1,0,68.7,15.23281,0,47.07343,58.65077,10.46494,72.31579,68.7,0,0,0,318.7582,0,61.85085,-61.85085,354.8043,84.47705,0.116059,127.3508,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,95.71899,68.7,0,-1,0,68.7,0,0,27.019,36.59089,0,72.31579,68.7,0,0,68.72317,256.9074,0,72.31579,-72.31579,278.5768,66.32767,0.116059,105.2909,0,0,256.9074
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,91.84869,68.7,0,-1,0,68.7,0,0,23.14869,32.33356,0,72.31579,68.7,0,0,149.074,184.5916,0,72.31579,-72.31579,202.3493,48.1783,0.116059,101.0336,0,0,184.5916
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,33.60367,33.60367,0,-1,0,33.60367,0,0,0,0,0,35.37229,33.60367,0,0,229.4249,112.2758,0,35.37229,-35.37229,165.0636,39.30078,0.116059,36.96404,0,0,112.2758
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,51.34341,51.34341,0,-1,0,51.34341,0,0,7.105427E-15,0,0,54.04569,51.34341,0,0,268.7274,76.90351,0,54.04569,-54.04569,108.0944,25.73672,0.116059,56.47775,0,0,76.90351
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.7782,22.85782,0,0,0,108.0944,25.73672,0.116059,0,0,0,22.85782
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.7782,22.85782,0,0,0,108.0944,25.73672,0.116059,0,0,0,22.85782
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,55.99698,21.71493,0,-1,0,21.71493,0,0,34.28205,39.88176,0,22.85782,21.71493,0,0,328.7782,22.85782,0,22.85782,-22.85782,84.00017,20,0.116059,61.59668,0,0,22.85782
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,40.19807,0,0,-1,0,0,0,0,40.19807,44.21787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116059,44.21787,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,30.74062,0,0,-1,0,0,0,0,30.74062,33.81469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116059,33.81469,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,23.44143,0,0,-1,0,0,0,0,23.44143,25.78557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116059,25.78557,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,22.43889,0,0,-1,0,0,0,0,22.43889,24.68278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116059,24.68278,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,11.56699,11.56699,81,0,22.761,11.56699,0,0,0,0,0,0,0,69.43301,65.96136,354.1758,0,65.96136,0,65.96136,146.5766,34.89912,0.116162,12.72369,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,20.13962,20.13962,81,0,22.761,20.13962,25.08549,0,0,0,5.052122,0,0,60.86039,57.81736,288.2144,59.36522,62.86949,0,62.86949,206.2198,49.09986,0.1162688,22.15358,4.041698,81,64.41734
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,110.2835,110.2835,41.58347,0,12.78862,110.2835,25.28654,0,1.421085E-14,0,27.88687,72.31579,68.7,0,0,225.345,115.9478,0,44.42892,-44.42892,159.3876,37.94936,0.1162688,121.3118,22.3095,81,143.8346
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,274.7104,71.51884,124.7492,0,124.7492,277.7351,66.12728,0.1162702,0,44.83938,81,127.5681
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,30.44162,30.44162,0,-1,0,30.44162,279.7278,0,0,0,85.15367,32.04381,30.44162,0,0,149.9612,183.7931,53.10986,0,53.10986,328.1196,78.12356,0.1162029,33.48578,68.12294,0,268.9468
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,116.9268,68.7,0,-1,0,68.7,144.7008,0,48.2268,59.91948,99.40947,72.31579,68.7,0,0,96.85133,231.592,27.09368,0,27.09368,353.8229,84.24339,0.1161686,128.6195,79.52758,0,331.0015
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,93.52133,68.7,0,-1,0,68.7,148.319,0,24.82133,34.17347,101.8951,72.31579,68.7,0,0,69.75765,255.9763,29.57936,0,29.57936,381.8844,90.92467,0.1161312,102.8735,81.51612,0,357.8715
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,26.21979,26.21979,0,-1,0,26.21979,394.1353,35.56335,0,0,103.3414,27.59977,26.21979,0,0,40.1783,282.5977,40.1783,0,40.1783,420.0009,100,0.1160804,28.84176,82.67313,0,385.9392
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,196.5172,68.7,0,-1,0,68.7,139.2185,23.32729,127.8172,147.4689,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1160804,216.1689,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,82.54202,68.7,0,-1,0,68.7,126.2641,14.42767,13.84201,22.09621,86.74346,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1160804,90.79622,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,71.56258,68.7,0,-1,0,68.7,109.4563,2.880715,2.862581,10.01884,75.1965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1160804,78.71884,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,130.3297,68.7,0,-1,0,68.7,74.03699,0,61.62968,74.66264,50.86342,72.31579,68.7,0,0,0,318.7582,0,21.45237,-21.45237,397.3881,94.61601,0.1160804,143.3626,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,-1,0,0,0,0,0,0,23.12185,0,0,0,0,23.83597,297.3058,23.12185,0,23.12185,419.3234,99.8387,0.1160511,0,18.49748,0,320.4277
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7141196,318.1155,0,0,0,419.3234,99.8387,0.1160511,0,0,0,318.1155
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,28.13297,28.13297,0,-1,0,28.13297,0,0,3.552714E-15,0,0,29.61366,28.13297,0,0,0.7141196,318.1155,0,29.61366,-29.61366,388.1078,92.40644,0.1160511,30.94627,0,0,318.1155
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,29.82466,29.82466,0,-1,0,29.82466,0,0,3.552714E-15,0,0,31.39437,29.82466,0,0,33.61818,288.5019,0,31.39437,-31.39437,355.0153,84.52728,0.1160511,32.80712,0,0,288.5019
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.6309,47.6309,0,-1,0,47.6309,0,0,7.105427E-15,0,0,50.13779,47.6309,0,0,68.50082,257.1075,0,50.13779,-50.13779,302.1654,71.94399,0.1160511,52.39399,0,0,257.1075
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,25.49624,25.49624,0,-1,0,25.49624,0,0,0,0,0,26.83815,25.49624,0,0,124.2095,206.9697,0,26.83815,-26.83815,273.8755,65.20832,0.1160511,28.04586,0,0,206.9697
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.0296,180.1315,0,0,0,273.8755,65.20832,0.1160511,0,0,0,180.1315
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.974202,1.974202,0,-1,0,1.974202,0,0,2.220446E-16,0,0,2.078108,1.974202,0,0,154.0296,180.1315,0,2.078108,-2.078108,271.685,64.68677,0.1160511,2.171623,0,0,180.1315
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,44.80657,44.80657,0,-1,0,44.80657,0,0,7.105427E-15,0,0,47.16481,44.80657,0,0,156.3387,178.0534,0,47.16481,-47.16481,221.9689,52.84963,0.1160511,49.28722,0,0,178.0534
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,32.01718,32.01718,0,-1,0,32.01718,0,0,0,0,0,33.7023,32.01718,0,0,208.744,130.8886,0,33.7023,-33.7023,186.4436,44.39124,0.1160511,35.2189,0,0,130.8886
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,85.47106,68.7,0,-1,0,68.7,0,0,16.77106,25.31816,0,72.31579,68.7,0,0,246.191,97.18633,0,72.31579,-72.31579,110.216,26.24186,0.1160511,94.01817,0,0,97.18633
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,3.169017,3.169017,0,-1,0,3.169017,0,0,4.440892E-16,0,0,3.335807,3.169017,0,0,326.5419,24.87055,0,3.335807,-3.335807,106.6998,25.40466,0.1160511,3.485918,0,0,24.87055
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.504021,1.504021,0,0,0,1.504021,0,0,2.220446E-16,0,0,1.583179,1.504021,0,0,330.2483,21.53474,0,1.583179,-1.583179,105.031,25.00732,0.1160511,1.654423,0,0,21.53474
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,71.89277,71.89277,47.44329,0,14.27115,71.89277,8.046337,0,0,0,5.784734,25.73629,24.44948,0,0,332.0074,19.95156,0,19.95156,-19.95156,84.00017,20,0.1160511,79.08205,4.627788,81,25.73629
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,77.5874,77.5874,81,0,22.761,77.5874,36.4454,0,0,0,28.27704,0,0,3.412594,3.241964,354.1758,0,31.51901,0,31.51901,113.9017,27.1194,0.116104,85.34615,22.62163,81,28.27704
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,322.6568,28.36711,114.8827,0,114.8827,222.889,53.0687,0.1161181,0,36.94614,81,74.54977
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,65.23535,65.23535,0,-1,0,65.23535,99.68863,0,0,3.058891,65.03223,68.66879,65.23535,0,0,207.7741,131.7615,0,3.636566,-3.636566,219.0557,52.15602,0.1161181,71.75889,52.02578,0,196.7937
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,78.78942,68.7,0,-1,0,68.7,119.4122,0,10.08942,17.96836,82.03616,72.31579,68.7,0,0,211.8148,128.1249,9.720364,0,9.720364,228.2773,54.35162,0.1161058,86.66837,65.62892,0,210.1611
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,35.7954,35.7954,0,-1,0,35.7954,267.2641,0,0,0,95.66824,37.67937,35.7954,0,0,202.0944,136.8733,57.98888,0,57.98888,283.2903,67.44995,0.1160327,39.37494,76.5346,0,232.5415
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,57.5862,57.5862,0,-1,0,57.5862,125.2134,0,0,0,72.10563,60.61706,57.5862,0,0,144.1055,189.0633,11.48857,0,11.48857,294.1894,70.04494,0.1160182,63.34483,57.68451,0,261.1689
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1861449,0.1861449,0,-1,0,0.1861449,34380.71,0,0,0,63.99792,0.195942,0.1861449,0,0,132.6169,199.403,63.80198,0,63.80198,354.7172,84.45631,0.1159378,0.2047593,51.19834,0,263.4009
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,124.5598,68.7,0,-1,0,68.7,101.8155,0,55.85983,68.31582,69.94727,72.31579,68.7,0,0,68.81496,256.8248,0,2.368514,-2.368514,352.2206,83.86188,0.1159378,137.0158,55.95782,0,326.772
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,29.88483,29.88483,0,-1,0,29.88483,191.909,0,0,0,57.35168,31.45772,29.88483,0,0,71.44665,254.4563,25.89396,0,25.89396,376.7858,89.71072,0.1159053,32.87331,45.88134,0,311.8079
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,81.07388,68.7,0,-1,0,68.7,46.40337,0,12.37388,20.48126,31.87911,72.31579,68.7,0,0,45.55268,277.7608,0,40.43668,-40.43668,334.1618,79.56216,0.1159053,89.18127,25.50329,0,309.6399
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,60.88038,60.88038,0,-1,0,60.88038,19.54346,0,7.105427E-15,0,11.89813,64.08461,60.88038,0,0,90.48232,237.3241,0,52.18647,-52.18647,279.1524,66.46472,0.1159053,66.96841,9.518507,0,249.2223
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.4673,185.1377,0,0,0,279.1524,66.46472,0.1159053,0,0,0,185.1377
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,35.60448,35.60448,0,-1,0,35.60448,0,0,0,0,0,37.4784,35.60448,0,0,148.4673,185.1377,0,37.4784,-37.4784,239.6467,57.05862,0.1159053,39.16493,0,0,185.1377
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,95.69705,68.7,0,-1,0,68.7,0,0,26.99705,36.56676,0,72.31579,68.7,0,0,190.11,147.6593,0,72.31579,-72.31579,163.4192,38.90924,0.1159053,105.2668,0,0,147.6593
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,45.08255,45.08255,0,-1,0,45.08255,0,0,7.105427E-15,0,0,47.45531,45.08255,0,0,270.4608,75.34347,0,47.45531,-47.45531,113.3969,26.9992,0.1159053,49.5908,0,0,75.34347
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,77.16087,26.49375,0,-1,0,26.49375,0,0,50.66713,58.38322,0,27.88815,26.49375,0,0,323.189,27.88815,0,27.88815,-27.88815,84.00017,20,0.1159053,84.87696,0,0,27.88815
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,88.16138,0,0,-1,0,0,0,0,88.16138,96.97752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159053,96.97752,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,18.36489,0,0,-1,0,0,0,0,18.36489,20.20137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159053,20.20137,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,63.59436,0,0,-1,0,0,0,0,63.59436,69.9538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159053,69.9538,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,119.3062,0,0,-1,0,0,0,0,119.3062,131.2368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159053,131.2368,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,65.191,0,0,-1,0,0,0,0,65.191,71.71011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159053,71.71011,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,97.17352,0,0,-1,0,0,0,0,97.17352,106.8909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159053,106.8909,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,54.52583,54.52583,81,0,22.761,54.52583,0,0,0,0,0,0,0,26.47417,25.15046,354.1758,0,25.15046,0,25.15046,107.86,25.6809,0.1159544,59.97841,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,17.23888,17.23888,81,0,22.761,17.23888,41.35719,0,0,0,7.129519,0,0,63.76112,60.57306,329.0253,22.63542,67.70258,0,67.70258,172.0883,40.97332,0.1160544,18.96277,5.703615,81,29.76493
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,261.3228,83.56773,89.60389,0,89.60389,257.094,61.21274,0.1161003,0,16.72311,81,104.4716
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,149.7864,149.7,81,0,22.761,149.7,25.24483,0,0.08638658,15.06503,37.7915,72.31579,68.7,0,0,171.7189,164.2112,0,34.52428,-34.52428,220.7022,52.54804,0.1161003,164.765,30.2332,81,202.0027
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,134.1898,68.7,0,-1,0,68.7,98.64837,0,65.48977,78.90874,67.77143,72.31579,68.7,0,0,210.0792,129.687,0,4.544358,-4.544358,215.912,51.40753,0.1161003,147.6087,54.21714,0,197.4584
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,114.9323,68.7,0,-1,0,68.7,137.2285,0,46.23229,57.72552,94.276,72.31579,68.7,0,0,215.1285,125.1426,21.96021,0,21.96021,236.7453,56.36782,0.1160727,126.4255,75.42081,0,219.4186
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,78.00866,68.7,0,-1,0,68.7,144.3837,0,9.308659,17.10952,99.19164,72.31579,68.7,0,0,193.1683,144.9068,26.87585,0,26.87585,262.242,62.43845,0.1160389,85.80952,79.35331,0,244.0984
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,11.33686,11.33686,0,-1,0,11.33686,615.4415,0,0,0,69.77177,11.93354,11.33686,0,0,166.2924,169.095,57.83823,0,57.83823,317.1122,75.50275,0.1159663,12.47055,55.81742,0,238.8668
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,13.22065,13.22065,0,-1,0,13.22065,763.6714,0,0,0,100.9624,13.91648,13.22065,0,0,108.4542,221.1495,87.04588,0,87.04588,399.6912,95.16437,0.1158572,14.54272,80.76989,0,322.1118
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,66.27481,0,0,87.68311,0,0,0,0,21.40829,299.4908,21.40829,0,21.40829,420.0009,100,0.1158304,0,70.14648,0,387.1739
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,119.5215,68.7,0,-1,0,68.7,111.7468,4.454259,50.82151,62.77367,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1158304,131.4737,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,165.428,68.7,0,-1,0,68.7,69.13966,0,96.72804,113.2708,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1158304,181.9708,37.99916,0,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,-1,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.1158089,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,102.6548,68.7,0,-1,0,68.7,0,0,33.95479,44.22027,0,72.31579,68.7,0,0,10.32797,309.463,0,72.31579,-72.31579,333.9753,79.51778,0.1158089,112.9203,0,0,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,8.668307,8.668307,0,-1,0,8.668307,0,0,1.776357E-15,0,0,9.124534,8.668307,0,0,90.67885,237.1473,0,9.124534,-9.124534,324.3572,77.22776,0.1158089,9.535138,0,0,237.1473
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,57.74324,57.74324,0,-1,0,57.74324,0,0,7.105427E-15,0,0,60.78236,57.74324,0,0,100.8172,228.0227,0,60.78236,-60.78236,260.287,61.97297,0.1158089,63.51756,0,0,228.0227
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,63.87796,63.87796,0,-1,0,63.87796,0,0,0,1.565753,0,67.23995,63.87796,0,0,168.3532,167.2404,0,67.23995,-67.23995,189.4099,45.0975,0.1158089,70.26575,0,0,167.2404
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,9.154167,9.154167,0,-1,0,9.154167,0,0,0,0,0,9.635965,9.154167,0,0,243.0642,100.0004,0,9.635965,-9.635965,179.2527,42.67912,0.1158089,10.06958,0,0,100.0004
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,41.52929,41.52929,0,-1,0,41.52929,0,0,0,0,0,43.71504,41.52929,0,0,253.7709,90.36445,0,43.71504,-43.71504,133.173,31.70779,0.1158089,45.68221,0,0,90.36445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,31.61033,31.61033,0,-1,0,31.61033,0,0,3.552714E-15,0,0,33.27403,31.61033,0,0,302.3431,46.64941,0,33.27403,-33.27403,98.09905,23.35687,0.1158089,34.77137,0,0,46.64941
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.3143,13.37538,0,0,0,98.09905,23.35687,0.1158089,0,0,0,13.37538
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,47.59423,12.70661,0,-1,0,12.70661,0,0,34.88762,39.64705,0,13.37538,12.70661,0,0,339.3143,13.37538,0,13.37538,-13.37538,84.00017,20,0.1158089,52.35366,0,0,13.37538
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,2.028545,0,0,-1,0,0,0,0,2.028545,2.2314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158089,2.2314,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,59.64602,0,0,-1,0,0,0,0,59.64602,65.61062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158089,65.61062,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158089,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,59.20559,59.20559,81,0,22.761,59.20559,8.704086,0,0,0,5.153305,0,0,21.79441,20.70469,354.1758,0,25.858,0,25.858,108.5312,25.84072,0.1158575,65.12614,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,58.37059,58.37059,81,0,22.761,58.37059,40.88121,0,0,0,23.8626,0,0,22.62941,21.49794,328.3178,23.2722,45.36055,0,45.36055,151.564,36.0866,0.1159383,64.20765,19.09008,81,47.1348
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,89.12466,89.12466,81,0,22.761,89.12466,58.4949,0,0,0,52.13338,8.552271,8.124657,0,0,282.9573,64.09669,43.58111,0,43.58111,192.9087,45.93055,0.1160093,98.03712,41.7067,81,116.2301
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,239.3762,103.3197,85.96809,0,85.96809,274.4652,65.34872,0.1159018,0,68.77447,0,189.2878
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,153.4081,180.691,94.18018,0,94.18018,363.8123,86.62181,0.1157843,0,75.34414,0,274.8712
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,54.95603,0,0,114.1839,0,0,0,0,59.22789,265.4531,59.22789,0,59.22789,420.0009,100,0.1157105,0,91.34714,0,379.6371
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,108.0823,68.7,0,-1,0,68.7,151.712,31.91034,39.38231,50.19054,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1157105,118.8905,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,116.2188,68.7,0,-1,0,68.7,150.6936,31.21071,47.51883,59.14071,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1157105,127.8407,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,78.20496,68.7,0,-1,0,68.7,104.8009,0,9.504967,17.32546,71.99823,72.31579,68.7,0,0,0,318.7582,0,0.3175614,-0.3175614,419.6661,99.9203,0.1157105,86.02547,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,76.26839,68.7,0,-1,0,68.7,79.34888,0,7.568394,15.19523,54.51268,72.31579,68.7,0,0,0.352846,318.4407,0,17.80311,-17.80311,400.9,95.45219,0.1157105,83.89523,43.61015,0,372.9533
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,-1,0,0,0,9.235559,0,0,29.36963,0,0,0,0,20.13408,300.6375,20.13408,0,20.13408,420.0009,100,0.1156854,0,23.49571,0,330.0072
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,41.73262,41.73262,0,-1,0,41.73262,37.27548,0,7.105427E-15,0,15.55604,43.92907,41.73262,0,0,0,318.7582,0,28.37304,-28.37304,390.093,92.8791,0.1156854,45.90588,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,82.35843,68.7,0,-1,0,68.7,0,0,13.65843,21.89427,0,72.31579,68.7,0,0,31.5256,290.3852,0,72.31579,-72.31579,313.8655,74.72973,0.1156854,90.59427,0,0,290.3852
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,9.404752,9.404752,0,-1,0,9.404752,0,0,0,0,0,9.899738,9.404752,0,0,111.8765,218.0694,0,9.899738,-9.899738,303.4303,72.24516,0.1156854,10.34523,0,0,218.0694
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.8762,208.1697,0,0,0,303.4303,72.24516,0.1156854,0,0,0,208.1697
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.40363,44.40363,0,-1,0,44.40363,0,0,7.105427E-15,0,0,46.74066,44.40363,0,0,122.8762,208.1697,0,46.74066,-46.74066,254.1613,60.51447,0.1156854,48.84399,0,0,208.1697
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,80.73861,68.7,0,-1,0,68.7,0,0,12.03861,20.11247,0,72.31579,68.7,0,0,174.8103,161.429,0,72.31579,-72.31579,177.9337,42.36509,0.1156854,88.81247,0,0,161.429
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.1611,89.1132,0,0,0,177.9337,42.36509,0.1156854,0,0,0,89.1132
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,110.3877,68.7,0,-1,0,68.7,0,0,41.68766,52.72643,0,72.31579,68.7,0,0,255.1611,89.1132,0,72.31579,-72.31579,101.7062,24.21571,0.1156854,121.4264,0,0,89.1132
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,38.01328,15.95755,0,-1,0,15.95755,0,0,22.05573,25.85706,0,16.79742,15.95755,0,0,335.512,16.79742,0,16.79742,-16.79742,84.00017,20,0.1156854,41.81461,0,0,16.79742
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,59.34375,0,0,-1,0,0,0,0,59.34375,65.27813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156854,65.27813,0,0,0
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,44.08422,0,0,-1,0,0,0,0,44.08422,48.49264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156854,48.49264,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156854,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,76.17979,76.17979,81,0,22.761,76.17979,0,0,0,2.797775,0,0,0,4.820205,4.579195,354.1758,0,4.579195,0,4.579195,88.34438,21.03433,0.1156943,83.79778,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,68.67774,68.67774,81,0,22.761,68.67774,11.09368,1.776357E-15,0,0,7.618889,0,0,12.32226,11.70615,349.5966,4.121275,19.32504,0,19.32504,106.6777,25.3994,0.1157294,75.54552,6.095111,81,11.74016
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,37.22762,37.22762,81,0,22.761,37.22762,72.42706,0,0,0,26.96287,0,0,43.77238,41.58376,330.2716,21.51381,68.54663,0,68.54663,171.7068,40.88248,0.1158277,40.95038,21.5703,81,48.47668
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,59.59224,59.59224,81,0,22.761,59.59224,104.1379,0,0,0,62.05809,0,0,21.40776,20.33737,261.7249,83.20577,82.39545,0,82.39545,249.8739,59.49368,0.1159086,65.55147,49.64647,81,145.2639
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,71.06322,68.7,0,-1,0,68.7,127.4633,0,2.363215,9.469536,87.56732,72.31579,68.7,0,0,179.3295,157.3617,15.25153,0,15.25153,264.3428,62.93864,0.1158896,78.16953,70.05386,0,244.929
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,29.75526,29.75526,0,-1,0,29.75526,285.5191,0,0,0,84.95695,31.32133,29.75526,0,0,164.078,171.0881,53.63562,0,53.63562,315.226,75.05367,0.1158229,32.73079,67.96556,0,256.045
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,35.33461,35.33461,0,-1,0,35.33461,210.8402,0,0,0,74.49958,37.19433,35.33461,0,0,110.4423,219.3601,37.30525,0,37.30525,350.6169,83.48005,0.1157766,38.86808,59.59967,0,293.8597
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,121.9796,68.7,0,-1,0,68.7,105.9217,0,53.27958,65.47753,72.76818,72.31579,68.7,0,0,73.13708,252.9348,0.4523916,0,0.4523916,351.0461,83.58223,0.115776,134.1775,58.21455,0,325.703
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,54.28859,54.28859,0,-1,0,54.28859,154.6629,0,0,0,83.96432,57.14589,54.28859,0,0,72.6847,253.342,26.81844,0,26.81844,376.4883,89.63989,0.1157427,59.71745,67.17146,0,337.3063
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,112.0483,68.7,0,-1,0,68.7,121.3165,0,43.3483,54.55313,83.34444,72.31579,68.7,0,0,45.86626,277.4786,11.02865,0,11.02865,386.951,92.131,0.115729,123.2531,66.67555,0,360.823
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,112.4524,68.7,0,-1,0,68.7,98.36991,0,43.75245,54.99769,67.58013,72.31579,68.7,0,0,34.83761,287.4044,0,4.735659,-4.735659,381.9592,90.94247,0.115729,123.6977,54.06411,0,354.9845
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,51.35018,51.35018,0,-1,0,51.35018,73.48306,7.105427E-15,0,0,37.73368,54.05282,51.35018,0,0,40.09946,282.6687,0,16.31914,-16.31914,364.7573,86.84679,0.115729,56.4852,30.18694,0,320.4024
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,-1,0,0,0,0,0,0,13.21298,0,0,0,0,58.23183,266.3496,13.21298,0,13.21298,377.2922,89.8313,0.1157126,0,10.57038,0,279.5626
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,46.54902,46.54902,0,-1,0,46.54902,0,0,7.105427E-15,0,0,48.99896,46.54902,0,0,45.01886,278.2412,0,48.99896,-48.99896,325.6428,77.53384,0.1157126,51.20392,0,0,278.2412
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,103.6491,68.7,0,-1,0,68.7,0,0,34.94906,45.31396,0,72.31579,68.7,0,0,99.46215,229.2423,0,72.31579,-72.31579,249.4152,59.38446,0.1157126,114.014,0,0,229.2423
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,30.95495,30.95495,0,-1,0,30.95495,0,0,3.552714E-15,0,0,32.58415,30.95495,0,0,179.813,156.9265,0,32.58415,-32.58415,215.0685,51.20669,0.1157126,34.05044,0,0,156.9265
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,25.28371,25.28371,0,-1,0,25.28371,0,0,3.552714E-15,0,0,26.61443,25.28371,0,0,216.0176,124.3423,0,26.61443,-26.61443,187.0144,44.52716,0.1157126,27.81208,0,0,124.3423
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5892,97.72791,0,0,0,187.0144,44.52716,0.1157126,0,0,0,97.72791
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5892,97.72791,0,0,0,187.0144,44.52716,0.1157126,0,0,0,97.72791
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5892,97.72791,0,0,0,187.0144,44.52716,0.1157126,0,0,0,97.72791
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5892,97.72791,0,0,0,187.0144,44.52716,0.1157126,0,0,0,97.72791
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,10.73599,10.73599,0,-1,0,10.73599,0,0,1.776357E-15,0,0,11.30104,10.73599,0,0,245.5892,97.72791,0,11.30104,-11.30104,175.1021,41.69089,0.1157126,11.80959,0,0,97.72791
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,8.447904,8.447904,0,-1,0,8.447904,0,0,0,0,0,8.89253,8.447904,0,0,258.1459,86.42687,0,8.89253,-8.89253,165.7285,39.4591,0.1157126,9.292694,0,0,86.42687
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,58.02253,58.02253,0,-1,0,58.02253,0,0,7.105427E-15,0,0,61.07634,58.02253,0,0,268.0266,77.53434,0,61.07634,-61.07634,101.3484,24.13053,0.1157126,63.82478,0,0,77.53434
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,17.57759,17.57759,81,0,22.761,17.57759,0,0,0,0,0,0,0,63.42241,60.25129,335.8891,16.458,60.25129,0,60.25129,158.5078,37.73988,0.1158209,19.33535,0,81,16.458
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,72.31579,0,20.56389,0,0,0,0,0,3.871095,0,0,72.31579,68.7,275.6378,70.68416,72.5711,0,72.5711,227.3548,54.13198,0.1158876,0,3.096876,81,74.55525
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,72.31579,0,20.56389,0,0,0,0,0,21.55213,0,0,72.31579,68.7,203.0668,135.9981,90.25213,0,90.25213,312.9755,74.51782,0.1159323,0,17.2417,81,157.5503
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,55.88131,55.88131,81,0,22.761,55.88131,75.93211,0,0,0,42.43186,0,0,25.11869,23.86276,112.8146,217.2251,66.29462,0,66.29462,375.8681,89.49222,0.1160326,61.46944,33.94548,81,259.6569
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,59.20446,59.20446,0,-1,0,59.20446,141.2605,0,0,0,83.63251,62.32048,59.20446,0,0,46.52002,276.8902,21.31202,0,21.31202,396.0864,94.30611,0.1160062,65.1249,66.90601,0,360.5227
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,78.02169,0,0,103.2297,0,0,0,0,25.20799,296.071,25.20799,0,25.20799,420.0009,100,0.115975,0,82.58375,0,399.3007
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,89.93279,68.7,0,-1,0,68.7,110.9234,3.888577,21.23278,30.22606,76.20437,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.115975,98.92606,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,81.54456,68.7,0,-1,0,68.7,111.5705,4.333122,12.84456,20.99902,76.64891,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.115975,89.69901,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,33.15002,33.15002,0,-1,0,33.15002,261.9375,51.93757,0,0,86.83234,34.89476,33.15002,0,0,0,318.7582,0,0,0,420.0009,100,0.115975,36.46503,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,36.34592,36.34592,0,-1,0,36.34592,181.4322,27.68434,0,0,65.94321,38.25887,36.34592,0,0,0,318.7582,0,0,0,420.0009,100,0.115975,39.98052,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,16.27836,16.27836,0,-1,0,16.27836,401.7563,48.26422,0,0,65.39933,17.13511,16.27836,0,0,0,318.7582,0,0,0,420.0009,100,0.115975,17.90619,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,-1,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115975,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,86.1899,68.7,0,-1,0,68.7,23.287,0,17.48989,26.10888,15.99817,72.31579,68.7,0,0,0,318.7582,0,56.31762,-56.31762,360.6368,85.86575,0.115975,94.80888,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,37.10831,37.10831,0,-1,0,37.10831,0,0,0,0,0,39.06137,37.10831,0,0,62.57513,262.4406,0,39.06137,-39.06137,319.4626,76.06236,0.115975,40.81914,0,0,262.4406
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,88.49619,68.7,0,-1,0,68.7,0,0,19.7962,28.64581,0,72.31579,68.7,0,0,105.9767,223.3792,0,72.31579,-72.31579,243.235,57.91298,0.115975,97.34582,0,0,223.3792
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,64.24918,64.24918,0,-1,0,64.24918,0,0,0,1.974102,0,67.63072,64.24918,0,0,186.3275,151.0634,0,67.63072,-67.63072,171.946,40.93944,0.115975,70.6741,0,0,151.0634
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,18.83823,18.83823,0,-1,0,18.83823,0,0,0,0,0,19.82971,18.83823,0,0,261.4728,83.43272,0,19.82971,-19.82971,151.0436,35.9627,0.115975,20.72205,0,0,83.43272
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,6.842593,6.842593,0,-1,0,6.842593,0,0,8.881784E-16,0,0,7.20273,6.842593,0,0,283.5058,63.60301,0,7.20273,-7.20273,143.4513,34.155,0.115975,7.526852,0,0,63.60301
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,22.85548,22.85548,0,-1,0,22.85548,0,0,3.552714E-15,0,0,24.0584,22.85548,0,0,291.5088,56.40028,0,24.0584,-24.0584,118.0915,28.11697,0.115975,25.14103,0,0,56.40028
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,53.58488,30.72478,0,-1,0,30.72478,0,0,22.86009,28.21858,0,32.34188,30.72478,0,0,318.2404,32.34188,0,32.34188,-32.34188,84.00017,20,0.115975,58.94336,0,0,32.34188
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.03736,0,0,-1,0,0,0,0,32.03736,35.2411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115975,35.2411,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.625532,0,0,-1,0,0,0,0,7.625532,8.388084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115975,8.388084,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115975,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,70.9948,0,0,-1,0,0,0,0,70.9948,78.09429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115975,78.09429,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,59.01587,59.01587,81,0,22.761,59.01587,0,0,0,0,0,0,0,21.98413,20.88492,354.1758,0,20.88492,0,20.88492,103.8133,24.71741,0.1160151,64.91746,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,333.2909,18.79643,77.71215,0,77.71215,177.5376,42.27076,0.1160751,0,7.20972,81,27.80858
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,73.0818,73.0818,81,0,22.761,73.0818,47.02098,0,0,0,34.36378,0,0,7.918195,7.522285,255.5787,88.73737,41.88607,0,41.88607,217.2742,51.73185,0.1161449,80.38998,27.49103,81,123.1012
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,91.30639,91.30639,81,0,22.761,91.30639,67.64002,0,0,0,61.75967,10.84883,10.30639,0,0,213.6927,126.4348,50.91084,0,50.91084,265.5724,63.23141,0.1162267,100.437,49.40773,81,188.1945
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,67.79092,67.79092,0,-1,0,67.79092,115.0976,0,0,5.87001,78.02571,71.35886,67.79092,0,0,162.7818,172.2546,6.666851,0,6.666851,271.8972,64.73729,0.1162185,74.57001,62.42057,0,250.2803
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,13.31753,13.31753,0,-1,0,13.31753,747.5474,0,0,0,99.55486,14.01845,13.31753,0,0,156.115,178.2547,85.53641,0,85.53641,353.0441,84.05796,0.1161126,14.64929,79.64389,0,277.8096
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,145.9407,68.7,0,-1,0,68.7,167.2793,0,77.24069,91.83476,114.9208,72.31579,68.7,0,0,70.57857,255.2375,42.60506,0,42.60506,393.4628,93.68144,0.11606,160.5348,91.93668,0,370.1584
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,47.90453,47.90453,0,-1,0,47.90453,237.0091,35.13873,0,0,113.5381,50.42582,47.90453,0,0,27.97351,293.5821,27.97351,0,27.97351,420.0009,100,0.1160254,52.69498,90.83045,0,407.1201
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,46.6033,46.6033,0,-1,0,46.6033,224.6474,55.637,0,0,104.6931,49.05611,46.6033,0,0,0,318.7582,0,0,0,420.0009,100,0.1160254,51.26363,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,76.9353,68.7,0,-1,0,68.7,119.6216,9.864261,8.235305,15.92883,82.18005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1160254,84.62884,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,59.22021,59.22021,0,-1,0,59.22021,119.1674,8.234143,0,0,70.57121,62.33706,59.22021,0,0,0,318.7582,0,0,0,420.0009,100,0.1160254,65.14223,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,98.79538,68.7,0,-1,0,68.7,67.13945,0,30.09538,39.97492,46.1248,72.31579,68.7,0,0,0,318.7582,0,26.19099,-26.19099,392.3931,93.42674,0.1160254,108.6749,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,9.368088,9.368088,0,-1,0,9.368088,213.58,0,0,0,20.00836,9.861145,9.368088,0,0,29.1011,292.5672,10.14721,0,10.14721,402.0196,95.71877,0.1160129,10.3049,16.00669,0,312.5756
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,134.776,68.7,0,-1,0,68.7,0,0,66.07603,79.55363,0,72.31579,68.7,0,0,18.95388,301.6997,0,72.31579,-72.31579,325.7921,77.56939,0.1160129,148.2536,0,0,301.6997
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,69.53098,68.7,0,-1,0,68.7,0,0,0.8309792,7.784077,0,72.31579,68.7,0,0,99.30476,229.3839,0,72.31579,-72.31579,249.5645,59.42001,0.1160129,76.48408,0,0,229.3839
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,60.55304,60.55304,0,-1,0,60.55304,0,0,7.105427E-15,0,0,63.74004,60.55304,0,0,179.6556,157.0681,0,63.74004,-63.74004,182.3766,43.42292,0.1160129,66.60835,0,0,157.0681
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,63.74715,63.74715,0,-1,0,63.74715,0,0,1.421085E-14,1.42187,0,67.10226,63.74715,0,0,250.4779,93.32811,0,67.10226,-67.10226,111.6446,26.582,0.1160129,70.12187,0,0,93.32811
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,49.44738,24.91455,0,-1,0,24.91455,0,0,24.53283,29.47757,0,26.22584,24.91455,0,0,325.036,26.22584,0,26.22584,-26.22584,84.00017,20,0.1160129,54.39212,0,0,26.22584
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160129,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,59.04475,0,0,-1,0,0,0,0,59.04475,64.94923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160129,64.94923,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,18.72479,0,0,-1,0,0,0,0,18.72479,20.59727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160129,20.59727,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,88.30441,0,0,-1,0,0,0,0,88.30441,97.13485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160129,97.13485,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.93409,0,0,-1,0,0,0,0,45.93409,50.5275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160129,50.5275,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,56.67086,0,0,-1,0,0,0,0,56.67086,62.33795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160129,62.33795,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,66.61755,66.61755,81,0,22.761,66.61755,0,0,0,0,0,0,0,14.38244,13.66332,354.1758,0,13.66332,0,13.66332,96.96233,23.08622,0.116039,73.27931,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,78.05816,78.05816,81,0,22.761,78.05816,1.494664,-4.440892E-16,0,0,1.166707,0,0,2.941839,2.794746,340.5125,12.29699,3.961454,0,3.961454,100.7205,23.98102,0.1160463,85.86398,0.9333659,81,13.4637
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,336.551,15.8623,82.5927,0,82.5927,179.0748,42.63678,0.1161,0,11.11416,81,29.75499
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,122.3879,122.3879,53.68787,0,15.85103,122.3879,28.19957,0,1.421085E-14,0,34.51286,72.31579,68.7,0,0,253.9583,90.19572,0,37.80294,-37.80294,139.227,33.14922,0.1161,134.6267,27.61028,81,124.7086
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,102.7335,68.7,0,-1,0,68.7,90.43452,0,34.03352,51.42931,62.12852,72.31579,68.7,0,0,295.9616,52.39279,0,10.18727,-10.18727,128.4887,30.59248,0.1161,113.0069,49.70281,0,114.5213
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,307.2808,42.20552,93.77177,0,93.77177,217.4484,51.77333,0.1159844,0,75.01742,0,135.9773
