Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.514369,3.514369,0,-1,0,3.514369,2976.59,0,0,0,104.6084,3.699336,3.514369,0,0,213.509,126.6001,100.909,0,100.909,313.1791,74.5663,0.1158602,3.865806,83.68668,0,231.2085
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,119.4906,68.7,0,-1,0,68.7,116.3036,0,50.79062,62.73967,79.90056,72.31579,68.7,0,0,112.6,217.4182,7.584771,0,7.584771,320.3746,76.27953,0.1158509,131.4397,63.92045,0,297.3188
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,16.27693,16.27693,0,-1,0,16.27693,694.1455,0,0,0,112.9855,17.13361,16.27693,0,0,105.0152,224.2445,95.85194,0,95.85194,411.3078,97.93023,0.1157332,17.90462,90.38844,0,337.2301
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,16.45936,16.45936,0,-1,0,16.45936,483.5289,53.09682,0,0,79.58575,17.32564,16.45936,0,0,9.163288,310.5113,9.163288,0,9.163288,420.0009,100,0.115722,18.10529,63.6686,0,390.097
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,90.63035,68.7,0,-1,0,68.7,54.49904,0,21.93035,30.99338,37.44084,72.31579,68.7,0,0,0,318.7582,0,34.87495,-34.87495,383.2394,91.2473,0.115722,99.69338,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,99.25909,68.7,0,-1,0,68.7,18.27652,0,30.5591,40.485,12.55597,72.31579,68.7,0,0,38.74994,283.8833,0,59.75982,-59.75982,320.247,76.24914,0.115722,109.185,10.04478,0,296.4392
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,-1,0,0,0,0,0,0,8.253275,0,0,0,0,105.1497,224.1235,8.253275,0,8.253275,328.0768,78.11337,0.1157119,0,6.60262,0,232.3767
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,54.4357,54.4357,0,-1,0,54.4357,0,0,7.105427E-15,0,0,57.30074,54.4357,0,0,96.89647,231.5514,0,57.30074,-57.30074,267.6765,63.73237,0.1157119,59.87927,0,0,231.5514
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.867559,2.867559,0,-1,0,2.867559,0,0,0,0,0,3.018483,2.867559,0,0,160.564,174.2507,0,3.018483,-3.018483,264.4947,62.97481,0.1157119,3.154315,0,0,174.2507
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,45.94546,45.94546,0,-1,0,45.94546,0,0,7.105427E-15,0,0,48.36364,45.94546,0,0,163.9178,171.2322,0,48.36364,-48.36364,213.515,50.8368,0.1157119,50.54,0,0,171.2322
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,51.84394,51.84394,0,-1,0,51.84394,0,0,7.105427E-15,0,0,54.57257,51.84394,0,0,217.6552,122.8685,0,54.57257,-54.57257,155.9904,37.14051,0.1157119,57.02834,0,0,122.8685
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,74.31714,64.88117,0,-1,0,64.88117,0,0,9.43597,16.86768,0,68.29597,64.88117,0,0,278.2914,68.29597,0,68.29597,-68.29597,84.00017,20,0.1157119,81.74886,0,0,68.29597
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,76.42297,0,0,-1,0,0,0,0,76.42297,84.06526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157119,84.06526,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,48.44051,0,0,-1,0,0,0,0,48.44051,53.28456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157119,53.28456,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157119,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.097404,0,0,-1,0,0,0,0,1.097404,1.207144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157119,1.207144,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,37.50552,0,0,-1,0,0,0,0,37.50552,41.25607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157119,41.25607,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157119,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157119,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,12.91297,12.91297,81,0,22.761,12.91297,83.47488,0,0,0,10.77908,0,0,68.08704,64.68268,354.1758,0,75.46176,0,75.46176,155.5895,37.04504,0.1158002,14.20426,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,278.7141,67.91559,92.8914,0,92.8914,243.714,58.02703,0.1158412,0,19.35312,81,92.10698
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,49.46217,49.46217,81,0,22.761,49.46217,84.81561,0,0,0,41.95164,0,0,31.53783,29.96094,185.8226,151.5178,71.91258,0,71.91258,311.9362,74.27039,0.1159337,54.40839,33.56131,81,193.4695
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,16.24909,16.24909,0,-1,0,16.24909,388.4119,0,0,0,63.1134,17.10431,16.24909,0,0,113.9101,216.2392,46.00909,0,46.00909,355.5843,84.66277,0.1158773,17.874,50.49072,0,279.3526
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,16.58443,16.58443,0,-1,0,16.58443,467.1602,0,0,0,77.47584,17.45729,16.58443,0,0,67.90097,257.6473,60.01855,0,60.01855,412.5229,98.21954,0.1158039,18.24287,61.98067,0,335.1232
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,17.4052,17.4052,0,-1,0,17.4052,519.7757,64.26431,0,0,90.468,18.32126,17.4052,0,0,7.882426,311.664,7.882426,0,7.882426,420.0009,100,0.1157943,19.14572,72.3744,0,402.132
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,57.09695,57.09695,0,-1,0,57.09695,143.6228,21.90219,0,0,82.00423,60.10205,57.09695,0,0,0,318.7582,0,0,0,420.0009,100,0.1157943,62.80664,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157943,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,99.47293,68.7,0,-1,0,68.7,87.06198,0,30.77293,40.72022,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.1157943,109.4202,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,-1,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.1157773,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,61.87844,61.87844,0,-1,0,61.87844,42.38763,0,0,0,26.2288,65.1352,61.87844,0,0,0,318.7582,0,38.90639,-38.90639,378.9899,90.23551,0.1157773,68.06628,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,55.9498,55.9498,0,-1,0,55.9498,25.82223,0,7.105427E-15,0,14.44749,58.89453,55.9498,0,0,43.22933,279.8518,0,44.44704,-44.44704,332.1386,79.08046,0.1157773,61.54478,11.55799,0,294.2993
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,34.22256,34.22256,0,-1,0,34.22256,0,0,7.105427E-15,0,0,36.02375,34.22256,0,0,92.61493,235.4048,0,36.02375,-36.02375,294.1662,70.03944,0.1157773,37.64481,0,0,235.4048
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.6413,199.381,0,0,0,294.1662,70.03944,0.1157773,0,0,0,199.381
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.6413,199.381,0,0,0,294.1662,70.03944,0.1157773,0,0,0,199.381
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.6413,199.381,0,0,0,294.1662,70.03944,0.1157773,0,0,0,199.381
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,17.44829,17.44829,0,-1,0,17.44829,0,0,3.552714E-15,0,0,18.36662,17.44829,0,0,132.6413,199.381,0,18.36662,-18.36662,274.8061,65.4299,0.1157773,19.19312,0,0,199.381
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,57.63297,57.63297,0,-1,0,57.63297,0,0,7.105427E-15,0,0,60.66629,57.63297,0,0,153.0487,181.0144,0,60.66629,-60.66629,210.8582,50.20424,0.1157773,63.39627,0,0,181.0144
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,96.52158,68.7,0,-1,0,68.7,0,0,27.82158,37.47373,0,72.31579,68.7,0,0,220.4557,120.3481,0,72.31579,-72.31579,134.6307,32.05487,0.1157773,106.1737,0,0,120.3481
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,15.35725,15.35725,0,-1,0,15.35725,0,0,3.552714E-15,0,0,16.16553,15.35725,0,0,300.8065,48.03234,0,16.16553,-16.16553,117.5907,27.99774,0.1157773,16.89298,0,0,48.03234
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,141.2959,30.27347,0,-1,0,30.27347,0,0,111.0224,125.152,0,31.86682,30.27347,0,0,318.7682,31.86682,0,31.86682,-31.86682,84.00017,20,0.1157773,155.4255,0,0,31.86682
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,55.57582,0,0,-1,0,0,0,0,55.57582,61.1334,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157773,61.1334,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,65.51221,0,0,-1,0,0,0,0,65.51221,72.06344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157773,72.06344,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,69.07787,69.07787,81,0,22.761,69.07787,0,0,0,0,0,0,0,11.92213,11.32602,354.1758,0,11.32602,0,11.32602,94.74497,22.55828,0.1157988,75.98566,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,98.36581,90.69518,81,0,22.761,90.69518,0.01325791,0,7.67064,17.51636,0.01202429,10.20544,9.695171,0,0,342.8498,10.19342,0,10.19342,-10.19342,84.00017,20,0.1157988,108.2024,0.009619428,81,10.20544
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,68.84891,68.84891,81,0,22.761,68.84891,5.596246,1.776357E-15,0,0,3.852954,0,0,12.1511,11.54354,354.1758,0,15.39649,0,15.39649,98.60657,23.47771,0.1158269,75.7338,3.082363,81,3.852954
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,28.41536,28.41536,81,0,22.761,28.41536,27.36732,0,0,0,7.776521,0,0,52.58464,49.95541,338.7793,13.85685,57.73193,0,57.73193,153.3759,36.51799,0.1159342,31.2569,6.221217,81,21.63337
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,37.86365,37.86365,0,-1,0,37.86365,81.27817,0,7.105427E-15,0,30.77488,39.85648,37.86365,0,0,281.0474,65.81558,0,9.081593,-9.081593,143.803,34.23875,0.1159342,41.65002,24.61991,0,96.59046
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,64.66732,64.66732,0,-1,0,64.66732,87.5796,0,0,6.476038,56.63538,68.07086,64.66732,0,0,291.138,56.73399,0,11.43548,-11.43548,131.749,31.36874,0.1159342,71.13405,45.3083,0,113.3694
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,303.8441,45.29851,45.44708,0,45.44708,174.8639,41.63417,0.1158786,0,36.35766,0,90.74558
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,26.84131,26.84131,0,-1,0,26.84131,160.5936,0,0,0,43.10542,28.25401,26.84131,0,0,258.3971,86.20087,14.85141,0,14.85141,188.9532,44.98876,0.1158605,29.52544,34.48434,0,129.3063
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,74.47508,68.7,0,-1,0,68.7,41.65078,0,5.77508,13.22259,28.61409,72.31579,68.7,0,0,243.5456,99.56715,0,43.7017,-43.7017,142.8875,34.02077,0.1158605,81.92258,22.89127,0,128.1812
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,35.12109,35.12109,0,-1,0,35.12109,124.9735,0,0,0,43.89204,36.96956,35.12109,0,0,292.1031,55.86545,6.922477,0,6.922477,149.4548,35.5844,0.1158521,38.63319,35.11363,0,99.75748
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,90.45092,68.7,0,-1,0,68.7,33.87321,0,21.75092,36.08365,23.27089,72.31579,68.7,0,0,285.1806,62.09568,0,49.0449,-49.0449,97.7569,23.27541,0.1158521,99.49601,18.61671,0,85.36657
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.734632,5.734632,0,-1,0,5.734632,70.64919,0,8.881784E-16,0,4.05147,6.036455,5.734632,0,0,339.6749,13.05078,0,1.984984,-1.984984,95.66454,22.77723,0.1158521,6.308095,3.241176,0,17.10225
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,50.94128,14.2967,0,-1,0,14.2967,27.8621,0,36.64458,44.76607,3.98336,15.04916,14.2967,0,0,341.8805,11.06579,0,11.06579,-11.06579,84.00017,20,0.1158521,56.03541,3.186688,0,15.04916
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,53.81469,0,0,-1,0,0,0,0,53.81469,59.19616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,59.19616,0,0,0
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,31.48017,0,0,-1,0,0,0,0,31.48017,34.62819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,34.62819,0,0,0
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,85.14168,0,0,-1,0,0,0,0,85.14168,93.65585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,93.65585,0,0,0
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,149.9903,0,0,-1,0,0,0,0,149.9903,164.9893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,164.9893,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,124.611,0,0,-1,0,0,0,0,124.611,137.0721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,137.0721,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,6.169099,0,0,-1,0,0,0,0,6.169099,6.786009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,6.786009,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,138.7969,0,0,-1,0,0,0,0,138.7969,152.6765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,152.6765,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,19.03513,0,0,-1,0,0,0,0,19.03513,20.93864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,20.93864,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,140.0369,0,0,-1,0,0,0,0,140.0369,154.0406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,154.0406,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,15.38767,0,0,-1,0,0,0,0,15.38767,16.92644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,16.92644,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,26.34112,0,0,-1,0,0,0,0,26.34112,28.97523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,28.97523,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,89.18587,82.19791,81,0,22.761,82.19791,1.53406,0,6.987957,16.86488,1.260966,1.260966,1.197917,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,98.10446,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,117.8988,91.9558,81,0,22.761,91.9558,12.54126,0,25.94303,46.49755,11.53242,11.53242,10.9558,0,0,354.1758,0,0,0,0,84.00017,20,0.1158521,129.6887,9.225936,81,11.53242
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,49.29479,49.29479,81,0,22.761,49.29479,68.62704,0,0,0,33.82956,0,0,31.70521,30.11995,354.1758,0,63.9495,0,63.9495,144.668,34.44469,0.1159539,54.22427,27.06364,81,33.82956
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.83585,5.83585,0,-1,0,5.83585,1132.685,0,0,0,66.10181,6.143,5.83585,0,0,290.2263,57.55455,59.95881,0,59.95881,201.5499,47.98798,0.1158807,6.419436,52.88145,0,123.6564
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,99.80058,68.7,0,-1,0,68.7,92.05177,0,31.10058,41.08064,63.23957,72.31579,68.7,0,0,230.2675,111.5175,0,9.076224,-9.076224,191.9827,45.71008,0.1158807,109.7806,50.59165,0,174.757
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,46.04771,46.04771,0,-1,0,46.04771,165.1898,0,0,0,76.06611,48.47127,46.04771,0,0,240.3522,102.4413,27.59483,0,27.59483,218.1615,51.94311,0.1158471,50.65248,60.85288,0,178.5074
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,45.67174,45.67174,0,-1,0,45.67174,168.4379,0,0,0,76.92854,48.07551,45.67174,0,0,212.7574,127.2766,28.85302,0,28.85302,245.5339,58.46033,0.1158119,50.23891,61.54283,0,204.2051
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,99.98621,68.7,0,-1,0,68.7,76.20693,0,31.28622,41.28484,52.35416,72.31579,68.7,0,0,183.9043,153.2443,0,19.96163,-19.96163,224.4925,53.45048,0.1158119,109.9848,41.88333,0,205.5985
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,75.2635,68.7,0,-1,0,68.7,49.2195,0,6.5635,14.08985,33.8138,72.31579,68.7,0,0,206.0839,133.2827,0,38.502,-38.502,183.9078,43.78748,0.1158119,82.78985,27.05104,0,167.0965
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,68.4457,68.4457,0,-1,0,68.4457,62.15737,0,0,6.59027,42.54405,72.0481,68.4457,0,0,248.8639,94.78071,0,29.50406,-29.50406,152.8078,36.38274,0.1158119,75.29027,34.03524,0,137.3248
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,28.91247,28.91247,0,-1,0,28.91247,50.18372,0,3.552714E-15,0,14.50935,30.43418,28.91247,0,0,281.6462,65.27665,0,15.92483,-15.92483,136.0216,32.38602,0.1158119,31.80372,11.60748,0,79.786
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,14.44492,14.44492,0,-1,0,14.44492,27.518,0,0,0,3.974953,15.20518,14.44492,0,0,299.3405,49.35182,0,11.23023,-11.23023,124.1839,29.56753,0.1158119,15.88941,3.179963,0,53.32677
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.8185,38.1216,0,0,0,124.1839,29.56753,0.1158119,0,0,0,38.1216
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.8185,38.1216,0,0,0,124.1839,29.56753,0.1158119,0,0,0,38.1216
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,32.45961,32.45961,0,-1,0,32.45961,0,0,0,0,0,34.16801,32.45961,0,0,311.8185,38.1216,0,34.16801,-34.16801,88.16762,20.99225,0.1158119,35.70557,0,0,38.1216
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,101.4035,3.755909,0,-1,0,3.755909,0,0,97.64763,107.788,0,3.953588,3.755909,0,0,349.7829,3.953588,0,3.953588,-3.953588,84.00017,20,0.1158119,111.5439,0,0,3.953588
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,82.86422,0,0,-1,0,0,0,0,82.86422,91.15064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158119,91.15064,0,0,0
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158119,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,76.67565,0,0,-1,0,0,0,0,76.67565,84.34322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158119,84.34322,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,54.60707,0,0,-1,0,0,0,0,54.60707,60.06778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158119,60.06778,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,33.1261,0,0,-1,0,0,0,0,33.1261,36.43871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158119,36.43871,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,11.07273,0,0,-1,0,0,0,0,11.07273,12.18001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158119,12.18001,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,34.84835,0,0,-1,0,0,0,0,34.84835,38.33318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158119,38.33318,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,30.88021,30.88021,81,0,22.761,30.88021,0,0,0,0,0,0,0,50.11979,47.6138,354.1758,0,47.6138,0,47.6138,129.1706,30.75484,0.1159021,33.96823,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,42.06704,42.06704,81,0,22.761,42.06704,2.383084,0,0,0,1.002493,0,0,38.93296,36.98632,306.562,42.85242,37.98881,0,37.98881,165.2099,39.33562,0.1159736,46.27374,0.8019942,81,43.85492
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,86.13165,86.13165,20.25,0,7.39125,86.13165,4.482553,0,0,0,3.860897,69.34911,65.88165,0,0,268.5732,77.04235,0,65.48821,-65.48821,96.1793,22.89979,0.1159736,94.74482,3.088717,81,80.90325
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,341.3379,11.55414,100.229,0,100.229,191.2649,45.53917,0.1160052,0,25.22323,81,43.08318
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,49.20744,49.20744,0,-1,0,49.20744,55.11446,0,7.105427E-15,0,27.12042,51.79731,49.20744,0,0,241.1088,101.7603,0,24.67689,-24.67689,165.2532,39.34592,0.1160052,54.12819,21.69633,0,128.8807
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,84.54097,68.7,0,-1,0,68.7,44.09891,0,15.84097,24.29507,30.29595,72.31579,68.7,0,0,268.5276,77.08338,0,42.01984,-42.01984,120.9604,28.80004,0.1160052,92.99507,24.23676,0,107.3793
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,315.2163,35.06355,12.70706,0,12.70706,133.0154,31.67026,0.1159897,0,10.16565,0,47.77061
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,51.84325,51.84325,0,-1,0,51.84325,65.41219,0,7.105427E-15,6.40943,33.91181,54.57185,51.84325,0,0,302.5092,46.4999,0,20.66004,-20.66004,111.2378,26.48513,0.1159897,57.02758,27.12945,0,80.41171
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,178.4404,61.46453,0,-1,0,61.46453,63.22287,0,116.9758,164.3532,38.85964,64.6995,61.46453,0,0,325.4648,25.83986,0,25.83986,-25.83986,84.00017,20,0.1159897,196.2844,31.08771,0,64.6995
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,100.0353,17.11711,0,-1,0,17.11711,105.2632,0,82.91823,106.6154,18.01801,18.01801,17.11711,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,110.0389,14.41441,0,18.01801
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,97.18732,11.00092,0,-1,0,11.00092,105.2632,0,86.18641,104.7059,11.57991,11.57991,11.00092,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,106.9061,9.263928,0,11.57991
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,112.6911,14.96949,0,-1,0,14.96949,105.2632,0,97.72165,120.9663,15.75735,15.75735,14.96949,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,123.9602,12.60588,0,15.75735
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,77.80379,4.099547,0,-1,0,4.099547,105.2632,0,73.70425,84.76427,4.315313,4.315313,4.099547,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,85.58418,3.45225,0,4.315313
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,6.17157,0,0,-1,0,0,0,0,6.17157,6.788727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,6.788727,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,64.04206,0,0,-1,0,0,0,0,64.04206,70.44627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,70.44627,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,52.66511,0,0,-1,0,0,0,0,52.66511,57.93162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,57.93162,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,39.98635,0,0,-1,0,0,0,0,39.98635,43.98499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,43.98499,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,46.50668,0,0,-1,0,0,0,0,46.50668,51.15735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,51.15735,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,55.23581,0,0,-1,0,0,0,0,55.23581,60.75939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,60.75939,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,70.72201,0,0,-1,0,0,0,0,70.72201,77.7942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,77.7942,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,21.82823,0,0,-1,0,0,0,0,21.82823,24.01105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,24.01105,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,73.18134,0,0,-1,0,0,0,0,73.18134,80.49947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,80.49947,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,102.0683,0,0,-1,0,0,0,0,102.0683,112.2752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,112.2752,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159897,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,13.35009,13.35009,81,0,22.761,13.35009,122.7655,0,0,0,16.38931,0,0,67.64991,64.26741,354.1758,0,80.65672,0,80.65672,160.5179,38.21846,0.1160707,14.6851,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,160.5946,149.7,81,0,22.761,149.7,22.77707,0,10.89456,26.95402,34.09727,72.31579,68.7,0,0,273.5191,72.59105,0,38.21852,-38.21852,120.232,28.62661,0.1160707,176.654,27.27781,81,106.6883
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,84.55463,84.55463,81,0,22.761,84.55463,70.13004,0,0,0,59.29819,3.741714,3.554628,0,0,315.9841,34.37252,55.55648,0,55.55648,172.9375,41.17551,0.1161586,93.01009,47.43855,81,93.67072
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,95.53102,68.7,0,-1,0,68.7,138.8813,0,26.83102,36.38412,95.41143,72.31579,68.7,0,0,260.4276,84.37335,23.09564,0,23.09564,194.8479,46.39227,0.1161305,105.0841,76.32915,0,179.7848
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,132.2179,68.7,0,-1,0,68.7,157.4405,0,63.51792,76.73971,108.1616,72.31579,68.7,0,0,237.332,105.1594,35.84581,0,35.84581,228.8543,54.489,0.1160869,145.4397,86.52928,0,213.321
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,0,0,0,87.471,0,0,0,0,201.4862,137.4207,87.471,0,87.471,311.8365,74.24665,0.1159807,0,69.9768,0,224.8917
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,61.77165,61.77165,0,-1,0,61.77165,158.0004,0,0,0,97.59945,65.02279,61.77165,0,0,114.0152,216.1446,32.57666,0,32.57666,342.7415,81.60495,0.1159411,67.94881,78.07956,0,313.744
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,4.205184,4.205184,0,-1,0,4.205184,2156.546,4.821701,0,0,90.68672,4.426509,4.205184,0,0,81.43851,245.4636,81.43851,0,81.43851,420.0009,100,0.1158425,4.625702,72.54938,0,336.1503
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,40.83038,40.83038,0,-1,0,40.83038,211.5516,43.39798,0,0,86.37733,42.97935,40.83038,0,0,0,318.7582,0,0,0,420.0009,100,0.1158425,44.91342,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,-1,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158425,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,14.50132,14.50132,0,-1,0,14.50132,284.7288,26.02488,0,0,41.28942,15.26454,14.50132,0,0,0,318.7582,0,0,0,420.0009,100,0.1158425,15.95145,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,61.14073,61.14073,0,-1,0,61.14073,33.06762,1.421085E-14,0,0,20.21778,64.35866,61.14073,0,0,0,318.7582,0,44.14088,-44.14088,373.4723,88.92179,0.1158425,67.2548,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,142.5773,68.7,0,-1,0,68.7,0,0,73.87727,88.13499,0,72.31579,68.7,0,0,49.04542,274.6173,0,72.31579,-72.31579,297.2448,70.77242,0.1158425,156.835,0,0,274.6173
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,151.5681,68.7,0,-1,0,68.7,0,0,82.86812,98.02493,0,72.31579,68.7,0,0,129.3963,202.3016,0,72.31579,-72.31579,221.0172,52.62304,0.1158425,166.7249,0,0,202.3016
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,72.1509,68.7,0,-1,0,68.7,0,0,3.450899,10.66599,0,72.31579,68.7,0,0,209.7472,129.9858,0,72.31579,-72.31579,144.7897,34.47366,0.1158425,79.36599,0,0,129.9858
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,109.7201,54.78648,0,-1,0,54.78648,0,0,54.9336,65.90561,0,57.66998,54.78648,0,0,290.0981,57.66998,0,57.66998,-57.66998,84.00017,20,0.1158425,120.6921,0,0,57.66998
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.23164,0,0,-1,0,0,0,0,34.23164,37.6548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158425,37.6548,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,97.03283,0,0,-1,0,0,0,0,97.03283,106.7361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158425,106.7361,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,18.17487,0,0,-1,0,0,0,0,18.17487,19.99236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158425,19.99236,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,69.80336,0,0,-1,0,0,0,0,69.80336,76.7837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158425,76.7837,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,25.61469,0,0,-1,0,0,0,0,25.61469,28.17616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158425,28.17616,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,120.3408,0,0,-1,0,0,0,0,120.3408,132.3749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158425,132.3749,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,66.19199,0,0,-1,0,0,0,0,66.19199,72.81118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158425,72.81118,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,59.02298,59.02298,81,0,22.761,59.02298,0,0,0,0,0,0,0,21.97702,20.87817,354.1758,0,20.87817,0,20.87817,103.8069,24.71589,0.1158817,64.92528,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,33.58367,33.58367,81,0,22.761,33.58367,13.73711,0,0,0,4.613426,0,0,47.41633,45.04551,333.2976,18.79035,49.65894,0,49.65894,150.9175,35.93268,0.1159737,36.94204,3.690741,81,23.40378
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,62.65512,62.65512,81,0,22.761,62.65512,41.98219,0,0,0,26.30399,0,0,18.34488,17.42763,283.6387,63.4834,43.73162,0,43.73162,192.405,45.81062,0.1160479,68.92064,21.04319,81,89.78738
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,239.9071,102.8419,124.7941,0,124.7941,310.7951,73.99869,0.1160495,0,44.8753,81,158.936
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,17.78254,17.78254,0,-1,0,17.78254,453.997,0,0,0,80.73218,18.71846,17.78254,0,0,115.113,215.1566,62.01372,0,62.01372,369.6265,88.00613,0.1159746,19.56079,64.58575,0,295.8887
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,63.96409,63.96409,0,-1,0,63.96409,167.9075,0,0,1.660499,107.4005,67.33062,63.96409,0,0,53.09923,270.9689,40.06986,0,40.06986,407.6401,97.05697,0.1159262,70.3605,85.92039,0,378.3694
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,8.054491,8.054491,0,-1,0,8.054491,1168.587,72.61598,0,0,94.12376,8.478411,8.054491,0,0,13.02937,307.0318,13.02937,0,13.02937,420.0009,100,0.1159104,8.85994,75.29901,0,401.1555
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,7.110623,7.110623,0,-1,0,7.110623,1159.584,74.96877,0,0,82.45364,7.484866,7.110623,0,0,0,318.7582,0,0,0,420.0009,100,0.1159104,7.821685,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,68.54768,68.54768,0,-1,0,68.54768,137.5618,22.14,0,6.702446,94.29546,72.15545,68.54768,0,0,0,318.7582,0,0,0,420.0009,100,0.1159104,75.40244,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,132.1461,68.7,0,-1,0,68.7,156.5084,35.20549,63.44613,76.66074,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1159104,145.3607,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,101.2435,68.7,0,-1,0,68.7,123.8767,12.78753,32.54354,42.6679,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1159104,111.3679,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,81.68636,68.7,0,-1,0,68.7,70.07526,0,12.98636,21.15499,48.1417,72.31579,68.7,0,0,0,318.7582,0,24.17409,-24.17409,394.5191,93.93294,0.1159104,89.85499,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,82.93344,68.7,0,-1,0,68.7,30.33365,0,14.23344,22.52678,20.83922,72.31579,68.7,0,0,26.86009,294.5841,0,51.47657,-51.47657,340.2581,81.01366,0.1159104,91.22678,16.67138,0,315.4234
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,29.83669,29.83669,0,-1,0,29.83669,0,0,3.552714E-15,0,0,31.40704,29.83669,0,0,84.05628,243.1076,0,31.40704,-31.40704,307.1521,73.13131,0.1159104,32.82035,0,0,243.1076
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,85.69398,68.7,0,-1,0,68.7,0,0,16.99398,25.56338,0,72.31579,68.7,0,0,118.953,211.7005,0,72.31579,-72.31579,230.9246,54.98193,0.1159104,94.26337,0,0,211.7005
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,82.56599,68.7,0,-1,0,68.7,0,0,13.86599,22.12259,0,72.31579,68.7,0,0,199.3039,139.3847,0,72.31579,-72.31579,154.6971,36.83256,0.1159104,90.82259,0,0,139.3847
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,149.1754,63.7155,0,-1,0,63.7155,0,0,85.45992,100.3775,0,67.06895,63.7155,0,0,279.6548,67.06895,0,67.06895,-67.06895,84.00017,20,0.1159104,164.093,0,0,67.06895
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,19.90326,0,0,-1,0,0,0,0,19.90326,21.89358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159104,21.89358,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,23.62359,0,0,-1,0,0,0,0,23.62359,25.98595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159104,25.98595,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,21.71861,0,0,-1,0,0,0,0,21.71861,23.89047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159104,23.89047,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,120.9816,0,0,-1,0,0,0,0,120.9816,133.0798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159104,133.0798,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.5206,0,0,-1,0,0,0,0,27.5206,30.27266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159104,30.27266,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,9.707808,0,0,-1,0,0,0,0,9.707808,10.67859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159104,10.67859,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159104,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,18.70498,18.70498,81,0,22.761,18.70498,0,-7.105427E-15,0,0,0,0,0,62.29502,59.18027,354.1758,0,59.18027,0,59.18027,140.1435,33.36743,0.1160168,20.57548,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,29.06586,29.06586,81,0,22.761,29.06586,58.42746,0,0,0,16.98244,0,0,51.93414,49.33743,294.9955,53.26224,66.31988,0,66.31988,203.0601,48.34753,0.1161143,31.97245,13.58595,81,70.24468
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,228.6757,112.9501,100.0854,0,100.0854,298.0094,70.95447,0.1161456,0,25.10828,81,144.3355
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,65.3104,0,18.79153,0,0,0,0,0,66.54543,0,0,65.3104,62.04488,128.5903,203.0269,128.5903,0,128.5903,420.0009,100,0.1161221,0,53.23635,81,269.5724
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,18.62642,18.62642,0,-1,0,18.62642,490.0162,71.66572,0,0,91.27248,19.60676,18.62642,0,0,0,318.7582,0,0,0,420.0009,100,0.1161221,20.48906,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,26.24225,26.24225,0,-1,0,26.24225,443.4917,88.75879,0,0,116.3822,27.62342,26.24225,0,0,0,318.7582,0,0,0,420.0009,100,0.1161221,28.86648,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,154.54,68.7,0,-1,0,68.7,174.4991,47.56509,85.84,101.294,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161221,169.994,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161221,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,6.921535,6.921535,0,-1,0,6.921535,1808.553,117.8938,0,0,125.1796,7.285826,6.921535,0,0,0,318.7582,0,0,0,420.0009,100,0.1161221,7.613688,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,144.6135,68.7,0,-1,0,68.7,147.3003,28.8795,75.91354,90.37489,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161221,159.0749,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,7.830728,7.830728,0,-1,0,7.830728,1063.84,75.06358,0,0,83.30646,8.242871,7.830728,0,0,0,318.7582,0,0,0,420.0009,100,0.1161221,8.613801,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,82.0835,68.7,0,-1,0,68.7,81.26117,0,13.3835,21.59185,55.82642,72.31579,68.7,0,0,0,318.7582,0,16.48936,-16.48936,402.6195,95.8616,0.1161221,90.29185,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,22.24667,22.24667,0,-1,0,22.24667,99.67654,0,0,0,22.17472,23.41755,22.24667,0,0,18.32152,302.2689,0,1.242835,-1.242835,401.3094,95.54968,0.1161221,24.47134,17.73977,0,324.4436
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70244,301.026,0,0,0,401.3094,95.54968,0.1161221,0,0,0,301.026
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70244,301.026,0,0,0,401.3094,95.54968,0.1161221,0,0,0,301.026
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,55.9977,55.9977,0,-1,0,55.9977,0,0,7.105427E-15,0,0,58.94495,55.9977,0,0,19.70244,301.026,0,58.94495,-58.94495,339.176,80.75603,0.1161221,61.59747,0,0,301.026
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,99.73269,68.7,0,-1,0,68.7,0,0,31.03269,41.00595,0,72.31579,68.7,0,0,85.19683,242.0811,0,72.31579,-72.31579,262.9485,62.60666,0.1161221,109.706,0,0,242.0811
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,18.86379,18.86379,0,-1,0,18.86379,0,0,3.552714E-15,0,0,19.85663,18.86379,0,0,165.5477,169.7653,0,19.85663,-19.85663,242.0178,57.62317,0.1161221,20.75018,0,0,169.7653
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,53.48876,53.48876,0,-1,0,53.48876,0,0,7.105427E-15,0,0,56.30396,53.48876,0,0,187.6106,149.9087,0,56.30396,-56.30396,182.6682,43.49234,0.1161221,58.83764,0,0,149.9087
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.1706,93.60471,0,0,0,182.6682,43.49234,0.1161221,0,0,0,93.60471
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,54.6216,54.6216,0,-1,0,54.6216,0,0,0,0,0,57.49642,54.6216,0,0,250.1706,93.60471,0,57.49642,-57.49642,122.0616,29.06224,0.1161221,60.08376,0,0,93.60471
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,35.7635,34.30287,0,-1,0,34.30287,0,0,1.460628,5.036978,0,36.10829,34.30287,0,0,314.0555,36.10829,0,36.10829,-36.10829,84.00017,20,0.1161221,39.33985,0,0,36.10829
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,159.7648,0,0,-1,0,0,0,0,159.7648,175.7412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161221,175.7412,0,0,0
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,169.0593,0,0,-1,0,0,0,0,169.0593,185.9652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161221,185.9652,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,25.83051,25.83051,81,0,22.761,25.83051,0,0,0,0,0,0,0,55.16949,52.41101,354.1758,0,52.41101,0,52.41101,133.7216,31.83842,0.1162198,28.41356,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,64.01859,64.01859,81,0,22.761,64.01859,23.01388,0,0,0,14.73316,0,0,16.98141,16.13234,301.7648,47.16991,30.8655,0,30.8655,163.0032,38.81021,0.1162729,70.42045,11.78653,81,61.90307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,82.24088,82.24088,81,0,22.761,82.24088,32.27547,0,0,0,26.54363,1.306183,1.240873,0,0,270.8993,74.94887,25.23745,0,25.23745,186.9456,44.51076,0.1163123,90.46496,21.23491,81,101.4925
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,245.6618,97.66257,114.3245,0,114.3245,295.4033,70.33397,0.1163262,0,36.49957,81,143.287
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,65.63775,65.63775,0,-1,0,65.63775,120.5575,0,0,3.501525,79.13124,69.09237,65.63775,0,0,131.3374,200.5546,10.03887,0,10.03887,304.927,72.60152,0.1163141,72.20152,63.30499,0,279.6858
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.729271,6.729271,0,-1,0,6.729271,1489.336,0,0,0,100.2214,7.083444,6.729271,0,0,121.2985,209.5896,93.138,0,93.138,393.2854,93.63921,0.1162021,7.402198,80.17715,0,309.811
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.341346,3.341346,0,-1,0,3.341346,2391.775,48.23978,0,0,79.91749,3.517207,3.341346,0,0,28.1605,293.4138,28.1605,0,28.1605,420.0009,100,0.1161683,3.675481,63.93399,0,373.3313
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.646693,3.646693,0,-1,0,3.646693,3343.088,118.0735,0,0,121.9122,3.838624,3.646693,0,0,0,318.7582,0,0,0,420.0009,100,0.1161683,4.011362,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161683,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,108.7423,68.7,0,-1,0,68.7,148.0517,29.39576,40.04229,50.91652,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161683,119.6165,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,117.3926,68.7,0,-1,0,68.7,112.5452,5.002789,48.69258,60.43184,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161683,129.1318,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,28.33981,28.33981,0,-1,0,28.33981,173.7394,19.40605,0,0,49.23743,29.83138,28.33981,0,0,0,318.7582,0,0,0,420.0009,100,0.1161683,31.17379,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,111.2866,68.7,0,-1,0,68.7,16.14182,0,42.58657,53.71523,11.08943,72.31579,68.7,0,0,0,318.7582,0,61.22636,-61.22636,355.4626,84.63378,0.1161683,122.4152,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,74.9201,68.7,0,-1,0,68.7,0,0,6.220101,13.71211,0,72.31579,68.7,0,0,68.02929,257.5319,0,72.31579,-72.31579,279.235,66.48441,0.1161683,82.41211,0,0,257.5319
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,96.98769,68.7,0,-1,0,68.7,0,0,28.28769,37.98646,0,72.31579,68.7,0,0,148.3802,185.2161,0,72.31579,-72.31579,203.0075,48.33503,0.1161683,106.6865,0,0,185.2161
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,69.18064,68.7,0,-1,0,68.7,0,0,0.4806394,7.398703,0,72.31579,68.7,0,0,228.731,112.9003,0,72.31579,-72.31579,126.78,30.18565,0.1161683,76.0987,0,0,112.9003
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,150.2699,38.55527,0,-1,0,38.55527,0,0,111.7146,126.7416,0,40.5845,38.55527,0,0,309.0819,40.5845,0,40.5845,-40.5845,84.00017,20,0.1161683,165.2969,0,0,40.5845
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.61323,0,0,-1,0,0,0,0,31.61323,34.77455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161683,34.77455,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.273472,0,0,-1,0,0,0,0,3.273472,3.600819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161683,3.600819,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,76.28316,0,0,-1,0,0,0,0,76.28316,83.91148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161683,83.91148,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,48.40808,0,0,-1,0,0,0,0,48.40808,53.24889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161683,53.24889,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,52.65746,0,0,-1,0,0,0,0,52.65746,57.9232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161683,57.9232,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,61.6487,0,0,-1,0,0,0,0,61.6487,67.81357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161683,67.81357,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,85.76265,0,0,-1,0,0,0,0,85.76265,94.33891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161683,94.33891,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161683,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,11.07612,11.07612,81,0,22.761,11.07612,146.4499,0,0,0,16.22096,0,0,69.92388,66.42769,354.1758,0,82.64865,0,82.64865,162.4076,38.66839,0.1162455,12.18373,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,53.00808,53.00808,81,0,22.761,53.00808,46.98531,0,0,0,24.90601,0,0,27.99192,26.59233,271.5272,74.38378,51.49834,0,51.49834,211.2632,50.30066,0.1163335,58.30889,19.92481,81,99.28979
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,97.49107,97.49107,81,0,22.761,97.49107,25.33453,0,0,0,24.69891,17.35902,16.49107,0,0,220.0288,120.7323,7.339883,0,7.339883,218.2264,51.95856,0.116345,107.2402,19.75913,81,145.4312
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,17.66372,17.66372,0,-1,0,17.66372,244.7258,0,0,0,43.22768,18.59339,17.66372,0,0,212.6889,127.3382,24.63429,0,24.63429,241.5965,57.52287,0.1163154,19.43009,34.58214,0,170.5659
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.722905,3.722905,0,-1,0,3.722905,1943.38,0,0,0,72.3502,3.918848,3.722905,0,0,188.0546,149.509,68.43136,0,68.43136,306.5162,72.9799,0.1162333,4.095196,57.88017,0,221.8593
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,54.353,54.353,0,-1,0,54.353,88.61458,0,0,0,48.16468,57.21369,54.353,0,0,119.6233,211.0973,0,9.049004,-9.049004,296.9777,70.70884,0.1162333,59.7883,38.53175,0,259.262
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,39.71899,39.71899,0,-1,0,39.71899,197.9175,0,0,0,78.61085,41.80947,39.71899,0,0,129.6777,202.0483,36.80138,0,36.80138,331.8906,79.02141,0.1161892,43.6909,62.88868,0,280.6591
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,102.2519,68.7,0,-1,0,68.7,112.3977,0,33.55191,43.7771,77.21724,72.31579,68.7,0,0,92.87636,235.1695,4.90145,0,4.90145,336.5405,80.12853,0.1161834,112.4771,61.77379,0,312.3867
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,7.111163,7.111163,0,-1,0,7.111163,1375.107,2.325758,0,0,97.7861,7.485435,7.111163,0,0,87.97491,239.5808,87.97491,0,87.97491,420.0009,100,0.1160781,7.822279,78.22888,0,337.3669
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,73.44104,68.7,0,-1,0,68.7,77.53607,0,4.741043,12.08515,53.26728,72.31579,68.7,0,0,0,318.7582,0,19.04851,-19.04851,399.9219,95.21932,0.1160781,80.78515,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,13.44734,13.44734,0,-1,0,13.44734,242.8772,0,0,0,32.66052,14.1551,13.44734,0,0,21.16501,299.7097,18.50542,0,18.50542,417.4777,99.39926,0.116056,14.79208,26.12842,0,332.3702
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,-1,0,0,0,19.49701,0,0,22.1566,0,0,0,0,2.659586,316.3646,2.659586,0,2.659586,420.0009,100,0.1160528,0,17.72528,0,338.5212
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,134.2895,68.7,0,-1,0,68.7,0,0,65.58949,79.01843,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1160528,147.7184,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,123.9608,68.7,0,-1,0,68.7,0,0,55.26077,67.65685,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1160528,136.3569,0,0,246.4424
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,106.264,68.7,0,-1,0,68.7,0,0,37.56399,48.19039,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1160528,116.8904,0,0,174.1266
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,12.91947,12.91947,0,-1,0,12.91947,0,0,0,0,0,13.59944,12.91947,0,0,241.0526,101.8109,0,13.59944,-13.59944,176.9832,42.13876,0.1160528,14.21142,0,0,101.8109
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.16566,35.16566,0,-1,0,35.16566,0,0,7.105427E-15,0,0,37.01648,35.16566,0,0,256.1631,88.21141,0,37.01648,-37.01648,137.9644,32.84859,0.1160528,38.68222,0,0,88.21141
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.2925,51.19493,0,0,0,137.9644,32.84859,0.1160528,0,0,0,51.19493
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.20464,32.20464,0,-1,0,32.20464,0,0,0,0,0,33.89962,32.20464,0,0,297.2925,51.19493,0,33.89962,-33.89962,102.231,24.34067,0.1160528,35.4251,0,0,51.19493
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,57.24953,16.43055,0,-1,0,16.43055,0,0,40.81898,46.54393,0,17.29532,16.43055,0,0,334.9588,17.29532,0,17.29532,-17.29532,84.00017,20,0.1160528,62.97448,0,0,17.29532
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160528,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160528,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.85933,0,0,-1,0,0,0,0,29.85933,32.84526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160528,32.84526,0,0,0
