Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,114.0387,81,81,0,22.761,81,0,0,33.03875,44.44263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160528,125.4426,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,70.81655,70.81655,81,0,22.761,70.81655,19.39392,0,0,0,13.73411,0,0,10.18345,9.674277,354.1758,0,23.40838,0,23.40838,106.2073,25.28741,0.1160921,77.89821,10.98728,81,13.73411
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,61.79659,61.79659,81,0,22.761,61.79659,34.44918,0,0,0,21.28842,0,0,19.20341,18.24324,330.7674,21.06754,39.53166,0,39.53166,143.7103,34.21668,0.1161589,67.97625,17.03074,81,42.35596
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,83.20995,83.20995,81,0,22.761,83.20995,45.82932,0,0,0,38.13455,2.326261,2.209948,0,0,291.2357,56.64604,35.80829,0,35.80829,177.6811,42.30493,0.1162145,91.53094,30.50764,81,94.78059
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,70.55717,68.7,0,-1,0,68.7,72.71494,0,1.857177,8.912894,49.95517,72.31579,68.7,0,0,255.4275,88.8735,0,22.36062,-22.36062,154.1109,36.693,0.1162145,77.61289,39.96413,0,138.8287
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,168.2679,68.7,0,-1,0,68.7,141.3309,0,99.56785,116.3946,97.09435,72.31579,68.7,0,0,280.2726,66.51288,24.77855,0,24.77855,177.6179,42.28989,0.1161849,185.0946,77.67548,0,163.6072
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,136.2145,68.7,0,-1,0,68.7,163.7312,0,67.51454,81.13599,112.4834,72.31579,68.7,0,0,255.494,88.81358,40.16758,0,40.16758,215.7242,51.3628,0.1161369,149.836,89.98669,0,201.297
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,131.5891,68.7,0,-1,0,68.7,178.4222,0,62.88911,76.04803,122.576,72.31579,68.7,0,0,215.3265,124.9644,50.26026,0,50.26026,263.4053,62.71542,0.1160769,144.748,98.06084,0,247.5405
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,55.89542,55.89542,0,-1,0,55.89542,212.0281,0,0,0,118.514,58.83729,55.89542,0,0,165.0662,170.1986,59.67671,0,59.67671,320.0196,76.19498,0.1160058,61.48497,94.8112,0,288.7126
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,12.17581,12.17581,0,-1,0,12.17581,554.6676,0,0,0,67.53526,12.81664,12.17581,0,0,105.3895,223.9077,54.71862,0,54.71862,371.9302,88.55463,0.1159407,13.39339,54.02821,0,291.4429
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,110.5761,68.7,0,-1,0,68.7,91.02762,0,41.87608,52.93369,62.53597,72.31579,68.7,0,0,50.67089,273.1544,0,9.779816,-9.779816,361.6214,86.10016,0.1159407,121.6337,50.02878,0,335.6904
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,42.16274,42.16274,0,-1,0,42.16274,104.5301,0,7.105427E-15,0,44.07275,44.38183,42.16274,0,0,61.53735,263.3746,0,0.3090888,-0.3090888,361.2956,86.02258,0.1159407,46.37902,35.2582,0,307.4474
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,89.59502,68.7,0,-1,0,68.7,22.25803,0,20.89503,29.85453,15.29126,72.31579,68.7,0,0,61.88078,263.0655,0,57.02452,-57.02452,301.1864,71.71091,0.1159407,98.55453,12.23301,0,278.3568
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,135.108,68.7,0,-1,0,68.7,0,0,66.40796,79.91875,0,72.31579,68.7,0,0,125.2414,206.041,0,72.31579,-72.31579,224.9589,53.56154,0.1159407,148.6188,0,0,206.041
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,29.6839,29.6839,0,-1,0,29.6839,0,0,3.552714E-15,0,0,31.24621,29.6839,0,0,205.5922,133.7252,0,31.24621,-31.24621,192.0225,45.71955,0.1159407,32.65229,0,0,133.7252
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,91.48116,68.7,0,-1,0,68.7,0,0,22.78116,31.92927,0,72.31579,68.7,0,0,240.3103,102.479,0,72.31579,-72.31579,115.795,27.57018,0.1159407,100.6293,0,0,102.479
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,43.73273,28.65504,0,-1,0,28.65504,0,0,15.07769,19.45097,0,30.1632,28.65504,0,0,320.6611,30.1632,0,30.1632,-30.1632,84.00017,20,0.1159407,48.10601,0,0,30.1632
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,78.36633,0,0,-1,0,0,0,0,78.36633,86.20297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159407,86.20297,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,27.58523,0,0,-1,0,0,0,0,27.58523,30.34376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159407,30.34376,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,54.24035,0,0,-1,0,0,0,0,54.24035,59.66438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159407,59.66438,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,40.04523,0,0,-1,0,0,0,0,40.04523,44.04975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159407,44.04975,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159407,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.10574,0,0,-1,0,0,0,0,38.10574,41.91631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159407,41.91631,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159407,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.89662,29.89662,81,0,22.761,29.89662,0,0,0,0,0,0,0,51.10338,48.54821,354.1758,0,48.54821,0,48.54821,130.057,30.9659,0.1160303,32.88628,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,35.95743,35.95743,81,0,22.761,35.95743,6.212528,0,0,0,2.233865,0,0,45.04257,42.79044,305.6276,43.69339,45.02431,0,45.02431,172.7708,41.13583,0.1161126,39.55317,1.787092,81,45.92725
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,28.08427,28.08427,81,0,22.761,28.08427,52.46135,0,0,0,14.73339,0,0,52.91573,50.26994,260.6033,84.21526,65.00333,0,65.00333,234.4384,55.81856,0.1162103,30.8927,11.78671,81,98.94865
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,90.59308,90.59308,81,0,22.761,90.59308,31.131,0,0,0,28.20253,10.09797,9.593076,0,0,195.6,142.7183,18.10456,0,18.10456,251.6139,59.90796,0.1162382,99.65238,22.56203,81,170.9208
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,54.43015,54.43015,0,-1,0,54.43015,100.6765,0,0,0,54.79837,57.29489,54.43015,0,0,177.4954,159.0124,0,2.496513,-2.496513,248.9824,59.28139,0.1162382,59.87316,43.8387,0,213.8107
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,54.43282,54.43282,0,-1,0,54.43282,178.8239,0,0,0,97.3389,57.2977,54.43282,0,0,180.2693,156.5159,40.0412,0,40.0412,286.9688,68.32576,0.1161906,59.87609,77.87112,0,253.8548
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,24.45993,24.45993,0,-1,0,24.45993,489.7537,0,0,0,119.7934,25.74729,24.45993,0,0,140.2281,192.5529,94.04611,0,94.04611,376.1888,89.56857,0.1160788,26.90592,95.83472,0,312.3463
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,17.62567,17.62567,0,-1,0,17.62567,461.4901,16.6054,0,0,81.34073,18.55334,17.62567,0,0,46.182,277.1944,46.182,0,46.182,420.0009,100,0.116024,19.38824,65.07259,0,358.5352
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,48.8138,48.8138,0,-1,0,48.8138,124.6355,9.456361,0,0,60.83931,51.38295,48.8138,0,0,0,318.7582,0,0,0,420.0009,100,0.116024,53.69518,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116024,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,95.89734,68.7,0,-1,0,68.7,87.05332,0,27.19734,36.78707,59.80563,72.31579,68.7,0,0,0,318.7582,0,12.51016,-12.51016,406.814,96.86028,0.116024,105.4871,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,114.7316,68.7,0,-1,0,68.7,49.83446,0,46.03161,57.50477,34.23627,72.31579,68.7,0,0,13.90018,306.2481,0,38.07951,-38.07951,366.6747,87.30331,0.116024,126.2048,27.38902,0,340.4843
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,27.31894,27.31894,0,-1,0,27.31894,32.24182,0,3.552714E-15,0,8.808125,28.75678,27.31894,0,0,56.21075,268.1685,0,19.94866,-19.94866,345.6469,82.29671,0.116024,30.05084,7.0465,0,276.9767
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,62.71994,62.71994,0,-1,0,62.71994,0,0,7.105427E-15,0.2919385,0,66.021,62.71994,0,0,78.37592,248.2199,0,66.021,-66.021,276.0547,65.72717,0.116024,68.99194,0,0,248.2199
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,75.62447,68.7,0,-1,0,68.7,0,0,6.924463,14.48691,0,72.31579,68.7,0,0,151.7326,182.1989,0,72.31579,-72.31579,199.8271,47.57779,0.116024,83.18691,0,0,182.1989
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,155.2615,68.7,0,-1,0,68.7,0,0,86.56147,102.0876,0,72.31579,68.7,0,0,232.0835,109.8831,0,72.31579,-72.31579,123.5996,29.42842,0.116024,170.7876,0,0,109.8831
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,86.56388,35.68895,0,-1,0,35.68895,0,0,50.87493,59.53132,0,37.56732,35.68895,0,0,312.4343,37.56732,0,37.56732,-37.56732,84.00017,20,0.116024,95.22028,0,0,37.56732
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,83.8806,0,0,-1,0,0,0,0,83.8806,92.26866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116024,92.26866,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,21.31397,0,0,-1,0,0,0,0,21.31397,23.44537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116024,23.44537,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116024,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116024,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,35.50752,0,0,-1,0,0,0,0,35.50752,39.05827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116024,39.05827,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,34.19629,0,0,-1,0,0,0,0,34.19629,37.61592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116024,37.61592,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.19955,0,0,-1,0,0,0,0,35.19955,38.71951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116024,38.71951,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,55.4408,55.4408,81,0,22.761,55.4408,0,0,0,0,0,0,0,25.5592,24.28124,354.1758,0,24.28124,0,24.28124,107.0354,25.48456,0.1160687,60.98487,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,329.8946,21.85312,71.75945,0,71.75945,175.1124,41.69334,0.1161331,0,2.447559,81,24.91257
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,28.34942,28.34942,81,0,22.761,28.34942,47.49879,0,0,0,13.46563,0,0,52.65058,50.01805,258.1351,86.43662,63.48368,0,63.48368,235.3383,56.03281,0.1162321,31.18436,10.7725,81,99.90225
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,24.84491,24.84491,81,0,22.761,24.84491,141.1176,0,0,0,35.06055,0,0,56.15509,53.34733,194.6514,143.5719,88.40788,0,88.40788,319.2094,76.00208,0.1163015,27.3294,28.04844,81,178.6325
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,62.20915,62.20915,0,-1,0,62.20915,33.36677,0,0,0,20.75718,65.48331,62.20915,0,0,106.2435,223.139,0,44.72613,-44.72613,272.0639,64.77699,0.1163015,68.43007,16.60575,0,243.8962
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,20.94871,20.94871,0,-1,0,20.94871,74.56154,0,0,0,15.61968,22.05127,20.94871,0,0,155.9393,178.4129,0,6.431592,-6.431592,265.2844,63.16282,0.1163015,23.04358,12.49574,0,194.0326
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,157.8341,68.7,0,-1,0,68.7,20.28837,0,89.13406,104.9175,13.93811,72.31579,68.7,0,0,163.0855,171.9813,0,58.37768,-58.37768,203.7489,48.51155,0.1163015,173.6175,11.15049,0,185.9194
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,29.22016,29.22016,0,-1,0,29.22016,88.07018,0,0,0,25.73424,30.75806,29.22016,0,0,227.9496,113.6036,0,5.023817,-5.023817,198.4533,47.2507,0.1163015,32.14217,20.58739,0,139.3379
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,71.02064,68.7,0,-1,0,68.7,72.83178,0,2.320639,9.422703,50.03543,72.31579,68.7,0,0,233.5316,108.5798,0,22.28036,-22.28036,174.9678,41.65891,0.1163015,78.1227,40.02834,0,158.6152
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,15.3567,15.3567,0,-1,0,15.3567,125.3706,0,0,0,19.25278,16.16494,15.3567,0,0,258.2875,86.29945,3.087843,0,3.087843,177.8972,42.35638,0.1162978,16.89236,15.40223,0,105.5522
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,11.86938,11.86938,0,-1,0,11.86938,26.08818,0,0,0,3.096504,12.49408,11.86938,0,0,255.1997,89.07851,0,9.397575,-9.397575,167.9912,39.99784,0.1162978,13.05631,2.477203,0,92.17501
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,94.49468,68.7,0,-1,0,68.7,1.824964,0,25.79468,35.24415,1.25375,72.31579,68.7,0,0,265.6414,79.68093,0,71.06204,-71.06204,93.08528,22.16312,0.1162978,103.9442,1.003,0,80.93468
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,-1,0,0,0,0,0,0,4.135036,0,0,0,0,344.5992,8.618895,4.135036,0,4.135036,97.00812,23.09713,0.1162929,0,3.308028,0,12.75393
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,250.3443,11.7234,0,-1,0,11.7234,0,0,238.6208,263.6553,0,12.34043,11.7234,0,0,340.4642,12.34043,0,12.34043,-12.34043,84.00017,20,0.1162929,275.3787,0,0,12.34043
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,9.483474,0,0,-1,0,0,0,0,9.483474,10.43182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,10.43182,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.86487,0,0,-1,0,0,0,0,1.86487,2.051357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,2.051357,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,44.56966,0,0,-1,0,0,0,0,44.56966,49.02663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,49.02663,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,107.4514,0,0,-1,0,0,0,0,107.4514,118.1965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,118.1965,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,142.052,0,0,-1,0,0,0,0,142.052,156.2572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,156.2572,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,59.90513,0,0,-1,0,0,0,0,59.90513,65.89564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,65.89564,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,25.25905,0,0,-1,0,0,0,0,25.25905,27.78495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,27.78495,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.6247457,0,0,-1,0,0,0,0,0.6247457,0.6872202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,0.6872202,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,45.09154,0,0,-1,0,0,0,0,45.09154,49.60069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162929,49.60069,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,27.36677,27.36677,81,0,22.761,27.36677,0,0,0,0,0,0,0,53.63323,50.95156,354.1758,0,50.95156,0,50.95156,132.3371,31.50876,0.1163862,30.10345,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,85.30299,85.30299,81,0,22.761,85.30299,6.430599,0,0,0,5.485493,4.529457,4.302984,0,0,303.2242,45.85641,0.9560357,0,0.9560357,133.244,31.72471,0.1163876,93.83328,4.388394,81,51.3419
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,71.36646,71.36646,81,0,22.761,71.36646,25.26805,0,0,0,18.03291,0,0,9.633547,9.15187,302.2682,46.71684,27.18478,0,27.18478,159.0338,37.86511,0.116432,78.5031,14.42633,81,64.74976
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,275.0834,71.18314,113.0882,0,113.0882,266.3187,63.40909,0.116447,0,35.51059,81,115.5714
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,106.3453,68.7,0,-1,0,68.7,67.90468,0,37.64527,48.2798,46.65051,72.31579,68.7,0,0,161.9952,172.9626,0,25.66528,-25.66528,239.2651,56.96777,0.116447,116.9798,37.32041,0,219.6131
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,22.75071,22.75071,0,-1,0,22.75071,290.7964,0,0,0,66.15824,23.94811,22.75071,0,0,190.5122,147.2973,42.21013,0,42.21013,279.3092,66.50205,0.116397,25.02578,52.92659,0,213.4555
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,141.6331,68.7,0,-1,0,68.7,113.1569,0,72.93313,87.09644,77.73882,72.31579,68.7,0,0,148.302,185.2864,5.423026,0,5.423026,284.4539,67.72699,0.1163906,155.7964,62.19105,0,263.0252
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,108.1895,68.7,0,-1,0,68.7,90.91938,0,39.48946,50.30841,62.46161,72.31579,68.7,0,0,142.879,190.1671,0,9.854177,-9.854177,274.0667,65.25385,0.1163906,119.0084,49.96929,0,252.6287
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,31.74086,31.74086,0,-1,0,31.74086,153.2468,0,0,0,48.64186,33.41143,31.74086,0,0,153.8281,180.3129,15.23043,0,15.23043,288.5156,68.69405,0.1163726,34.91494,38.91349,0,228.9548
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,53.46419,53.46419,0,-1,0,53.46419,42.70391,0,7.105427E-15,0,22.8313,56.2781,53.46419,0,0,138.5977,194.0203,0,33.4468,-33.4468,253.2595,60.29977,0.1163726,58.81061,18.26504,0,216.8516
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,133.6736,68.7,0,-1,0,68.7,29.6042,0,64.97363,78.341,20.33809,72.31579,68.7,0,0,175.7608,160.5735,0,51.9777,-51.9777,198.4702,47.25472,0.1163726,147.041,16.27047,0,180.9116
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,38.1797,38.1797,0,-1,0,38.1797,61.22288,0,7.105427E-15,0,23.37471,40.18915,38.1797,0,0,233.5138,108.5958,0,16.81444,-16.81444,180.7462,43.03473,0.1163726,41.99767,18.69977,0,131.9705
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,103.0243,68.7,0,-1,0,68.7,14.7471,0,34.32432,44.62675,10.13126,72.31579,68.7,0,0,252.1965,91.78139,0,62.18453,-62.18453,115.198,27.42804,0.1163726,113.3267,8.105007,0,101.9126
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,44.75757,28.11701,0,-1,0,28.11701,0,0,16.64055,21.11631,0,29.59686,28.11701,0,0,321.2904,29.59686,0,29.59686,-29.59686,84.00017,20,0.1163726,49.23332,0,0,29.59686
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,99.46204,0,0,-1,0,0,0,0,99.46204,109.4082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163726,109.4082,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163726,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163726,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.493719,0,0,-1,0,0,0,0,4.493719,4.943091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163726,4.943091,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,53.70626,0,0,-1,0,0,0,0,53.70626,59.07689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163726,59.07689,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,31.29429,0,0,-1,0,0,0,0,31.29429,34.42372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163726,34.42372,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163726,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163726,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,70.86697,0,0,-1,0,0,0,0,70.86697,77.95367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163726,77.95367,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163726,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,12.88654,12.88654,81,0,22.761,12.88654,0,0,0,0,0,0,0,68.11346,64.70779,354.1758,0,64.70779,0,64.70779,145.3874,34.61597,0.1164696,14.1752,0,81,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,71.63206,71.63206,81,0,22.761,71.63206,15.04473,0,0,0,10.77685,0,0,9.367945,8.899548,289.468,58.23701,19.6764,0,19.6764,164.054,39.06041,0.1165023,78.79526,8.621478,81,69.01385
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,60.73772,60.73772,81,0,22.761,60.73772,45.27575,0,0,0,27.49946,0,0,20.26228,19.24917,269.7916,75.94576,46.74863,0,46.74863,208.4037,49.61982,0.1165794,66.81149,21.99957,81,103.4452
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,17.70085,17.70085,81,0,22.761,17.70085,322.1949,0,0,0,57.03125,0,0,63.29915,60.13419,223.043,118.0195,117.1654,0,117.1654,319.5566,76.08475,0.1166141,19.47094,45.625,81,175.0508
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,92.61068,68.7,0,-1,0,68.7,113.6932,0,23.91068,33.17175,78.10725,72.31579,68.7,0,0,105.8776,223.4684,5.79146,0,5.79146,325.0508,77.3929,0.1166072,101.8717,62.4858,0,301.5757
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,22.37531,22.37531,0,-1,0,22.37531,462.1044,0,0,0,103.3973,23.55296,22.37531,0,0,100.0861,228.6807,79.84436,0,79.84436,400.7979,95.42786,0.1165129,24.61285,82.71786,0,332.0781
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,54.34137,54.34137,0,-1,0,54.34137,238.1841,51.98933,0,0,129.4325,57.20144,54.34137,0,0,20.24174,300.5406,20.24174,0,20.24174,420.0009,100,0.116489,59.77551,103.546,0,429.9732
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,90.43099,68.7,0,-1,0,68.7,194.1724,61.08068,21.73099,30.77409,133.3965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.116489,99.47409,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,84.87065,68.7,0,-1,0,68.7,171.1009,45.23051,16.17065,24.65772,117.5463,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.116489,93.35772,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116489,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,64.58625,64.58625,0,-1,0,64.58625,125.9882,13.38552,0,2.344873,81.37105,67.98553,64.58625,0,0,0,318.7582,0,0,0,420.0009,100,0.116489,71.04488,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,111.9162,68.7,0,-1,0,68.7,68.53625,0,43.21619,54.40781,47.0844,72.31579,68.7,0,0,0,318.7582,0,25.23139,-25.23139,393.4046,93.66758,0.116489,123.1078,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,73.05743,68.7,0,-1,0,68.7,33.26414,0,4.357423,11.66317,22.85246,72.31579,68.7,0,0,28.03488,293.5268,0,49.46333,-49.46333,341.2657,81.25358,0.116489,80.36317,18.28197,0,316.3793
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,265.155,68.7,0,-1,0,68.7,0,0,196.455,222.9705,0,72.31579,68.7,0,0,82.99413,244.0635,0,72.31579,-72.31579,265.0382,63.1042,0.116489,291.6705,0,0,244.0635
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,84.25793,68.7,0,-1,0,68.7,0,0,15.55793,23.98372,0,72.31579,68.7,0,0,163.345,171.7477,0,72.31579,-72.31579,188.8106,44.95482,0.116489,92.68372,0,0,171.7477
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,196.7207,68.7,0,-1,0,68.7,0,0,128.0207,147.6928,0,72.31579,68.7,0,0,243.6959,99.43193,0,72.31579,-72.31579,112.5831,26.80544,0.116489,216.3928,0,0,99.43193
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,26.51824,25.76034,0,-1,0,25.76034,0,0,0.7579067,3.409731,0,27.11614,25.76034,0,0,324.0468,27.11614,0,27.11614,-27.11614,84.00017,20,0.116489,29.17007,0,0,27.11614
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,63.40176,0,0,-1,0,0,0,0,63.40176,69.74193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116489,69.74193,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,25.98187,0,0,-1,0,0,0,0,25.98187,28.58006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116489,28.58006,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,88.50116,0,0,-1,0,0,0,0,88.50116,97.35127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116489,97.35127,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,51.55009,0,0,-1,0,0,0,0,51.55009,56.7051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116489,56.7051,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,35.89845,0,0,-1,0,0,0,0,35.89845,39.4883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116489,39.4883,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,12.61374,0,0,-1,0,0,0,0,12.61374,13.87511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116489,13.87511,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,82.18798,0,0,-1,0,0,0,0,82.18798,90.40678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116489,90.40678,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,19.60725,19.60725,81,0,22.761,19.60725,0,0,0,0,0,0,0,61.39275,58.32311,354.1758,0,58.32311,0,58.32311,139.3303,33.17382,0.1165931,21.56798,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,70.93773,70.93773,81,0,22.761,70.93773,0,0,0,0,0,0,0,10.06227,9.55916,295.8527,52.4908,9.55916,0,9.55916,148.3989,35.33301,0.1166105,78.0315,0,81,52.4908
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,286.2935,61.09404,101.6154,0,101.6154,244.7997,58.28554,0.1166387,0,26.33229,81,94.00941
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,97.05087,97.05087,81,0,22.761,97.05087,69.65119,0,0,0,67.59709,16.89565,16.05087,0,0,184.6782,152.5479,50.70144,0,50.70144,292.8994,69.7378,0.1167158,106.756,54.07767,81,220.145
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,106.2589,68.7,0,-1,0,68.7,120.6551,0,37.55895,48.18484,82.89003,72.31579,68.7,0,0,133.9767,198.1792,10.57424,0,10.57424,302.9309,72.12627,0.1167033,116.8848,66.31203,0,281.0692
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,91.99139,68.7,0,-1,0,68.7,144.8141,0,23.2914,32.49054,99.48727,72.31579,68.7,0,0,123.4025,207.696,27.17148,0,27.17148,328.7081,78.26367,0.1166712,101.1905,79.58981,0,307.1833
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,17.20115,17.20115,0,-1,0,17.20115,708.8899,7.599699,0,0,121.9372,18.10647,17.20115,0,0,96.23102,232.1503,96.23102,0,96.23102,420.0009,100,0.1165579,18.92126,97.54975,0,354.0875
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,65.32101,65.32101,0,-1,0,65.32101,158.4049,34.71272,0,3.153118,103.4717,68.75896,65.32101,0,0,0,318.7582,0,0,0,420.0009,100,0.1165579,71.85312,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165579,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,35.39557,35.39557,0,-1,0,35.39557,260.4021,54.91229,0,0,92.17078,37.25849,35.39557,0,0,0,318.7582,0,0,0,420.0009,100,0.1165579,38.93512,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,52.79864,52.79864,0,-1,0,52.79864,149.7206,23.4729,0,0,79.05042,55.57751,52.79864,0,0,0,318.7582,0,0,0,420.0009,100,0.1165579,58.0785,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,78.37522,68.7,0,-1,0,68.7,63.14668,0,9.675224,17.51275,43.38177,72.31579,68.7,0,0,0,318.7582,0,28.93402,-28.93402,389.5017,92.73831,0.1165579,86.21275,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,70.83946,68.7,0,-1,0,68.7,24.98678,0,2.139463,9.22341,17.16592,72.31579,68.7,0,0,32.14891,289.8242,0,55.14987,-55.14987,331.3686,78.89713,0.1165579,77.92341,13.73273,0,306.9901
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,29.59496,29.59496,0,-1,0,29.59496,0,0,3.552714E-15,0,0,31.15259,29.59496,0,0,93.42655,234.6743,0,31.15259,-31.15259,298.5309,71.07865,0.1165579,32.55445,0,0,234.6743
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,7.824819,7.824819,0,-1,0,7.824819,0,0,8.881784E-16,0,0,8.236651,7.824819,0,0,128.0405,203.5217,0,8.236651,-8.236651,289.8487,69.01147,0.1165579,8.607301,0,0,203.5217
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,90.40043,68.7,0,-1,0,68.7,0,0,21.70043,30.74047,0,72.31579,68.7,0,0,137.1924,195.2851,0,72.31579,-72.31579,213.6212,50.86209,0.1165579,99.44048,0,0,195.2851
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,103.1857,68.7,0,-1,0,68.7,0,0,34.48566,44.80423,0,72.31579,68.7,0,0,217.5432,122.9693,0,72.31579,-72.31579,137.3937,32.71271,0.1165579,113.5042,0,0,122.9693
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,56.50396,48.12084,0,-1,0,48.12084,0,0,8.383121,14.03352,0,50.65351,48.12084,0,0,297.8941,50.65351,0,50.65351,-50.65351,84.00017,20,0.1165579,62.15436,0,0,50.65351
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,39.5563,0,0,-1,0,0,0,0,39.5563,43.51193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165579,43.51193,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,43.69571,0,0,-1,0,0,0,0,43.69571,48.06528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165579,48.06528,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,51.35603,0,0,-1,0,0,0,0,51.35603,56.49163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165579,56.49163,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,22.63421,0,0,-1,0,0,0,0,22.63421,24.89763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165579,24.89763,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165579,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165579,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.36993,38.36993,81,0,22.761,38.36993,0,0,0,0,0,0,0,42.63007,40.49857,354.1758,0,40.49857,0,40.49857,122.4205,29.14767,0.1166312,42.20692,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.43259,28.43259,81,0,22.761,28.43259,0,0,0,0,0,0,0,52.56741,49.93904,313.6772,36.44871,49.93904,0,49.93904,169.7968,40.42773,0.1167215,31.27585,0,81,36.44871
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,263.7382,81.39384,84.10422,0,84.10422,249.5851,59.4249,0.1167701,0,12.32338,81,96.79807
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,27.70196,27.70196,81,0,22.761,27.70196,121.1578,0,0,0,33.56308,0,0,53.29803,50.63313,179.634,157.0876,84.19622,0,84.19622,329.4606,78.44285,0.116843,30.47216,26.85047,81,190.6507
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,132.4597,68.7,0,-1,0,68.7,39.57993,0,63.75968,77.00565,27.19141,72.31579,68.7,0,0,95.43777,232.8642,0,45.12437,-45.12437,281.8954,67.11781,0.116843,145.7056,21.75313,0,260.0557
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,148.9454,68.7,0,-1,0,68.7,46.94225,0,80.24545,95.14,32.24932,72.31579,68.7,0,0,145.576,187.7399,0,40.06647,-40.06647,239.6616,57.06217,0.116843,163.84,25.79946,0,219.9892
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.429767,1.429767,0,-1,0,1.429767,4608.731,0,0,0,65.89413,1.505018,1.429767,0,0,190.0943,147.6734,64.38911,0,64.38911,300.7465,71.60616,0.1167673,1.572744,52.7153,0,213.5675
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,186.7605,68.7,0,-1,0,68.7,149.5581,0,118.0605,136.7366,102.7464,72.31579,68.7,0,0,125.7051,205.6236,30.4306,0,30.4306,329.6155,78.47971,0.1167316,205.4366,82.19711,0,308.37
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,69.73564,68.7,0,-1,0,68.7,149.2133,0,1.035644,8.009209,102.5096,72.31579,68.7,0,0,95.27455,233.0111,30.19377,0,30.19377,358.2598,85.29978,0.1166961,76.70921,82.00765,0,335.5207
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,48.14622,48.14622,0,-1,0,48.14622,154.1383,0,0,0,74.21175,50.68023,48.14622,0,0,65.08078,260.1855,23.53152,0,23.53152,380.5837,90.615,0.1166685,52.96085,59.3694,0,334.3973
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,37.66302,37.66302,0,-1,0,37.66302,154.3543,0,0,0,58.1345,39.64529,37.66302,0,0,41.54926,281.3639,18.48921,0,18.48921,398.1241,94.79128,0.1166468,41.42933,46.5076,0,339.4984
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,107.8505,68.7,0,-1,0,68.7,69.71368,0,39.1505,49.93555,47.8933,72.31579,68.7,0,0,23.06005,298.0042,0,24.42249,-24.42249,372.3806,88.66187,0.1166468,118.6356,38.31464,0,345.8975
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,-1,0,0,0,0,0,0,12.77728,0,0,0,0,50.19615,273.5817,12.77728,0,12.77728,384.5022,91.54796,0.1166319,0,10.22182,0,286.359
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,21.74253,21.74253,0,-1,0,21.74253,0,0,0,0,0,22.88687,21.74253,0,0,37.41887,285.0812,0,22.88687,-22.88687,360.3773,85.80395,0.1166319,23.91678,0,0,285.0812
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.66627,50.66627,0,-1,0,50.66627,0,0,7.105427E-15,0,0,53.33292,50.66627,0,0,62.84872,262.1944,0,53.33292,-53.33292,304.1595,72.41878,0.1166319,55.73289,0,0,262.1944
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,43.62572,43.62572,0,-1,0,43.62572,0,0,7.105427E-15,0,0,45.92181,43.62572,0,0,122.1075,208.8615,0,45.92181,-45.92181,255.7536,60.8936,0.1166319,47.98829,0,0,208.8615
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,92.60483,68.7,0,-1,0,68.7,0,0,23.90483,33.16531,0,72.31579,68.7,0,0,173.1318,162.9397,0,72.31579,-72.31579,179.5261,42.74422,0.1166319,101.8653,0,0,162.9397
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,43.3298,43.3298,0,-1,0,43.3298,0,0,0,0,0,45.61031,43.3298,0,0,253.4826,90.62386,0,45.61031,-45.61031,131.4486,31.29723,0.1166319,47.66278,0,0,90.62386
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.72736,28.72736,0,-1,0,28.72736,0,0,3.552714E-15,0,0,30.23933,28.72736,0,0,304.1608,45.01355,0,30.23933,-30.23933,99.57355,23.70794,0.1166319,31.6001,0,0,45.01355
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.9010018,0.9010018,0,-1,0,0.9010018,0,0,1.110223E-16,0,0,0.948423,0.9010018,0,0,337.76,14.77422,0,0.948423,-0.948423,98.57383,23.46991,0.1166319,0.991102,0,0,14.77422
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,54.39043,13.1345,0,-1,0,13.1345,0,0,41.25592,46.69497,0,13.82579,13.1345,0,0,338.8138,13.82579,0,13.82579,-13.82579,84.00017,20,0.1166319,59.82947,0,0,13.82579
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,30.50161,0,0,-1,0,0,0,0,30.50161,33.55177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166319,33.55177,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166319,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166319,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,11.91662,11.91662,81,0,22.761,11.91662,0,0,0,0,0,0,0,69.08337,65.6292,354.1758,0,65.6292,0,65.6292,146.2615,34.8241,0.1167265,13.10829,0,81,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,49.33496,49.33496,81,0,22.761,49.33496,0,0,0,0,0,0,0,31.66503,30.08178,288.5466,59.06628,30.08178,0,30.08178,174.7996,41.61887,0.1167806,54.26846,0,81,59.06628
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,36.65902,36.65902,81,0,22.761,36.65902,90.09056,0,0,0,33.02632,0,0,44.34098,42.12393,258.4648,86.13989,75.15025,0,75.15025,246.0934,58.59354,0.1168639,40.32492,26.42105,81,119.1662
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,95.54718,95.54718,81,0,22.761,95.54718,65.49783,0,0,0,62.58133,15.31282,14.54718,0,0,183.3146,153.7751,47.26851,0,47.26851,290.9362,69.27039,0.1169351,105.1019,50.06507,81,216.3564
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,136.0461,196.3168,81.6405,0,81.6405,368.3872,87.71106,0.1168395,0,65.31239,0,277.9573
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,52.25507,0,0,106.6606,0,0,0,0,54.40557,269.7932,54.40557,0,54.40557,420.0009,100,0.1167758,0,85.32851,0,376.4539
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,82.03654,68.7,0,-1,0,68.7,183.9429,54.05295,13.33654,21.54019,126.3687,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1167758,90.24019,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167758,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,72.01288,68.7,0,-1,0,68.7,184.473,54.41717,3.312878,10.51417,126.733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1167758,79.21416,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,109.3072,68.7,0,-1,0,68.7,158.2407,36.39558,40.6072,51.53792,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1167758,120.2379,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,-1,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167758,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,108.249,68.7,0,-1,0,68.7,76.3536,0,39.54904,50.37395,52.45492,72.31579,68.7,0,0,0,318.7582,0,19.86087,-19.86087,399.0656,95.01544,0.1167758,119.0739,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,13.60547,13.60547,0,-1,0,13.60547,133.2739,0,0,0,18.13254,14.32154,13.60547,0,0,22.06763,298.8974,3.810996,0,3.810996,402.6811,95.87626,0.1167713,14.96601,14.50603,0,317.0299
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,117.6316,68.7,0,-1,0,68.7,0,0,48.93164,60.6948,0,72.31579,68.7,0,0,18.25663,302.3273,0,72.31579,-72.31579,326.4536,77.72688,0.1167713,129.3948,0,0,302.3273
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,143.3584,68.7,0,-1,0,68.7,0,0,74.6584,88.99424,0,72.31579,68.7,0,0,98.60751,230.0115,0,72.31579,-72.31579,250.226,59.5775,0.1167713,157.6942,0,0,230.0115
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,110.2651,68.7,0,-1,0,68.7,0,0,41.5651,52.59161,0,72.31579,68.7,0,0,178.9584,157.6957,0,72.31579,-72.31579,173.9985,41.42812,0.1167713,121.2916,0,0,157.6957
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3093,85.37989,0,0,0,173.9985,41.42812,0.1167713,0,0,0,85.37989
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,77.93737,68.7,0,-1,0,68.7,0,0,9.237367,17.0311,0,72.31579,68.7,0,0,259.3093,85.37989,0,72.31579,-72.31579,97.77094,23.27875,0.1167713,85.7311,0,0,85.37989
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,20.68446,12.41089,0,-1,0,12.41089,0,0,8.273566,10.34201,0,13.0641,12.41089,0,0,339.6602,13.0641,0,13.0641,-13.0641,84.00017,20,0.1167713,22.7529,0,0,13.0641
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167713,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,49.45907,0,0,-1,0,0,0,0,49.45907,54.40498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167713,54.40498,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,23.41984,0,0,-1,0,0,0,0,23.41984,25.76182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167713,25.76182,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.11887,0,0,-1,0,0,0,0,24.11887,26.53076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167713,26.53076,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,20.82997,0,0,-1,0,0,0,0,20.82997,22.91297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167713,22.91297,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167713,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,79.88218,79.88218,81,0,22.761,79.88218,0,0,0,6.870394,0,0,0,1.117823,1.061932,354.1758,0,1.061932,0,1.061932,85.00761,20.23987,0.1167733,87.87039,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,353.1139,0.955739,100.9132,0,100.9132,180.7423,43.03379,0.1168018,0,25.77055,81,33.16893
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,107.5516,107.5516,81,0,22.761,107.5516,60.07638,0,0,0,64.61313,27.94909,26.55164,0,0,252.2007,91.77761,36.66404,0,36.66404,215.5248,51.31533,0.1168569,118.3068,51.6905,81,156.3907
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,80.28749,68.7,0,-1,0,68.7,133.371,0,11.58749,19.61624,91.62589,72.31579,68.7,0,0,215.5367,124.7752,19.3101,0,19.3101,233.844,55.67703,0.1168343,88.31624,73.30071,0,216.4011
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,11.41824,11.41824,0,-1,0,11.41824,835.5954,0,0,0,95.41027,12.0192,11.41824,0,0,196.2265,142.1543,83.39108,0,83.39108,312.9557,74.51311,0.116737,12.56006,76.32822,0,237.5646
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,74.53178,68.7,0,-1,0,68.7,187.2975,0,5.831778,13.28496,128.6734,72.31579,68.7,0,0,112.8355,217.2063,56.35761,0,56.35761,366.4212,87.24298,0.1166713,81.98495,102.9387,0,345.8797
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,65.96638,65.96638,0,-1,0,65.96638,201.3267,6.891756,0,3.863018,132.8079,69.43829,65.96638,0,0,56.47786,267.9282,56.47786,0,56.47786,420.0009,100,0.1166055,72.56302,106.2463,0,400.7361
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,112.0908,68.7,0,-1,0,68.7,184.1662,54.20637,43.39081,54.59989,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1166055,123.2999,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,22.67267,22.67267,0,-1,0,22.67267,486.1153,86.34933,0,0,110.2153,23.86596,22.67267,0,0,0,318.7582,0,0,0,420.0009,100,0.1166055,24.93993,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,61.13337,61.13337,0,-1,0,61.13337,130.4974,15.42654,0,0,79.77745,64.35091,61.13337,0,0,0,318.7582,0,0,0,420.0009,100,0.1166055,67.2467,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,76.96445,68.7,0,-1,0,68.7,74.22103,0,8.264456,15.9609,50.98985,72.31579,68.7,0,0,0,318.7582,0,21.32594,-21.32594,397.5213,94.64774,0.1166055,84.6609,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,19.46635,19.46635,0,-1,0,19.46635,100.6278,0,0,0,19.58856,20.4909,19.46635,0,0,23.69549,297.4323,0,0.9023381,-0.9023381,396.5702,94.42128,0.1166055,21.41299,15.67085,0,317.0208
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69809,296.5299,0,0,0,396.5702,94.42128,0.1166055,0,0,0,296.5299
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,66.54852,66.54852,0,-1,0,66.54852,0,0,0,4.503369,0,70.05107,66.54852,0,0,24.69809,296.5299,0,70.05107,-70.05107,322.7299,76.84029,0.1166055,73.20337,0,0,296.5299
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,51.33854,51.33854,0,-1,0,51.33854,0,0,7.105427E-15,0,0,54.04056,51.33854,0,0,102.5326,226.4789,0,54.04056,-54.04056,265.7661,63.27752,0.1166055,56.47239,0,0,226.4789
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.5777,172.4383,0,0,0,265.7661,63.27752,0.1166055,0,0,0,172.4383
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,62.9447,62.9447,0,-1,0,62.9447,0,0,0,0.5391708,0,66.25758,62.9447,0,0,162.5777,172.4383,0,66.25758,-66.25758,195.9245,46.64859,0.1166055,69.23917,0,0,172.4383
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,12.60729,12.60729,0,-1,0,12.60729,0,0,1.776357E-15,0,0,13.27084,12.60729,0,0,236.1972,106.1807,0,13.27084,-13.27084,181.9358,43.31796,0.1166055,13.86802,0,0,106.1807
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,36.06604,36.06604,0,-1,0,36.06604,0,0,7.105427E-15,0,0,37.96426,36.06604,0,0,250.9426,92.9099,0,37.96426,-37.96426,141.918,33.78992,0.1166055,39.67265,0,0,92.9099
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.1251,54.94564,0,0,0,141.918,33.78992,0.1166055,0,0,0,54.94564
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,159.4756,52.19836,0,-1,0,52.19836,0,0,107.2773,123.2248,0,54.94564,52.19836,0,0,293.1251,54.94564,0,54.94564,-54.94564,84.00017,20,0.1166055,175.4232,0,0,54.94564
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,83.12065,0,0,-1,0,0,0,0,83.12065,91.43272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166055,91.43272,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.90811,0,0,-1,0,0,0,0,35.90811,39.49892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166055,39.49892,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,64.55846,64.55846,81,0,22.761,64.55846,0,0,0,0,0,0,0,16.44154,15.61947,354.1758,0,15.61947,0,15.61947,98.81809,23.52807,0.1166335,71.01431,0,81,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.620296,2.620296,74.93609,0,21.22683,2.620296,0,0,0,0,0,0,0,72.31579,68.7,338.5563,14.05752,68.7,0,68.7,163.9926,39.04579,0.1167069,2.882325,0,81,14.05752
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,153.3765,149.7,81,0,22.761,149.7,22.92418,0,3.676516,19.01417,34.3175,72.31579,68.7,0,0,269.8564,75.88752,0,37.99829,-37.99829,123.9389,29.50921,0.1167069,168.7142,27.454,81,110.205
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,109.3105,109.3105,81,0,22.761,109.3105,60.51764,0,0,0,66.15212,29.80051,28.31049,0,0,312.0767,37.88923,36.35161,0,36.35161,158.4251,37.72018,0.1167613,120.2415,52.9217,81,104.0414
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,32.70287,32.70287,0,-1,0,32.70287,252.4528,0,0,0,82.5593,34.42407,32.70287,0,0,275.7251,70.60567,48.13523,0,48.13523,204.0902,48.5928,0.1167053,35.97315,66.04743,0,153.165
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,52.12143,52.12143,0,-1,0,52.12143,192.7889,0,0,0,100.4843,54.86467,52.12143,0,0,227.5898,113.9274,45.61966,0,45.61966,247.3688,58.89721,0.1166523,57.33358,80.38746,0,214.4117
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,6.839482,6.839482,0,-1,0,6.839482,1586.402,0,0,0,108.5017,7.199455,6.839482,0,0,181.9702,154.9851,101.3022,0,101.3022,343.4725,81.77901,0.1165347,7.52343,86.80134,0,263.4868
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,37.01039,37.01039,0,-1,0,37.01039,305.5473,0,0,0,113.0842,38.95831,37.01039,0,0,80.66795,246.1571,74.12593,0,74.12593,413.7945,98.52231,0.1164489,40.71143,90.46738,0,359.2413
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,92.21252,0,0,98.75455,0,0,0,0,6.542022,312.8704,6.542022,0,6.542022,420.0009,100,0.1164413,0,79.00364,0,411.625
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,27.86114,27.86114,0,-1,0,27.86114,334.95,63.99336,0,0,93.32088,29.32752,27.86114,0,0,0,318.7582,0,0,0,420.0009,100,0.1164413,30.64725,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,-1,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164413,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,63.48414,63.48414,0,-1,0,63.48414,81.27395,0,0,1.132551,51.59607,66.82541,63.48414,0,0,0,318.7582,0,15.22934,-15.22934,403.9477,96.17783,0.1164413,69.83255,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,130.9516,68.7,0,-1,0,68.7,33.19192,0,62.2516,75.34676,22.80285,72.31579,68.7,0,0,16.92149,303.5289,0,49.51294,-49.51294,351.7565,83.75137,0.1164413,144.0468,18.24228,0,326.3317
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,117.3794,68.7,0,-1,0,68.7,0,0,48.67941,60.41735,0,72.31579,68.7,0,0,71.93587,254.0159,0,72.31579,-72.31579,275.5289,65.602,0.1164413,129.1174,0,0,254.0159
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,77.95068,68.7,0,-1,0,68.7,0,0,9.250673,17.04574,0,72.31579,68.7,0,0,152.2867,181.7001,0,72.31579,-72.31579,199.3014,47.45262,0.1164413,85.74574,0,0,181.7001
