Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,27.57712,27.57712,0,-1,0,27.57712,0,0,0,0,0,29.02855,27.57712,0,0,232.6376,109.3844,0,29.02855,-29.02855,168.7026,40.16721,0.1164413,30.33483,0,0,109.3844
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,66.64095,66.64095,0,-1,0,66.64095,0,0,1.421085E-14,4.605045,0,70.14837,66.64095,0,0,264.8916,80.35581,0,70.14837,-70.14837,94.75976,22.5618,0.1164413,73.30505,0,0,80.35581
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,39.40945,9.697074,0,-1,0,9.697074,0,0,29.71238,33.65332,0,10.20745,9.697074,0,0,342.8342,10.20745,0,10.20745,-10.20745,84.00017,20,0.1164413,43.3504,0,0,10.20745
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164413,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164413,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.28614,0,0,-1,0,0,0,0,36.28614,39.91476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164413,39.91476,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,82.73666,0,0,-1,0,0,0,0,82.73666,91.01033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164413,91.01033,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,59.46108,0,0,-1,0,0,0,0,59.46108,65.40719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164413,65.40719,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,60.04557,0,0,-1,0,0,0,0,60.04557,66.05013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164413,66.05013,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,83.83173,81,81,0,22.761,81,0,0,2.831727,11.2149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164413,92.2149,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1165072,0,0,81,0
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,129.8667,129.8667,61.16666,0,17.74316,129.8667,21.57486,0,2.842171E-14,0,28.01855,72.31579,68.7,0,0,285.4758,61.83,0,44.29725,-44.29725,102.4813,24.40026,0.1165072,142.8533,22.41484,81,89.84855
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,75.66993,75.66993,81,0,22.761,75.66993,61.69653,0,0,0,46.68573,0,0,5.330067,5.063563,334.695,17.53276,51.74929,0,51.74929,151.575,36.08921,0.116586,83.23692,37.34858,81,64.21848
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,33.09372,33.09372,0,-1,0,33.09372,173.4704,0,0,0,57.40781,34.8355,33.09372,0,0,282.9457,64.10712,22.57231,0,22.57231,172.989,41.18777,0.1165599,36.4031,45.92624,0,121.5149
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,260.3734,84.4222,71.97926,0,71.97926,241.2745,57.44619,0.1164767,0,57.5834,0,156.4014
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,116.3699,68.7,0,-1,0,68.7,156.573,0,47.66993,59.30692,107.5657,72.31579,68.7,0,0,188.3941,149.2035,35.24989,0,35.24989,274.7155,65.40832,0.116436,128.0069,86.05254,0,256.7692
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,48.68672,48.68672,0,-1,0,48.68672,224.9348,0,0,0,109.5134,51.24918,48.68672,0,0,153.1442,180.9284,58.26419,0,58.26419,329.9897,78.56882,0.1163687,53.5554,87.61069,0,290.4418
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,59.56708,59.56708,0,-1,0,59.56708,147.9131,0,0,0,88.10752,62.70219,59.56708,0,0,94.88004,233.3662,25.40533,0,25.40533,354.0913,84.3073,0.1163394,65.52378,70.48602,0,321.4737
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.496459,7.496459,0,-1,0,7.496459,1002.66,0,0,0,75.16402,7.89101,7.496459,0,0,69.4747,256.231,67.27301,0,67.27301,417.9121,99.50269,0.1162619,8.246105,60.13122,0,331.395
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,128.2506,68.7,0,-1,0,68.7,96.10191,0,59.55061,72.37567,66.02201,72.31579,68.7,0,0,2.20169,316.7767,0,6.293781,-6.293781,411.2779,97.92312,0.1162619,141.0757,52.81761,0,382.7987
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,-1,0,0,0,35.42107,0,0,44.61585,0,0,0,0,9.194779,310.4829,9.194779,0,9.194779,420.0009,100,0.1162514,0,35.69268,0,355.0988
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,56.54904,56.54904,0,-1,0,56.54904,31.72439,0,0,0,17.93984,59.5253,56.54904,0,0,0,318.7582,0,41.58547,-41.58547,376.1659,89.56313,0.1162514,62.20394,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,18.24892,18.24892,0,-1,0,18.24892,0,0,0,0,0,19.20939,18.24892,0,0,46.20608,277.1728,0,19.20939,-19.20939,355.9174,84.74207,0.1162514,20.07381,0,0,277.1728
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,49.36099,49.36099,0,-1,0,49.36099,0,0,7.105427E-15,0,0,51.95894,49.36099,0,0,67.54984,257.9634,0,51.95894,-51.95894,301.1479,71.70174,0.1162514,54.29709,0,0,257.9634
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.282,206.0044,0,0,0,301.1479,71.70174,0.1162514,0,0,0,206.0044
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.282,206.0044,0,0,0,301.1479,71.70174,0.1162514,0,0,0,206.0044
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,53.76198,53.76198,0,-1,0,53.76198,0,0,0,0,0,56.59156,53.76198,0,0,125.282,206.0044,0,56.59156,-56.59156,241.4952,57.49873,0.1162514,59.13818,0,0,206.0044
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.1615,149.4129,0,0,0,241.4952,57.49873,0.1162514,0,0,0,149.4129
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,16.02799,16.02799,0,-1,0,16.02799,0,0,3.552714E-15,0,0,16.87157,16.02799,0,0,188.1615,149.4129,0,16.87157,-16.87157,223.711,53.26441,0.1162514,17.63079,0,0,149.4129
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,83.88861,68.7,0,-1,0,68.7,0,0,15.18861,23.57747,0,72.31579,68.7,0,0,206.9077,132.5413,0,72.31579,-72.31579,147.4834,35.11503,0.1162514,92.27747,0,0,132.5413
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,80.17699,57.21424,0,-1,0,57.21424,0,0,22.96276,30.98046,0,60.22551,57.21424,0,0,287.2586,60.22551,0,60.22551,-60.22551,84.00017,20,0.1162514,88.19469,0,0,60.22551
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,54.51991,1.280752E-14,0,-1,0,1.280752E-14,0,0,54.51991,59.9719,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1162514,59.9719,0,0,1.34816E-14
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,55.90286,1.280752E-14,0,-1,0,1.280752E-14,0,0,55.90286,61.49315,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1162514,61.49315,0,0,1.34816E-14
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1162514,0,0,0,1.34816E-14
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,26.21886,26.21886,81,0,22.761,26.21886,0,0,0,0,0,0,0,54.78114,52.04208,354.1758,1.34816E-14,52.04208,0,52.04208,133.3716,31.75508,0.1163439,28.84075,0,81,1.34816E-14
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,144.2622,144.2622,75.56218,0,21.38523,144.2622,19.24328,0,0,27.91787,27.76077,72.31579,68.7,0,0,302.1337,46.83788,0,44.55502,-44.55502,86.40651,20.57294,0.1163439,158.6884,22.20862,81,74.59865
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,42.43209,42.43209,81,0,22.761,42.43209,109.9823,0,0,0,46.66779,0,0,38.56791,36.63951,351.6393,2.282857,83.3073,0,83.3073,165.4388,39.3901,0.1164169,46.6753,37.33423,81,48.95065
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,86.10092,68.7,0,-1,0,68.7,119.4206,0,17.40092,26.01102,82.04195,72.31579,68.7,0,0,268.332,77.25943,9.726162,0,9.726162,174.6658,41.58701,0.1164057,94.71101,65.63356,0,159.3014
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,30.54896,30.54896,0,-1,0,30.54896,335.0291,0,0,0,102.3479,32.1568,30.54896,0,0,258.6058,86.01298,70.19109,0,70.19109,241.2549,57.44153,0.116325,33.60386,81.87832,0,188.3609
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,41.82189,41.82189,0,-1,0,41.82189,255.6386,0,0,0,106.9129,44.02304,41.82189,0,0,188.4147,149.185,62.88986,0,62.88986,300.9175,71.64687,0.1162528,46.00408,85.53032,0,256.0979
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,143.9349,68.7,0,-1,0,68.7,149.7116,0,75.23488,89.62836,102.8519,72.31579,68.7,0,0,125.5249,205.7858,30.5361,0,30.5361,329.8866,78.54427,0.1162177,158.3284,82.28151,0,308.6377
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,0,0,0,80.71826,0,0,0,0,94.98878,233.2683,80.71826,0,80.71826,406.4626,96.77663,0.1161252,0,64.57461,0,313.9866
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,82.68526,68.7,0,-1,0,68.7,112.1821,0,13.98527,22.25379,77.06911,72.31579,68.7,0,0,14.27052,305.9148,4.753322,0,4.753322,410.972,97.85029,0.1161197,90.95379,61.65529,0,382.9839
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,10.84417,10.84417,0,-1,0,10.84417,601.4666,44.29194,0,0,65.22405,11.41492,10.84417,0,0,9.517198,310.1927,9.517198,0,9.517198,420.0009,100,0.1161088,11.92859,52.17924,0,375.4168
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,27.27814,27.27814,0,-1,0,27.27814,144.7819,10.77998,0,0,39.4938,28.71383,27.27814,0,0,0,318.7582,0,0,0,420.0009,100,0.1161088,30.00595,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,14.62515,14.62515,0,-1,0,14.62515,93.03633,0,0,0,13.6067,15.39489,14.62515,0,0,0,318.7582,0,1.788191,-1.788191,418.1159,99.55121,0.1161088,16.08766,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,75.52876,68.7,0,-1,0,68.7,0,0,6.828762,14.38164,0,72.31579,68.7,0,0,1.986879,316.97,0,72.31579,-72.31579,341.8884,81.40183,0.1161088,83.08163,0,0,316.97
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,101.7998,68.7,0,-1,0,68.7,0,0,33.09977,43.27975,0,72.31579,68.7,0,0,82.33775,244.6543,0,72.31579,-72.31579,265.6609,63.25246,0.1161088,111.9797,0,0,244.6543
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,8.318354,8.318354,0,-1,0,8.318354,0,0,1.776357E-15,0,0,8.756162,8.318354,0,0,162.6886,172.3385,0,8.756162,-8.756162,256.4311,61.05489,0.1161088,9.150188,0,0,172.3385
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,10.794,10.794,0,-1,0,10.794,0,0,1.776357E-15,0,0,11.36211,10.794,0,0,172.4177,163.5823,0,11.36211,-11.36211,244.4543,58.2033,0.1161088,11.8734,0,0,163.5823
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,65.35776,65.35776,0,-1,0,65.35776,0,0,0,3.193534,0,68.79764,65.35776,0,0,185.0423,152.2202,0,68.79764,-68.79764,171.9353,40.93688,0.1161088,71.89353,0,0,152.2202
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4841,83.42255,0,0,0,171.9353,40.93688,0.1161088,0,0,0,83.42255
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4841,83.42255,0,0,0,171.9353,40.93688,0.1161088,0,0,0,83.42255
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,43.98124,43.98124,0,-1,0,43.98124,0,0,7.105427E-15,0,0,46.29604,43.98124,0,0,261.4841,83.42255,0,46.29604,-46.29604,123.1349,29.31778,0.1161088,48.37937,0,0,83.42255
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,11.1481,11.1481,0,-1,0,11.1481,0,0,1.776357E-15,0,0,11.73484,11.1481,0,0,312.9241,37.1265,0,11.73484,-11.73484,110.7653,26.37264,0.1161088,12.26291,0,0,37.1265
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.83698,24.12208,0,-1,0,24.12208,0,0,4.714897,7.598595,0,25.39166,24.12208,0,0,325.9629,25.39166,0,25.39166,-25.39166,84.00017,20,0.1161088,31.72067,0,0,25.39166
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,36.981,0,0,-1,0,0,0,0,36.981,40.6791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161088,40.6791,0,0,0
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161088,0,0,0,0
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,18.81436,18.81436,81,0,22.761,18.81436,0,0,0,0,0,0,0,62.18564,59.07636,354.1758,0,59.07636,0,59.07636,140.0449,33.34396,0.1162096,20.69579,0,81,0
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,72.31579,0,20.56389,0,0,0,0,0,21.16184,0,0,72.31579,68.7,295.0995,53.16872,89.86184,0,89.86184,225.2953,53.64164,0.1162509,0,16.92947,81,74.33056
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,16.03019,16.03019,81,0,22.761,16.03019,103.5725,0,0,0,16.60287,0,0,64.96981,61.72132,205.2376,134.0444,78.32419,0,78.32419,299.6002,71.33324,0.1163293,17.63321,13.2823,81,150.6472
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,75.25632,68.7,0,-1,0,68.7,61.46739,0,6.556315,14.08195,42.2281,72.31579,68.7,0,0,126.9134,204.5361,0,30.08769,-30.08769,267.885,63.78201,0.1163293,82.78194,33.78248,0,246.7643
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,105.8567,68.7,0,-1,0,68.7,69.85122,0,37.15665,47.74232,47.98779,72.31579,68.7,0,0,160.3442,174.4485,0,24.328,-24.328,242.241,57.67632,0.1163293,116.4423,38.39023,0,222.4362
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,137.7951,68.7,0,-1,0,68.7,19.07362,0,69.0951,82.87461,13.10358,72.31579,68.7,0,0,187.3753,150.1205,0,59.21222,-59.21222,179.8259,42.8156,0.1163293,151.5746,10.48286,0,163.224
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,165.6088,68.7,0,-1,0,68.7,102.9377,0,96.90883,113.4697,70.71822,72.31579,68.7,0,0,253.1667,90.90824,0,1.597566,-1.597566,178.1419,42.41465,0.1163293,182.1697,56.57458,0,161.6265
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,83.99075,68.7,0,-1,0,68.7,56.83651,0,15.29076,23.68983,39.04668,72.31579,68.7,0,0,254.9417,89.31068,0,33.2691,-33.2691,143.0732,34.06497,0.1163293,92.38983,31.23735,0,128.3574
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,83.66766,68.7,0,-1,0,68.7,50.34353,0,14.96766,32.22359,34.58601,72.31579,68.7,0,0,291.9074,56.04157,0,37.72978,-37.72978,103.3025,24.59578,0.1163293,92.03442,27.66881,0,90.62758
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,133.4669,26.88483,0,-1,0,26.88483,37.15118,0,106.5821,127.5197,9.988031,28.29982,26.88483,0,0,333.8294,18.31179,0,18.31179,-18.31179,84.00017,20,0.1163293,146.8136,7.990425,0,28.29982
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,-1,0,0,0,0,0,0,9.899462,0,0,0,0,354.1758,0,9.899462,0,9.899462,93.39162,22.23606,0.116318,0,7.919569,0,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,24.24136,10.5031,0,-1,0,10.5031,20.43569,0,13.73826,17.79365,2.146381,11.0559,10.5031,0,0,344.2763,8.909515,0,8.909515,-8.909515,84.00017,20,0.116318,26.6655,1.717105,0,11.0559
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,51.06412,0,0,-1,0,0,0,0,51.06412,56.17053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,56.17053,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,40.40904,0,0,-1,0,0,0,0,40.40904,44.44994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,44.44994,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,164.9162,0,0,-1,0,0,0,0,164.9162,181.4079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,181.4079,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,40.1267,0,0,-1,0,0,0,0,40.1267,44.13937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,44.13937,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,116.6127,0,0,-1,0,0,0,0,116.6127,128.274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,128.274,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,20.7991,0,0,-1,0,0,0,0,20.7991,22.87901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,22.87901,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,6.235389,0,0,-1,0,0,0,0,6.235389,6.858928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,6.858928,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,126.5839,81,81,0,22.761,81,0,0,45.58385,58.24224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116318,139.2422,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,45.02605,45.02605,81,0,22.761,45.02605,0,7.105427E-15,0,0,0,0,0,35.97395,34.17525,354.1758,0,34.17525,0,34.17525,116.4217,27.71939,0.1163783,49.52866,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,117.1179,117.1179,72.9668,0,20.7286,117.1179,13.4199,0,1.421085E-14,15.62359,15.7171,46.47483,44.15108,0,0,320.0005,30.75772,0,30.75772,-30.75772,84.00017,20,0.1163783,128.8297,12.57368,81,46.47483
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,354.1758,0,97.66501,0,97.66501,176.6533,42.06023,0.1164105,0,23.17201,81,28.96501
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,70.25346,68.7,0,-1,0,68.7,75.20921,0,1.553459,8.578805,51.66873,72.31579,68.7,0,0,256.5108,87.89851,0,20.64706,-20.64706,154.8894,36.87836,0.1164105,77.2788,41.33498,0,139.5672
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,279.452,67.25145,77.01897,0,77.01897,227.956,54.27514,0.1163224,0,61.61517,0,144.2704
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,0,0,0,81.91279,0,0,0,0,202.433,136.5685,81.91279,0,81.91279,305.6653,72.77731,0.116229,0,65.53023,0,218.4813
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,0,0,0,85.30033,0,0,0,0,120.5202,210.29,85.30033,0,85.30033,386.5883,92.04465,0.1161318,0,68.24026,0,295.5904
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,13.06345,13.06345,0,-1,0,13.06345,670.022,38.55711,0,0,87.528,13.751,13.06345,0,0,35.21989,287.0603,35.21989,0,35.21989,420.0009,100,0.1160917,14.3698,70.0224,0,374.5883
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,114.3476,68.7,0,-1,0,68.7,131.8383,18.25715,45.64761,57.08237,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1160917,125.7824,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,50.73853,50.73853,0,-1,0,50.73853,137.7281,16.47226,0,0,69.88124,53.40899,50.73853,0,0,0,318.7582,0,0,0,420.0009,100,0.1160917,55.81239,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,63.25137,63.25137,0,-1,0,63.25137,49.53551,0,7.105427E-15,0.8765028,31.33189,66.58038,63.25137,0,0,0,318.7582,0,35.24849,-35.24849,382.8457,91.15355,0.1160917,69.5765,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,131.7693,68.7,0,-1,0,68.7,21.04321,0,63.06934,76.24627,14.45668,72.31579,68.7,0,0,39.16499,283.5097,0,57.85911,-57.85911,321.8568,76.63242,0.1160917,144.9463,11.56534,0,297.9664
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,154.1458,68.7,0,-1,0,68.7,0,0,85.44578,100.8604,0,72.31579,68.7,0,0,103.4529,225.6506,0,72.31579,-72.31579,245.6293,58.48304,0.1160917,169.5603,0,0,225.6506
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,37.24597,37.24597,0,-1,0,37.24597,0,0,0,0,0,39.20628,37.24597,0,0,183.8038,153.3348,0,39.20628,-39.20628,204.3022,48.64329,0.1160917,40.97057,0,0,153.3348
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,45.57975,45.57975,0,-1,0,45.57975,0,0,7.105427E-15,0,0,47.97868,45.57975,0,0,227.3663,114.1285,0,47.97868,-47.97868,153.7283,36.60189,0.1160917,50.13772,0,0,114.1285
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,39.09782,39.09782,0,-1,0,39.09782,0,0,7.105427E-15,0,0,41.15561,39.09782,0,0,280.676,66.14987,0,41.15561,-41.15561,110.3464,26.27291,0.1160917,43.00761,0,0,66.14987
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.13507,23.74455,0,-1,0,23.74455,0,0,5.390524,8.304031,0,24.99426,23.74455,0,0,326.4044,24.99426,0,24.99426,-24.99426,84.00017,20,0.1160917,32.04858,0,0,24.99426
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,66.38324,0,0,-1,0,0,0,0,66.38324,73.02156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160917,73.02156,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,113.8633,0,0,-1,0,0,0,0,113.8633,125.2496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160917,125.2496,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,55.06652,0,0,-1,0,0,0,0,55.06652,60.57318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160917,60.57318,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,47.89576,0,0,-1,0,0,0,0,47.89576,52.68534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160917,52.68534,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,29.33811,0,0,-1,0,0,0,0,29.33811,32.27193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160917,32.27193,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160917,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,14.14535,14.14535,81,0,22.761,14.14535,0,0,0,0,0,0,0,66.85465,63.51192,354.1758,0,63.51192,0,63.51192,144.2529,34.34585,0.1161867,15.55988,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,15.64243,15.64243,81,0,22.761,15.64243,0,0,0,0,0,0,0,65.35757,62.08969,290.6639,57.16073,62.08969,0,62.08969,203.1563,48.37046,0.1162833,17.20667,0,81,57.16073
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,228.5742,113.0415,82.36081,0,82.36081,281.2906,66.97383,0.1163327,0,10.92865,81,126.7023
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,73.83112,73.83112,81,0,22.761,73.83112,28.06976,0,0,0,20.72421,0,0,7.168886,6.810442,146.2134,187.1662,27.53466,0,27.53466,307.4123,73.19326,0.1163752,81.21423,16.57937,81,207.8904
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,72.41614,68.7,0,-1,0,68.7,40.68195,0,3.716138,10.95775,27.9485,72.31579,68.7,0,0,118.6787,211.9474,0,44.36729,-44.36729,260.6451,62.05823,0.1163752,79.65775,22.3588,0,239.8959
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,52.25179,52.25179,0,-1,0,52.25179,26.24239,0,0,0,13.71212,55.00188,52.25179,0,0,167.9757,167.5801,0,41.28976,-41.28976,217.1219,51.69558,0.1163752,57.47696,10.96969,0,181.2922
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,213.8532,126.2903,59.78931,0,59.78931,273.843,65.20058,0.1163072,0,47.83144,0,186.0796
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,81.33267,68.7,0,-1,0,68.7,58.1247,0,12.63267,20.76594,39.93167,72.31579,68.7,0,0,154.0639,180.1007,0,32.38412,-32.38412,239.7071,57.07301,0.1163072,89.46593,31.94533,0,220.0324
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,110.0762,68.7,0,-1,0,68.7,44.57281,0,41.37622,52.38385,30.62152,72.31579,68.7,0,0,190.0463,147.7166,0,41.69427,-41.69427,195.7575,46.60883,0.1163072,121.0838,24.49722,0,178.3381
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,236.3732,106.0223,57.9353,0,57.9353,250.7197,59.69506,0.1162414,0,46.34824,0,163.9576
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,146.2428,68.7,0,-1,0,68.7,67.1046,0,77.54276,92.16704,46.10086,72.31579,68.7,0,0,178.4379,158.1641,0,26.21493,-26.21493,223.0868,53.1158,0.1162414,160.867,36.88069,0,204.2649
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,120.1917,68.7,0,-1,0,68.7,33.0188,0,51.49174,63.51091,22.68392,72.31579,68.7,0,0,207.5656,131.9491,0,49.63187,-49.63187,170.7702,40.65949,0.1162414,132.2109,18.14713,0,154.6331
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,66.91071,66.91071,0,-1,0,66.91071,7.953526,0,1.421085E-14,4.901778,5.321761,70.43232,66.91071,0,0,262.7122,82.31727,0,65.11057,-65.11057,102.1376,24.31844,0.1162414,73.60178,4.257409,0,87.63903
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,91.53247,16.34637,0,-1,0,16.34637,0,0,75.1861,84.33934,0,17.20671,16.34637,0,0,335.0573,17.20671,0,17.20671,-17.20671,84.00017,20,0.1162414,100.6857,0,0,17.20671
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162414,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,48.20895,0,0,-1,0,0,0,0,48.20895,53.02985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162414,53.02985,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,67.10231,0,0,-1,0,0,0,0,67.10231,73.81254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162414,73.81254,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,21.33689,0,0,-1,0,0,0,0,21.33689,23.47057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162414,23.47057,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,72.75674,0,0,-1,0,0,0,0,72.75674,80.03241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162414,80.03241,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162414,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,42.22663,0,0,-1,0,0,0,0,42.22663,46.44929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162414,46.44929,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,12.03608,0,0,-1,0,0,0,0,12.03608,13.23969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162414,13.23969,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,52.7447,0,0,-1,0,0,0,0,52.7447,58.01917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162414,58.01917,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,51.24368,0,0,-1,0,0,0,0,51.24368,56.36805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162414,56.36805,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,14.77092,14.77092,81,0,22.761,14.77092,0,0,0,0,0,0,0,66.22907,62.91762,354.1758,0,62.91762,0,62.91762,143.6891,34.21161,0.1163367,16.24802,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,69.6777,69.6777,81,0,22.761,69.6777,0,-1.776357E-15,0,0,0,0,0,11.32231,10.75619,291.2582,56.62586,10.75619,0,10.75619,153.8933,36.64119,0.1163556,76.64546,0,81,56.62586
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.158917,1.158917,73.47471,0,20.8571,1.158917,1144.924,0,0,0,13.26871,0,0,72.31579,68.7,280.502,66.30643,81.96871,0,81.96871,231.6556,55.15599,0.1164085,1.274808,10.61497,81,79.57515
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,39.25851,39.25851,81,0,22.761,39.25851,71.86181,0,0,0,28.21187,0,0,41.74149,39.65442,198.5333,140.0783,67.86629,0,67.86629,296.0392,70.4854,0.1164979,43.18436,22.5695,81,168.2901
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,65.01691,65.01691,0,-1,0,65.01691,37.6244,0,1.421085E-14,2.818594,24.46222,68.43884,65.01691,0,0,130.667,201.1579,0,43.97662,-43.97662,249.6838,59.44841,0.1164979,71.51859,19.56978,0,225.6202
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.856174,4.856174,0,-1,0,4.856174,910.2547,0,0,0,44.20355,5.111762,4.856174,0,0,179.5299,157.1813,39.09179,0,39.09179,286.7695,68.27833,0.1164535,5.341791,35.36284,0,201.3849
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,47.95339,47.95339,0,-1,0,47.95339,140.6659,0,0,0,67.45408,50.47725,47.95339,0,0,140.4381,192.3639,16.97682,0,16.97682,302.8752,72.11299,0.1164343,52.74873,53.96326,0,259.818
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,100.316,68.7,0,-1,0,68.7,129.7745,0,31.61597,41.64756,89.15511,72.31579,68.7,0,0,123.4613,207.6431,16.83932,0,16.83932,318.8503,75.9166,0.1164152,110.3476,71.32409,0,296.7982
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,96.78217,68.7,0,-1,0,68.7,108.8579,0,28.08216,37.76038,74.7854,72.31579,68.7,0,0,106.622,222.7984,2.469609,0,2.469609,321.1932,76.47443,0.1164124,106.4604,59.82832,0,297.5838
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,72.64195,68.7,0,-1,0,68.7,78.86806,0,3.941954,11.20615,54.18236,72.31579,68.7,0,0,104.1524,225.0211,0,18.13343,-18.13343,302.0789,71.92341,0.1164124,79.90615,43.34589,0,279.2035
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,41.98318,41.98318,0,-1,0,41.98318,135.2315,0,0,0,56.77448,44.19282,41.98318,0,0,124.3006,206.8877,12.58166,0,12.58166,314.0149,74.7653,0.1163981,46.1815,45.41959,0,263.6621
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,-1,0,0,0,0,0,0,18.88377,0,0,0,0,111.719,218.2112,18.88377,0,18.88377,331.9296,79.03071,0.1163767,0,15.10701,0,237.0949
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,-1,0,0,0,0,0,0,10.75969,0,0,0,0,92.8352,235.2065,10.75969,0,10.75969,342.1372,81.46107,0.1163645,0,8.607754,0,245.9662
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,99.56249,68.7,0,-1,0,68.7,0,0,30.86249,40.81874,0,72.31579,68.7,0,0,82.07551,244.8903,0,72.31579,-72.31579,265.9096,63.31169,0.1163645,109.5187,0,0,244.8903
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,52.46001,52.46001,0,-1,0,52.46001,0,0,7.105427E-15,0,0,55.22107,52.46001,0,0,162.4264,172.5745,0,55.22107,-55.22107,207.7015,49.45264,0.1163645,57.70602,0,0,172.5745
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,85.51095,68.7,0,-1,0,68.7,0,0,16.81095,25.36204,0,72.31579,68.7,0,0,223.7831,117.3534,0,72.31579,-72.31579,131.474,31.30327,0.1163645,94.06204,0,0,117.3534
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,51.97524,42.78574,0,-1,0,42.78574,0,0,9.189499,14.38702,0,45.03762,42.78574,0,0,304.134,45.03762,0,45.03762,-45.03762,84.00017,20,0.1163645,57.17276,0,0,45.03762
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.30767,0,0,-1,0,0,0,0,46.30767,50.93844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163645,50.93844,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,17.78052,0,0,-1,0,0,0,0,17.78052,19.55857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163645,19.55857,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,115.4946,0,0,-1,0,0,0,0,115.4946,127.044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163645,127.044,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,50.98829,0,0,-1,0,0,0,0,50.98829,56.08711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163645,56.08711,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,50.36382,0,0,-1,0,0,0,0,50.36382,55.4002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163645,55.4002,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,68.31535,0,0,-1,0,0,0,0,68.31535,75.14688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163645,75.14688,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,121.3903,0,0,-1,0,0,0,0,121.3903,133.5293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163645,133.5293,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,70.3803,70.3803,81,0,22.761,70.3803,0,0,0,0,0,0,0,10.6197,10.08871,354.1758,0,10.08871,0,10.08871,93.57116,22.2788,0.1163822,77.41833,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,344.0871,9.079842,68.7,0,68.7,158.7457,37.79652,0.1164467,0,0,81,9.079842
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,121.0059,121.0059,52.30591,0,15.5014,121.0059,27.14757,0,1.421085E-14,0,32.85016,72.31579,68.7,0,0,275.3871,70.90984,0,39.46563,-39.46563,117.1453,27.89168,0.1164467,133.1065,26.28013,81,103.76
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,149.3042,149.3042,80.60419,0,22.66086,149.3042,42.92065,0,0,41.18697,64.08233,72.31579,68.7,0,0,319.2378,31.44421,0,8.233458,-8.233458,108.4665,25.82529,0.1164467,164.2346,51.26587,81,95.52654
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,98.35484,68.7,0,-1,0,68.7,128.8746,0,29.65484,69.31812,88.53683,72.31579,68.7,0,0,328.3861,23.21076,16.22104,0,16.22104,123.8551,29.48925,0.1164284,108.1903,70.82947,0,111.7476
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,64.10398,64.10398,0,-1,0,64.10398,150.7513,0,0,16.23403,96.63755,67.47787,64.10398,0,0,312.165,37.80969,29.15968,0,29.15968,151.5184,36.07573,0.1163954,70.51437,77.31004,0,134.4473
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,93.15302,68.7,0,-1,0,68.7,120.3551,0,24.45302,33.76832,82.68396,72.31579,68.7,0,0,283.0054,64.05341,10.36817,0,10.36817,161.3545,38.41766,0.1163836,102.4683,66.14716,0,146.7374
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,123.1113,68.7,0,-1,0,68.7,122.8576,0,54.41128,66.72241,84.40315,72.31579,68.7,0,0,272.6372,73.38476,12.08737,0,12.08737,172.8216,41.14791,0.11637,135.4224,67.52252,0,157.7879
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,26.05995,26.05995,0,-1,0,26.05995,346.0246,0,0,0,90.17383,27.43153,26.05995,0,0,260.5498,84.26338,62.7423,0,62.7423,232.3441,55.31992,0.1162991,28.66595,72.13906,0,174.4372
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,97.09983,68.7,0,-1,0,68.7,94.90968,0,28.39983,38.10981,65.20295,72.31579,68.7,0,0,197.8075,140.7315,0,7.112842,-7.112842,224.8466,53.53479,0.1162991,106.8098,52.16236,0,205.9344
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,-1,0,0,0,0,0,0,61.45149,0,0,0,0,205.7107,133.6186,61.45149,0,61.45149,283.1446,67.41524,0.1162297,0,49.16119,0,195.0701
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,36.25377,36.25377,0,-1,0,36.25377,97.39426,0,7.105427E-15,0,35.30909,38.16187,36.25377,0,0,144.2592,188.925,0,2.852774,-2.852774,280.1375,66.69926,0.1162297,39.87915,28.24727,0,224.2341
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,91.39185,68.7,0,-1,0,68.7,29.53894,0,22.69185,31.83103,20.29325,72.31579,68.7,0,0,147.4289,186.0722,0,52.02254,-52.02254,225.3009,53.64296,0.1162297,100.531,16.2346,0,206.3654
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,80.18208,68.7,0,-1,0,68.7,0,0,11.48208,19.50029,0,72.31579,68.7,0,0,205.2318,134.0497,0,72.31579,-72.31579,149.0734,35.49359,0.1162297,88.20029,0,0,134.0497
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,82.0964,58.64716,0,-1,0,58.64716,0,0,23.44924,31.65888,0,61.73386,58.64716,0,0,285.5826,61.73386,0,61.73386,-61.73386,84.00017,20,0.1162297,90.30604,0,0,61.73386
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,53.57536,0,0,-1,0,0,0,0,53.57536,58.93289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162297,58.93289,0,0,0
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,81.77737,0,0,-1,0,0,0,0,81.77737,89.95511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162297,89.95511,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,100.6205,0,0,-1,0,0,0,0,100.6205,110.6826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162297,110.6826,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,75.19878,0,0,-1,0,0,0,0,75.19878,82.71867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162297,82.71867,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162297,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,127.1052,0,0,-1,0,0,0,0,127.1052,139.8158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162297,139.8158,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162297,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,62.21296,0,0,-1,0,0,0,0,62.21296,68.43426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162297,68.43426,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,84.13358,0,0,-1,0,0,0,0,84.13358,92.54693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162297,92.54693,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,37.37019,37.37019,81,0,22.761,37.37019,0,7.105427E-15,0,0,0,0,0,43.62981,41.44832,354.1758,0,41.44832,0,41.44832,123.3215,29.3622,0.116302,41.10721,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,312.7275,37.30349,68.7,0,68.7,188.496,44.87992,0.1163664,0,0,81,37.30349
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,115.2706,115.2706,46.57059,0,14.05036,115.2706,25.65517,0,0,0,29.57286,72.31579,68.7,0,0,244.0275,99.13349,0,42.74293,-42.74293,143.441,34.15256,0.1163664,126.7977,23.65829,81,128.7063
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,206.7417,149.7,81,0,22.761,149.7,44.92335,0,57.04173,80.06732,67.25026,72.31579,68.7,0,0,291.5196,56.39056,0,5.065532,-5.065532,138.1015,32.88124,0.1163664,227.4159,53.80021,81,123.6408
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,45.27341,45.27341,0,-1,0,45.27341,195.5263,0,0,0,88.52142,47.65623,45.27341,0,0,297.148,51.32503,40.8652,0,40.8652,176.8696,42.11173,0.1163203,49.80076,70.81714,0,139.8465
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,54.81298,54.81298,0,-1,0,54.81298,175.9785,0,0,0,96.45907,57.69788,54.81298,0,0,256.2828,88.10371,38.76119,0,38.76119,213.6417,50.86697,0.1162766,60.29428,77.16725,0,184.5628
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,28.93356,28.93356,0,-1,0,28.93356,397.4804,0,0,0,115.0052,30.45638,28.93356,0,0,217.5216,122.9888,84.54886,0,84.54886,293.8518,69.96458,0.1161814,31.82692,92.00419,0,237.994
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,139.4038,68.7,0,-1,0,68.7,182.8957,0,70.70378,84.64416,125.6494,72.31579,68.7,0,0,132.9727,199.0827,53.33357,0,53.33357,344.4485,82.01138,0.1161215,153.3442,100.5195,0,324.7321
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,36.87992,36.87992,0,-1,0,36.87992,330.9303,3.58667,0,0,122.0468,38.82096,36.87992,0,0,79.63918,247.083,79.63918,0,79.63918,420.0009,100,0.1160321,40.56791,97.63745,0,369.1298
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,37.40475,37.40475,0,-1,0,37.40475,277.9912,64.60852,0,0,103.9819,39.37343,37.40475,0,0,0,318.7582,0,0,0,420.0009,100,0.1160321,41.14523,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,69.6916,68.7,0,-1,0,68.7,117.8094,8.619288,0.9916058,7.960766,80.93508,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1160321,76.66077,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,41.70495,41.70495,0,-1,0,41.70495,119.4828,5.930281,0,0,49.83023,43.89995,41.70495,0,0,0,318.7582,0,0,0,420.0009,100,0.1160321,45.87545,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,66.66264,66.66264,0,-1,0,66.66264,28.81275,0,1.421085E-14,4.628897,19.20734,70.1712,66.66264,0,0,0,318.7582,0,50.96386,-50.96386,366.2802,87.2094,0.1160321,73.3289,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,15.56865,15.56865,0,-1,0,15.56865,0,0,1.776357E-15,0,0,16.38805,15.56865,0,0,56.62651,267.7944,0,16.38805,-16.38805,349.0057,83.09643,0.1160321,17.12551,0,0,267.7944
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,64.07553,64.07553,0,-1,0,64.07553,0,0,0,1.783082,0,67.44792,64.07553,0,0,74.83545,251.4063,0,67.44792,-67.44792,277.9093,66.16876,0.1160321,70.48309,0,0,251.4063
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,36.30693,36.30693,0,-1,0,36.30693,0,0,7.105427E-15,0,0,38.21782,36.30693,0,0,149.7776,183.9584,0,38.21782,-38.21782,237.6242,56.57708,0.1160321,39.93762,0,0,183.9584
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,120.1177,68.7,0,-1,0,68.7,0,0,51.41771,63.42948,0,72.31579,68.7,0,0,192.2418,145.7406,0,72.31579,-72.31579,161.3967,38.42771,0.1160321,132.1295,0,0,145.7406
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,97.87299,68.7,0,-1,0,68.7,0,0,29.17299,38.96029,0,72.31579,68.7,0,0,272.5927,73.42479,0,72.31579,-72.31579,85.16915,20.27833,0.1160321,107.6603,0,0,73.42479
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,53.08286,1.053547,0,-1,0,1.053547,0,0,52.02931,57.3376,0,1.108997,1.053547,0,0,352.9436,1.108997,0,1.108997,-1.108997,84.00017,20,0.1160321,58.39114,0,0,1.108997
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,92.3513,0,0,-1,0,0,0,0,92.3513,101.5864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160321,101.5864,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,102.1009,0,0,-1,0,0,0,0,102.1009,112.311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160321,112.311,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160321,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,104.9331,0,0,-1,0,0,0,0,104.9331,115.4264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160321,115.4264,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160321,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.90699,34.90699,81,0,22.761,34.90699,0,0,0,0,0,0,0,46.09301,43.78836,354.1758,0,43.78836,0,43.78836,125.5415,29.89076,0.1161082,38.39768,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,34.65369,34.65369,81,0,22.761,34.65369,0,0,0,0,0,0,0,46.34631,44.029,310.3875,39.40953,44.029,0,44.029,167.311,39.83588,0.1161847,38.11905,0,81,39.40953
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,5.091979,5.091979,77.40777,0,21.85217,5.091979,734.1482,0,0,0,37.38267,0,0,72.31579,68.7,266.3585,79.03563,106.0827,0,106.0827,267.9499,63.79747,0.1162208,5.601177,29.90614,81,116.4183
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,114.2302,114.2302,81,0,22.761,114.2302,61.42502,0,0,0,70.16591,34.97914,33.23018,0,0,160.2758,174.51,35.18677,0,35.18677,301.331,71.74533,0.116272,125.6532,56.13273,81,244.6759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,96.14106,68.7,0,-1,0,68.7,137.6236,0,27.44106,37.05517,94.54741,72.31579,68.7,0,0,125.089,206.1781,22.23162,0,22.23162,322.4218,76.76693,0.1162471,105.7552,75.63793,0,300.7255
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,74.84078,68.7,0,-1,0,68.7,168.542,0,6.140781,13.62486,115.7883,72.31579,68.7,0,0,102.8574,226.1866,43.47255,0,43.47255,363.6635,86.58636,0.1161983,82.32486,92.63068,0,341.9749
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,18.55827,18.55827,0,-1,0,18.55827,666.2884,44.73172,0,0,123.6516,19.53502,18.55827,0,0,59.38482,265.3119,59.38482,0,59.38482,420.0009,100,0.1161318,20.41409,98.92125,0,388.9634
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,83.05583,68.7,0,-1,0,68.7,171.3869,45.42703,14.35583,22.66142,117.7428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161318,91.36141,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,120.3867,68.7,0,-1,0,68.7,156.9717,35.52375,51.68669,63.72536,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161318,132.4254,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161318,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,97.66573,68.7,0,-1,0,68.7,101.0795,0,28.96573,38.73231,69.4416,72.31579,68.7,0,0,0,318.7582,0,2.874195,-2.874195,416.9712,99.27865,0.1161318,107.4323,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,83.18273,68.7,0,-1,0,68.7,52.08805,0,14.48273,22.801,35.78449,72.31579,68.7,0,0,3.19355,315.884,0,36.5313,-36.5313,378.4638,90.11024,0.1161318,91.50101,28.62759,0,351.6685
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,99.12284,68.7,0,-1,0,68.7,23.20228,0,30.42284,40.33512,15.93997,72.31579,68.7,0,0,43.78389,279.3527,0,56.37582,-56.37582,319.0385,75.96139,0.1161318,109.0351,12.75197,0,295.2927
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,257.1397,68.7,0,-1,0,68.7,0,0,188.4397,214.1537,0,72.31579,68.7,0,0,106.4237,222.9769,0,72.31579,-72.31579,242.8109,57.81201,0.1161318,282.8537,0,0,222.9769
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,22.05138,22.05138,0,-1,0,22.05138,0,0,3.552714E-15,0,0,23.21198,22.05138,0,0,186.7746,150.6611,0,23.21198,-23.21198,218.3434,51.98641,0.1161318,24.25652,0,0,150.6611
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,59.27854,59.27854,0,-1,0,59.27854,0,0,7.105427E-15,0,0,62.39846,59.27854,0,0,212.5657,127.4491,0,62.39846,-62.39846,152.5696,36.32602,0.1161318,65.20639,0,0,127.4491
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,42.82573,42.82573,0,-1,0,42.82573,0,0,0,0,0,45.07972,42.82573,0,0,281.8973,65.05067,0,45.07972,-45.07972,105.0514,25.01219,0.1161318,47.1083,0,0,65.05067
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,50.26851,18.97241,0,-1,0,18.97241,0,0,31.2961,36.32296,0,19.97096,18.97241,0,0,331.9858,19.97096,0,19.97096,-19.97096,84.00017,20,0.1161318,55.29536,0,0,19.97096
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,39.25927,0,0,-1,0,0,0,0,39.25927,43.1852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161318,43.1852,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.86345,0,0,-1,0,0,0,0,42.86345,47.1498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161318,47.1498,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,91.39001,0,0,-1,0,0,0,0,91.39001,100.529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161318,100.529,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,42.53869,0,0,-1,0,0,0,0,42.53869,46.79256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161318,46.79256,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.35292,0,0,-1,0,0,0,0,25.35292,27.88821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161318,27.88821,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161318,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,61.01712,61.01712,81,0,22.761,61.01712,0,0,0,0,0,0,0,19.98288,18.98374,354.1758,0,18.98374,0,18.98374,102.0097,24.28798,0.1161647,67.11883,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,65.68472,65.68472,81,0,22.761,65.68472,0,0,0,0,0,0,0,15.31528,14.54952,335.1921,17.08536,14.54952,0,14.54952,115.8126,27.57438,0.1161899,72.25319,0,81,17.08536
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,45.21714,45.21714,81,0,22.761,45.21714,62.4689,0,0,0,28.24665,0,0,35.78286,33.99372,320.6425,30.17993,62.24037,0,62.24037,174.859,41.63301,0.1162847,49.73885,22.59732,81,58.42658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,92.40235,92.40235,81,0,22.761,92.40235,50.34826,0,0,0,46.52297,12.00248,11.40235,0,0,258.4022,86.19626,34.5205,0,34.5205,207.608,49.43038,0.1163348,101.6426,37.21838,81,132.7192
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,23.42844,23.42844,0,-1,0,23.42844,296.2195,0,0,0,69.39964,24.66152,23.42844,0,0,223.8817,117.2647,44.73811,0,44.73811,250.0503,59.53567,0.1162847,25.77129,55.51971,0,186.6643
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,91.7775,68.7,0,-1,0,68.7,147.0887,0,23.0775,32.25525,101.0499,72.31579,68.7,0,0,179.1436,157.529,28.73413,0,28.73413,277.3099,66.02604,0.1162526,100.9553,80.83994,0,258.5789
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,21.53707,21.53707,0,-1,0,21.53707,489.8186,0,0,0,105.4926,22.6706,21.53707,0,0,150.4095,183.3897,82.82195,0,82.82195,355.8817,84.73357,0.1161601,23.69077,84.39404,0,288.8823
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,97.06186,68.7,0,-1,0,68.7,144.8353,0,28.36186,38.06804,99.50187,72.31579,68.7,0,0,67.58749,257.9295,27.18608,0,27.18608,381.6727,90.87427,0.1161297,106.768,79.60149,0,357.4314
