Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,73.89713,0,0,114.2985,0,0,0,0,40.40141,282.3969,40.40141,0,40.40141,420.0009,100,0.1160847,0,91.43883,0,396.6955
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,24.88204,24.88204,0,-1,0,24.88204,406.6288,74.9859,0,0,101.1775,26.19162,24.88204,0,0,0,318.7582,0,0,0,420.0009,100,0.1160847,27.37024,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,68.04227,68.04227,0,-1,0,68.04227,112.8385,5.154457,0,6.1465,76.7779,71.62344,68.04227,0,0,0,318.7582,0,0,0,420.0009,100,0.1160847,74.8465,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,-1,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160847,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,34.66544,34.66544,0,-1,0,34.66544,59.13526,0,0,0,20.49949,36.48993,34.66544,0,0,0,318.7582,0,15.99044,-15.99044,403.1454,95.98682,0.1160847,38.13198,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,102.9605,68.7,0,-1,0,68.7,0,0,34.26052,44.55658,0,72.31579,68.7,0,0,17.76715,302.7678,0,72.31579,-72.31579,326.9179,77.83744,0.1160847,113.2566,0,0,302.7678
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,146.52,68.7,0,-1,0,68.7,0,0,77.81996,92.47195,0,72.31579,68.7,0,0,98.11803,230.452,0,72.31579,-72.31579,250.6904,59.68806,0.1160847,161.172,0,0,230.452
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.89944,32.89944,0,-1,0,32.89944,0,0,0,0,0,34.63099,32.89944,0,0,178.4689,158.1362,0,34.63099,-34.63099,214.1861,50.99659,0.1160847,36.18938,0,0,158.1362
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9478,123.5052,0,0,0,214.1861,50.99659,0.1160847,0,0,0,123.5052
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,59.09675,59.09675,0,-1,0,59.09675,0,0,7.105427E-15,0,0,62.2071,59.09675,0,0,216.9478,123.5052,0,62.2071,-62.2071,148.6141,35.38423,0.1160847,65.00642,0,0,123.5052
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,72.39594,58.23321,0,-1,0,58.23321,0,0,14.16273,21.40232,0,61.29811,58.23321,0,0,286.0668,61.29811,0,61.29811,-61.29811,84.00017,20,0.1160847,79.63553,0,0,61.29811
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,63.51888,0,0,-1,0,0,0,0,63.51888,69.87077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160847,69.87077,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,106.5376,0,0,-1,0,0,0,0,106.5376,117.1914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160847,117.1914,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160847,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,63.42664,0,0,-1,0,0,0,0,63.42664,69.7693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160847,69.7693,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,18.08368,0,0,-1,0,0,0,0,18.08368,19.89204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160847,19.89204,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,14.90601,14.90601,81,0,22.761,14.90601,0,0,0,0,0,0,0,66.09399,62.78929,354.1758,0,62.78929,0,62.78929,143.5673,34.18262,0.1161786,16.39662,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,71.60364,71.60364,81,0,22.761,71.60364,0,0,0,0,0,0,0,9.396359,8.926541,291.3865,56.51036,8.926541,0,8.926541,152.0358,36.19892,0.116194,78.76401,0,81,56.51036
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,94.85558,94.85558,81,0,22.761,94.85558,25.45467,0,0,0,24.14518,14.58483,13.85558,0,0,282.46,64.54424,9.560351,0,9.560351,161.1055,38.35838,0.1162079,104.3411,19.31614,81,88.68942
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,49.04744,49.04744,81,0,22.761,49.04744,89.8892,-3.552714E-15,0,0,44.08835,0,0,31.95256,30.35493,272.8996,73.14856,74.44328,0,74.44328,231.7286,55.17337,0.1162887,53.95218,35.27068,81,117.2369
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,43.25143,43.25143,0,-1,0,43.25143,186.7975,0,0,0,80.79258,45.52782,43.25143,0,0,198.4563,140.1475,35.26476,0,35.26476,265.1837,63.13885,0.1162493,47.57657,64.63406,0,220.9401
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,56.29877,56.29877,0,-1,0,56.29877,114.871,0,0,0,64.67094,59.26187,56.29877,0,0,163.1916,171.8858,5.40908,0,5.40908,270.3152,64.36063,0.1162433,61.92865,51.73676,0,236.5567
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,13.4468,13.4468,0,-1,0,13.4468,720.6591,0,0,0,96.9056,14.15453,13.4468,0,0,157.7825,176.754,82.75108,0,82.75108,348.8198,83.05216,0.1161512,14.79148,77.52448,0,273.6596
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,93.42861,68.7,0,-1,0,68.7,136.8071,0,24.72861,34.07147,93.98648,72.31579,68.7,0,0,75.03143,251.2299,21.67069,0,21.67069,369.3784,87.94706,0.1161271,102.7715,75.18919,0,345.2164
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,60.09184,60.09184,0,-1,0,60.09184,178.2244,0,0,0,107.0983,63.25457,60.09184,0,0,53.36074,270.7336,43.84378,0,43.84378,410.9723,97.85034,0.1160784,66.10103,85.67867,0,377.8319
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,48.48717,48.48717,0,-1,0,48.48717,192.9105,32.98075,0,0,93.53683,51.03912,48.48717,0,0,9.516965,310.193,9.516965,0,9.516965,420.0009,100,0.1160678,53.33588,74.82947,0,403.7298
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,85.79356,68.7,0,-1,0,68.7,118.2802,8.942716,17.09355,25.67291,81.25851,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1160678,94.37291,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,48.21714,48.21714,0,-1,0,48.21714,114.1301,4.275398,0,0,55.03028,50.75488,48.21714,0,0,0,318.7582,0,0,0,420.0009,100,0.1160678,53.03885,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,30.02314,30.02314,0,-1,0,30.02314,56.05966,0,0,0,16.83087,31.60331,30.02314,0,0,0,318.7582,0,14.77244,-14.77244,404.4293,96.2925,0.1160678,33.02546,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,42.86654,42.86654,0,-1,0,42.86654,0,0,7.105427E-15,0,0,45.12267,42.86654,0,0,16.41382,303.9858,0,45.12267,-45.12267,356.8658,84.96789,0.1160678,47.15319,0,0,303.9858
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,159.1905,68.7,0,-1,0,68.7,0,0,90.49054,106.4096,0,72.31579,68.7,0,0,66.55012,258.8631,0,72.31579,-72.31579,280.6383,66.81851,0.1160678,175.1096,0,0,258.8631
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,122.6004,68.7,0,-1,0,68.7,0,0,53.90045,66.16049,0,72.31579,68.7,0,0,146.901,186.5473,0,72.31579,-72.31579,204.4108,48.66914,0.1160678,134.8605,0,0,186.5473
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,30.49695,30.49695,0,-1,0,30.49695,0,0,3.552714E-15,0,0,32.10206,30.49695,0,0,227.2519,114.2315,0,32.10206,-32.10206,170.5723,40.61236,0.1160678,33.54665,0,0,114.2315
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,46.76768,46.76768,0,-1,0,46.76768,0,0,7.105427E-15,0,0,49.22914,46.76768,0,0,262.9208,82.12948,0,49.22914,-49.22914,118.6802,28.25713,0.1160678,51.44445,0,0,82.12948
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,70.65394,31.25533,0,-1,0,31.25533,0,0,39.39861,46.464,0,32.90034,31.25533,0,0,317.6199,32.90034,0,32.90034,-32.90034,84.00017,20,0.1160678,77.71933,0,0,32.90034
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,102.5337,0,0,-1,0,0,0,0,102.5337,112.787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160678,112.787,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,21.12119,0,0,-1,0,0,0,0,21.12119,23.23331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160678,23.23331,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160678,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,109.0168,0,0,-1,0,0,0,0,109.0168,119.9184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160678,119.9184,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,73.13092,0,0,-1,0,0,0,0,73.13092,80.44402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160678,80.44402,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,52.08054,52.08054,81,0,22.761,52.08054,0,0,0,0,0,0,0,28.91946,27.47349,354.1758,0,27.47349,0,27.47349,110.0638,26.20562,0.1161151,57.28859,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,104.7596,104.4898,81,0,22.761,104.4898,0,0,0.2697977,10.74576,0,24.72614,23.48983,0,0,326.7023,24.72614,0,24.72614,-24.72614,84.00017,20,0.1161151,115.2356,0,81,24.72614
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,109.0747,85.42667,81,0,22.761,85.42667,5.454566,0,23.64805,38.09686,4.659654,4.659654,4.426672,0,0,354.1758,0,0,0,0,84.00017,20,0.1161151,119.9822,3.727723,81,4.659654
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,59.63197,59.63197,81,0,22.761,59.63197,35.21679,0,0,0,21.00047,0,0,21.36803,20.29963,354.1758,0,41.30009,0,41.30009,123.1809,29.32872,0.1161803,65.59517,16.80037,81,21.00047
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,312.8757,37.17008,37.81013,0,37.81013,159.0507,37.86914,0.1161383,0,30.2481,0,74.98022
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,112.4284,68.7,0,-1,0,68.7,65.58791,0,43.72844,54.97128,45.05889,72.31579,68.7,0,0,275.0656,71.1992,0,27.2569,-27.2569,130.3194,31.02837,0.1161383,123.6713,36.04711,0,116.2581
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,77.2691,68.7,0,-1,0,68.7,98.24213,0,8.569099,30.42728,67.49235,72.31579,68.7,0,0,305.351,43.9423,0,4.823445,-4.823445,125.2351,29.81781,0.1161383,84.99601,53.99387,0,111.4346
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,310.7104,39.11886,56.10849,0,56.10849,178.4642,42.4914,0.116076,0,44.88679,0,95.22735
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,52.07389,52.07389,0,-1,0,52.07389,114.97,0,0,0,59.86934,54.81462,52.07389,0,0,254.6019,89.6165,5.054722,0,5.054722,183.2596,43.63315,0.1160704,57.28128,47.89547,0,149.4858
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,90.96436,68.7,0,-1,0,68.7,101.4015,0,22.26437,31.3608,69.66283,72.31579,68.7,0,0,249.5472,94.16575,0,2.652965,-2.652965,180.4631,42.96732,0.1160704,100.0608,55.73026,0,163.8286
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,81.92179,68.7,0,-1,0,68.7,69.72137,0,13.22179,21.41397,47.89859,72.31579,68.7,0,0,252.4949,91.51278,0,24.4172,-24.4172,154.7251,36.83924,0.1160704,90.11398,38.31887,0,139.4114
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,98.13576,68.7,0,-1,0,68.7,49.77921,0,29.43576,39.24934,34.19832,72.31579,68.7,0,0,279.6252,67.09558,0,38.11747,-38.11747,114.5458,27.27275,0.1160704,107.9493,27.35866,0,101.2939
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,163.2231,39.68604,0,-1,0,39.68604,32.24475,0,123.537,149.5848,12.79666,41.77477,39.68604,0,0,321.9779,28.97811,0,28.97811,-28.97811,84.00017,20,0.1160704,179.5454,10.23733,0,41.77477
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,153.4316,0,0,-1,0,0,0,0,153.4316,168.7748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,168.7748,0,0,0
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,209.8338,0,0,-1,0,0,0,0,209.8338,230.8172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,230.8172,0,0,0
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,53.88435,0,0,-1,0,0,0,0,53.88435,59.27278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,59.27278,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,67.43731,0,0,-1,0,0,0,0,67.43731,74.18105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,74.18105,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,80.97587,0,0,-1,0,0,0,0,80.97587,89.07346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,89.07346,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.30634,0,0,-1,0,0,0,0,29.30634,32.23697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,32.23697,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,23.25606,0,0,-1,0,0,0,0,23.25606,25.58166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,25.58166,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.01476,0,0,-1,0,0,0,0,28.01476,30.81623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,30.81623,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.73918,0,0,-1,0,0,0,0,25.73918,28.31309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,28.31309,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160704,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,70.67413,70.67413,81,0,22.761,70.67413,0,0,0,0,0,0,0,10.32588,9.809583,354.1758,0,9.809583,0,9.809583,93.30636,22.21575,0.1160873,77.74154,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,78.35271,78.35271,81,0,22.761,78.35271,22.13357,0,0,0,17.34225,0,0,2.647283,2.514918,344.3662,8.828625,19.85717,0,19.85717,112.1445,26.70102,0.1161166,86.18799,13.8738,81,26.17088
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,65.34988,65.34988,81,0,22.761,65.34988,80.50034,0,0,0,52.60687,0,0,15.65012,14.86762,324.5091,26.70008,67.47449,0,67.47449,176.1564,41.94193,0.1162048,71.88486,42.08549,81,79.30695
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,35.06414,35.06414,0,-1,0,35.06414,241.1306,0,0,0,84.55035,36.90961,35.06414,0,0,257.0346,87.42712,47.64074,0,47.64074,221.3524,52.70285,0.116152,38.57055,67.64029,0,171.9775
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,44.60635,44.60635,0,-1,0,44.60635,212.6564,0,0,0,94.85825,46.95405,44.60635,0,0,209.3938,130.3038,47.90419,0,47.90419,266.7983,63.52328,0.1160989,49.06699,75.8866,0,225.162
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,0,0,0,95.85723,0,0,0,0,161.4896,173.4176,95.85723,0,95.85723,357.7365,85.17518,0.1159929,0,76.68578,0,269.2748
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,99.11094,68.7,0,-1,0,68.7,118.1905,0,30.41094,40.32203,81.19689,72.31579,68.7,0,0,65.6324,259.6891,8.881105,0,8.881105,366.1618,87.18121,0.1159831,109.022,64.95752,0,340.886
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,39.19748,0,0,95.94877,0,0,0,0,56.75129,267.6821,56.75129,0,56.75129,420.0009,100,0.1159204,0,76.75901,0,363.6308
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,70.0162,68.7,0,-1,0,68.7,136.5701,21.50785,1.316202,8.317822,93.82364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1159204,77.01782,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3913879,0.3913879,0,-1,0,0.3913879,18304.79,71.23077,0,0,71.64275,0.4119873,0.3913879,0,0,0,318.7582,0,0,0,420.0009,100,0.1159204,0.4305267,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,42.11425,42.11425,0,-1,0,42.11425,76.62424,0,0,0,32.26973,44.33079,42.11425,0,0,0,318.7582,0,12.06107,-12.06107,407.2874,96.97298,0.1159204,46.32568,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,-1,0,0,0,1.449994,0,0,14.85118,0,0,0,0,13.40118,306.6972,13.40118,0,13.40118,420.0009,100,0.1159056,0,11.88094,0,321.5483
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,30.49944,30.49944,0,-1,0,30.49944,0,0,7.105427E-15,0,0,32.10468,30.49944,0,0,0,318.7582,0,32.10468,-32.10468,386.1595,91.94257,0.1159056,33.54939,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.67186,286.6536,0,0,0,386.1595,91.94257,0.1159056,0,0,0,286.6536
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,49.98213,49.98213,0,-1,0,49.98213,0,0,0,0,0,52.61277,49.98213,0,0,35.67186,286.6536,0,52.61277,-52.61277,330.7008,78.73814,0.1159056,54.98034,0,0,286.6536
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,74.39615,68.7,0,-1,0,68.7,0,0,5.696151,13.13577,0,72.31579,68.7,0,0,94.13049,234.0408,0,72.31579,-72.31579,254.4733,60.58876,0.1159056,81.83576,0,0,234.0408
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,40.67372,40.67372,0,-1,0,40.67372,0,0,7.105427E-15,0,0,42.81444,40.67372,0,0,174.4814,161.725,0,42.81444,-42.81444,209.3429,49.84345,0.1159056,44.74109,0,0,161.725
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.12566,24.12566,0,-1,0,24.12566,0,0,0,0,0,25.39543,24.12566,0,0,222.053,118.9106,0,25.39543,-25.39543,182.5738,43.46986,0.1159056,26.53823,0,0,118.9106
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,26.27226,26.27226,0,-1,0,26.27226,0,0,3.552714E-15,0,0,27.65501,26.27226,0,0,250.2701,93.51512,0,27.65501,-27.65501,153.4228,36.52917,0.1159056,28.89949,0,0,93.51512
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,19.94104,19.94104,0,-1,0,19.94104,0,0,3.552714E-15,0,0,20.99057,19.94104,0,0,280.9979,65.86011,0,20.99057,-20.99057,131.2968,31.26108,0.1159056,21.93515,0,0,65.86011
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,101.1889,42.62606,0,-1,0,42.62606,0,0,58.56282,68.68171,0,44.86953,42.62606,0,0,304.3208,44.86953,0,44.86953,-44.86953,84.00017,20,0.1159056,111.3078,0,0,44.86953
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,82.65424,0,0,-1,0,0,0,0,82.65424,90.91966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159056,90.91966,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159056,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159056,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.00674,20.00674,81,0,22.761,20.00674,0,0,0,0,0,0,0,60.99326,57.9436,354.1758,0,57.9436,0,57.9436,138.9703,33.0881,0.1160042,22.00741,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,214.6388,139.3704,81,0,22.761,139.3704,6.668029,0,75.26846,103.7952,9.293258,61.4425,58.37037,0,0,296.2322,52.14924,0,52.14924,-52.14924,84.00017,20,0.1160042,236.1027,7.434606,81,61.4425
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1160368,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.152996,1.152996,0,-1,0,1.152996,2389.467,0,0,0,27.55047,1.21368,1.152996,0,0,257.5624,86.95203,26.33679,0,26.33679,200.6409,47.77155,0.1160078,1.268296,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,99.48036,68.7,0,-1,0,68.7,51.91065,0,30.78036,40.7284,35.66262,72.31579,68.7,0,0,231.2257,110.6551,0,36.65318,-36.65318,162.0051,38.57256,0.1160078,109.4284,28.53009,0,146.3177
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,18.30753,18.30753,0,-1,0,18.30753,395.9173,0,0,0,72.48267,19.27108,18.30753,0,0,271.9514,74.00196,53.21159,0,53.21159,212.486,50.59181,0.1159491,20.13828,57.98614,0,146.4846
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,42.48042,42.48042,0,-1,0,42.48042,158.9321,0,0,0,67.515,44.71622,42.48042,0,0,218.7398,121.8924,22.79878,0,22.79878,234.1149,55.74152,0.115924,46.72845,54.012,0,189.4074
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,54.92265,54.92265,0,-1,0,54.92265,183.5942,0,0,0,100.8348,57.81331,54.92265,0,0,195.941,142.4113,43.02148,0,43.02148,274.9286,65.45906,0.1158767,60.41491,80.66784,0,243.2461
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,0,0,0,78.03754,0,0,0,0,152.9196,181.1306,78.03754,0,78.03754,348.9615,83.08591,0.1157909,0,62.43003,0,259.1682
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,19.96297,19.96297,0,-1,0,19.96297,383.3259,0,0,0,76.52324,21.01365,19.96297,0,0,74.88201,251.3644,55.50959,0,55.50959,401.6225,95.62422,0.1157299,21.95927,61.21859,0,327.8877
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,42.7634,42.7634,0,-1,0,42.7634,117.8233,0,0,0,50.38523,45.0141,42.7634,0,0,19.37243,301.323,5.371126,0,5.371126,406.718,96.83743,0.115724,47.03974,40.30819,0,351.7083
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,-1,0,0,0,2.679061,0,0,16.68036,0,0,0,0,14.0013,306.157,14.0013,0,14.0013,420.0009,100,0.1157087,0,13.34429,0,322.8374
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,32.6055,32.6055,0,-1,0,32.6055,0,0,7.105427E-15,0,0,34.32158,32.6055,0,0,0,318.7582,0,34.32158,-34.32158,383.8227,91.38618,0.1157087,35.86605,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,127.6485,68.7,0,-1,0,68.7,0,0,58.94849,71.71333,0,72.31579,68.7,0,0,38.13509,284.4366,0,72.31579,-72.31579,307.5952,73.2368,0.1157087,140.4133,0,0,284.4366
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.486,212.1208,0,0,0,307.5952,73.2368,0.1157087,0,0,0,212.1208
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,53.33671,53.33671,0,-1,0,53.33671,0,0,7.105427E-15,0,0,56.14391,53.33671,0,0,118.486,212.1208,0,56.14391,-56.14391,248.4143,59.14614,0.1157087,58.67038,0,0,212.1208
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,44.68311,44.68311,0,-1,0,44.68311,0,0,7.105427E-15,0,0,47.03486,44.68311,0,0,180.8681,155.9769,0,47.03486,-47.03486,198.8352,47.34162,0.1157087,49.15142,0,0,155.9769
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.129,108.9421,0,0,0,198.8352,47.34162,0.1157087,0,0,0,108.9421
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,88.31346,68.7,0,-1,0,68.7,0,0,19.61346,28.44481,0,72.31579,68.7,0,0,233.129,108.9421,0,72.31579,-72.31579,122.6077,29.19225,0.1157087,97.14481,0,0,108.9421
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,90.64707,34.79499,0,-1,0,34.79499,0,0,55.85209,64.91679,0,36.6263,34.79499,0,0,313.4799,36.6263,0,36.6263,-36.6263,84.00017,20,0.1157087,99.71178,0,0,36.6263
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,85.41925,0,0,-1,0,0,0,0,85.41925,93.96117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157087,93.96117,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157087,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157087,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,147.5417,81,81,0,22.761,81,0,0,66.54171,81.29588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157087,162.2959,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,23.58417,23.58417,81,0,22.761,23.58417,0,0,0,0,0,0,0,57.41583,54.54504,354.1758,0,54.54504,0,54.54504,135.7461,32.32045,0.1158018,25.94258,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,299.6308,49.09054,99.56378,0,99.56378,230.2006,54.80957,0.1158312,0,24.69103,81,79.95432
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,8.295594,8.295594,80.61138,0,22.66268,8.295594,619.4058,0,0,0,51.38339,0,0,72.31579,68.7,200.067,138.6979,120.0834,0,120.0834,344.1217,81.93359,0.1158601,9.125154,41.10672,81,190.0813
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,20.42691,20.42691,0,-1,0,20.42691,460.9579,0,0,0,94.15946,21.50201,20.42691,0,0,79.98359,246.773,72.65745,0,72.65745,413.0507,98.3452,0.1157806,22.4696,75.32757,0,340.9325
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,113.8706,68.7,0,-1,0,68.7,149.0361,22.74586,45.17058,56.55764,102.3878,72.31579,68.7,0,0,7.326142,312.1647,7.326142,0,7.326142,420.0009,100,0.1157726,125.2576,81.91023,0,414.5525
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157726,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,30.42253,30.42253,0,-1,0,30.42253,202.2503,29.50594,0,0,61.52965,32.02371,30.42253,0,0,0,318.7582,0,0,0,420.0009,100,0.1157726,33.46478,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,57.69373,57.69373,0,-1,0,57.69373,117.0399,6.794451,0,0,67.52469,60.73024,57.69373,0,0,0,318.7582,0,0,0,420.0009,100,0.1157726,63.4631,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,25.74229,25.74229,0,-1,0,25.74229,281.3047,45.31714,0,0,72.41428,27.09715,25.74229,0,0,0,318.7582,0,0,0,420.0009,100,0.1157726,28.31652,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,161.5751,68.7,0,-1,0,68.7,74.36702,0,92.87511,109.0326,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.1157726,177.7326,40.87212,0,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,14.53294,14.53294,0,-1,0,14.53294,154.2099,0,0,0,22.41122,15.29783,14.53294,0,0,23.58405,297.5326,7.113393,0,7.113393,404.3754,96.27966,0.1157648,15.98623,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,56.99144,56.99144,0,-1,0,56.99144,31.01562,0,7.105427E-15,0,17.67625,59.99099,56.99144,0,0,16.47066,303.9346,0,42.31474,-42.31474,359.7718,85.65977,0.1157648,62.69058,14.141,0,321.6109
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,103.0384,68.7,0,-1,0,68.7,0,0,34.33837,44.64221,0,72.31579,68.7,0,0,63.48703,261.6199,0,72.31579,-72.31579,283.5442,67.51039,0.1157648,113.3422,0,0,261.6199
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,65.31986,65.31986,0,-1,0,65.31986,0,0,0,3.151848,0,68.75775,65.31986,0,0,143.8379,189.3041,0,68.75775,-68.75775,211.0672,50.25399,0.1157648,71.85184,0,0,189.3041
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,21.99444,21.99444,0,-1,0,21.99444,0,0,0,0,0,23.15204,21.99444,0,0,220.2354,120.5464,0,23.15204,-23.15204,186.6628,44.44343,0.1157648,24.19388,0,0,120.5464
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,61.83753,61.83753,0,-1,0,61.83753,0,0,7.105427E-15,0,0,65.09214,61.83753,0,0,245.9599,97.39432,0,65.09214,-65.09214,118.0497,28.107,0.1157648,68.02129,0,0,97.39432
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,60.99445,30.68707,0,-1,0,30.68707,0,0,30.30738,36.40682,0,32.30218,30.68707,0,0,318.2845,32.30218,0,32.30218,-32.30218,84.00017,20,0.1157648,67.09389,0,0,32.30218
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,61.1691,0,0,-1,0,0,0,0,61.1691,67.28601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157648,67.28601,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157648,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,106.8617,0,0,-1,0,0,0,0,106.8617,117.5479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157648,117.5479,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,10.77868,0,0,-1,0,0,0,0,10.77868,11.85655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157648,11.85655,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,6.904803,0,0,-1,0,0,0,0,6.904803,7.595284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157648,7.595284,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,101.4226,0,0,-1,0,0,0,0,101.4226,111.5648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157648,111.5648,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,10.31403,10.31403,81,0,22.761,10.31403,0,0,0,0,0,0,0,70.68597,67.15167,354.1758,0,67.15167,0,67.15167,147.7058,35.16799,0.1158526,11.34543,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.0241,60.43651,68.7,0,68.7,212.8804,50.6857,0.1159156,0,0,81,60.43651
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,84.94104,84.94104,81,0,22.761,84.94104,18.08405,0,0,0,15.36078,4.148461,3.941038,0,0,218.3241,122.2665,11.21232,0,11.21232,223.5173,53.2183,0.1159316,93.43514,12.28863,81,137.6273
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,77.22587,77.22587,81,0,22.761,77.22587,20.28823,0,0,0,15.66776,0,0,3.77413,3.585423,207.1118,132.3576,19.25318,0,19.25318,241.7825,57.56715,0.1159601,84.94846,12.53421,81,148.0254
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,187.8586,149.6855,19.10761,0,19.10761,259.9096,61.88311,0.1159392,0,15.28609,0,168.7931
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,69.10146,68.7,0,-1,0,68.7,35.79542,0,0.4014603,7.311606,24.59145,72.31579,68.7,0,0,168.751,166.8823,0,47.72433,-47.72433,209.6037,49.90554,0.1159392,76.0116,19.67316,0,191.4738
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,97.03085,68.7,0,-1,0,68.7,91.20237,0,28.33085,38.03393,62.65602,72.31579,68.7,0,0,221.778,119.158,0,9.659762,-9.659762,199.4214,47.4812,0.1159392,106.7339,50.12482,0,181.814
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,17.67403,17.67403,0,-1,0,17.67403,374.8085,0,0,0,66.24376,18.60424,17.67403,0,0,232.5111,109.4982,47.63952,0,47.63952,244.6162,58.24184,0.1158871,19.44143,52.99501,0,175.742
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,152.8231,68.7,0,-1,0,68.7,74.06592,0,84.12305,99.40536,50.88329,72.31579,68.7,0,0,184.8716,152.3738,0,21.4325,-21.4325,222.0244,52.86285,0.1158871,168.1054,40.70663,0,203.2571
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,94.57198,68.7,0,-1,0,68.7,137.1687,0,25.87198,35.32918,94.23491,72.31579,68.7,0,0,208.6855,130.9413,21.91912,0,21.91912,242.8187,57.81386,0.1158631,104.0292,75.38792,0,225.1762
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,68.0218,68.0218,0,-1,0,68.0218,56.61812,0,0,6.123976,38.51266,71.60189,68.0218,0,0,186.7664,150.6685,0,33.08923,-33.08923,207.9396,49.50933,0.1158631,74.82397,30.81013,0,189.1812
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,46.78675,46.78675,0,-1,0,46.78675,72.61188,0,0,0,33.97274,49.24921,46.78675,0,0,223.5322,117.5793,0,15.27647,-15.27647,191.8368,45.67533,0.1158631,51.46543,27.17819,0,151.552
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,52.97244,52.97244,0,-1,0,52.97244,24.80939,0,0,0,13.14214,55.76047,52.97244,0,0,240.506,102.3028,0,42.61832,-42.61832,146.9131,34.97924,0.1158631,58.26969,10.51371,0,115.4449
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,132.1989,56.70024,0,-1,0,56.70024,0,0,75.49863,88.71851,0,59.68446,56.70024,0,0,287.8597,59.68446,0,59.68446,-59.68446,84.00017,20,0.1158631,145.4188,0,0,59.68446
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,34.36648,0,0,-1,0,0,0,0,34.36648,37.80313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158631,37.80313,0,0,0
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,126.2043,0,0,-1,0,0,0,0,126.2043,138.8248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158631,138.8248,0,0,0
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.688343,0,0,-1,0,0,0,0,5.688343,6.257177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158631,6.257177,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.8799,0,0,-1,0,0,0,0,26.8799,29.56789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158631,29.56789,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158631,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.335679,0,0,-1,0,0,0,0,5.335679,5.869247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158631,5.869247,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,71.4967,0,0,-1,0,0,0,0,71.4967,78.64637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158631,78.64637,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,27.17701,0,0,-1,0,0,0,0,27.17701,29.89471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158631,29.89471,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,43.42059,0,0,-1,0,0,0,0,43.42059,47.76265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158631,47.76265,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,62.11515,0,0,-1,0,0,0,0,62.11515,68.32667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158631,68.32667,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,44.36051,44.36051,81,0,22.761,44.36051,0,0,0,0,0,0,0,36.63949,34.80751,354.1758,0,34.80751,0,34.80751,117.0215,27.8622,0.1159222,48.79657,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.3683,31.32676,68.7,0,68.7,182.196,43.37992,0.115985,0,0,81,31.32676
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,69.83231,69.83231,81,0,22.761,69.83231,37.36882,0,0,0,26.09551,0,0,11.1677,10.60931,250.6683,93.15676,36.70482,0,36.70482,217.0173,51.67067,0.1160401,76.81554,20.87641,81,119.2523
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,228.7384,149.7,81,0,22.761,149.7,33.90272,0,79.03836,101.9122,50.75237,72.31579,68.7,0,0,213.9635,126.1911,0,21.56342,-21.56342,194.2874,46.25882,0.1160401,251.6122,40.6019,81,176.9435
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,94.53285,68.7,0,-1,0,68.7,128.6461,0,25.83285,35.28614,88.37988,72.31579,68.7,0,0,237.9228,104.6277,16.06409,0,16.06409,209.5272,49.88732,0.1160226,103.9861,70.7039,0,193.0076
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,13.68753,13.68753,0,-1,0,13.68753,745.8605,0,0,0,102.0899,14.40793,13.68753,0,0,221.8587,119.0854,87.68197,0,87.68197,292.7096,69.69262,0.1159269,15.05628,81.67191,0,221.1753
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,37.35235,37.35235,0,-1,0,37.35235,287.131,0,0,0,107.2502,39.31826,37.35235,0,0,134.1768,197.9991,67.93188,0,67.93188,357.1554,85.03683,0.1158529,41.08758,85.80012,0,305.2493
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,42.57012,42.57012,0,-1,0,42.57012,238.0217,0,0,0,101.3261,44.81065,42.57012,0,0,66.24488,259.1378,56.51546,0,56.51546,410.7707,97.80235,0.1157914,46.82713,81.06089,0,360.4639
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,45.38776,45.38776,0,-1,0,45.38776,239.0271,50.98303,0,0,108.489,47.77659,45.38776,0,0,9.729424,310.0017,9.729424,0,9.729424,420.0009,100,0.1157808,49.92654,86.79124,0,418.4908
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157808,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,48.69144,48.69144,0,-1,0,48.69144,150.0271,21.79622,0,0,73.05036,51.25414,48.69144,0,0,0,318.7582,0,0,0,420.0009,100,0.1157808,53.56058,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,-1,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157808,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,22.73313,22.73313,0,-1,0,22.73313,61.92604,0,0,0,14.07772,23.92961,22.73313,0,0,0,318.7582,0,9.851883,-9.851883,409.6161,97.52744,0.1157808,25.00644,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,50.43733,50.43733,0,-1,0,50.43733,0,0,0,0,0,53.09193,50.43733,0,0,10.94654,308.9063,0,53.09193,-53.09193,353.6523,84.20274,0.1157808,55.48106,0,0,308.9063
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.93757,255.8144,0,0,0,353.6523,84.20274,0.1157808,0,0,0,255.8144
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.93757,255.8144,0,0,0,353.6523,84.20274,0.1157808,0,0,0,255.8144
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,116.5616,68.7,0,-1,0,68.7,0,0,47.86163,59.51779,0,72.31579,68.7,0,0,69.93757,255.8144,0,72.31579,-72.31579,277.4247,66.05337,0.1157808,128.2178,0,0,255.8144
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.91862,41.91862,0,-1,0,41.91862,0,0,0,0,0,44.12486,41.91862,0,0,150.2885,183.4986,0,44.12486,-44.12486,230.913,54.97918,0.1157808,46.11048,0,0,183.4986
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.3161,139.3738,0,0,0,230.913,54.97918,0.1157808,0,0,0,139.3738
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,88.08472,68.7,0,-1,0,68.7,0,0,19.38472,28.19319,0,72.31579,68.7,0,0,199.3161,139.3738,0,72.31579,-72.31579,154.6855,36.8298,0.1157808,96.89319,0,0,139.3738
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,109.9003,63.70508,0,-1,0,63.70508,0,0,46.19527,57.1853,0,67.05798,63.70508,0,0,279.6669,67.05798,0,67.05798,-67.05798,84.00017,20,0.1157808,120.8904,0,0,67.05798
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,12.61202,0,0,-1,0,0,0,0,12.61202,13.87322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157808,13.87322,0,0,0
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,9.519403,0,0,-1,0,0,0,0,9.519403,10.47134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157808,10.47134,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,21.46659,0,0,-1,0,0,0,0,21.46659,23.61325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157808,23.61325,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,35.91916,35.91916,81,0,22.761,35.91916,0,0,0,0,0,0,0,45.08084,42.8268,354.1758,0,42.8268,0,42.8268,124.6292,29.67357,0.1158532,39.51108,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.59031,19.59031,81,0,22.761,19.59031,0,0,0,0,0,0,0,61.40969,58.33921,311.349,38.54412,58.33921,0,58.33921,179.9747,42.85102,0.11595,21.54934,0,81,38.54412
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,116.0941,116.0941,47.39409,0,14.25871,116.0941,13.72675,0,0,0,15.93595,72.31579,68.7,0,0,253.0098,91.04941,0,56.37984,-56.37984,120.5451,28.70116,0.11595,127.7035,12.74876,81,106.9854
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,86.40551,86.40551,81,0,22.761,86.40551,26.26691,0,0,0,22.69606,5.690011,5.40551,0,0,315.6541,34.66956,17.00605,0,17.00605,136.6785,32.54242,0.1159742,95.04606,18.15685,81,57.36563
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,65.3657,65.3657,0,-1,0,65.3657,60.05294,0,0,16.96775,39.25403,68.806,65.3657,0,0,298.648,49.97501,0,29.55198,-29.55198,105.5279,25.12565,0.1159742,71.90228,31.40322,0,89.22903
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,111.4029,68.7,0,-1,0,68.7,119.5758,0,42.70286,87.53304,82.1486,72.31579,68.7,0,0,331.4836,20.42303,9.832805,0,9.832805,114.8562,27.34665,0.1159635,122.5431,65.71887,0,102.5716
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,29.5841,29.5841,0,-1,0,29.5841,318.4823,0,0,0,94.22011,31.14115,29.5841,0,0,321.6507,29.27256,63.07896,0,63.07896,174.6981,41.5947,0.1158949,32.5425,75.37608,0,123.4927
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.664498,6.664498,0,-1,0,6.664498,1333.687,0,0,0,88.88358,7.015261,6.664498,0,0,258.5718,86.04362,81.86831,0,81.86831,252.3652,60.08683,0.115806,7.330948,71.10686,0,174.9272
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,80.69555,68.7,0,-1,0,68.7,152.8592,0,11.99555,20.0651,105.0143,72.31579,68.7,0,0,176.7035,159.7251,32.69848,0,32.69848,283.3857,67.47265,0.1157705,88.7651,84.01141,0,264.7394
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,7.233929,7.233929,0,-1,0,7.233929,1228.841,0,0,0,88.89349,7.614662,7.233929,0,0,144.005,189.1537,81.27882,0,81.27882,360.4936,85.83163,0.1156825,7.957322,71.11479,0,278.0472
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,29.30901,29.30901,0,-1,0,29.30901,167.3352,0,0,0,49.0443,30.85159,29.30901,0,0,62.72617,262.3047,18.19271,0,18.19271,377.7527,89.94093,0.1156628,32.23991,39.23544,0,311.349
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,-1,0,0,0,0,0,0,36.42178,0,0,0,0,44.53346,278.6781,36.42178,0,36.42178,412.3054,98.16776,0.1156234,0,29.13742,0,315.0999
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,64.10479,64.10479,0,-1,0,64.10479,24.19109,0,1.421085E-14,1.815269,15.50765,67.47873,64.10479,0,0,8.111685,311.4577,0,51.97108,-51.97108,357.5231,85.12437,0.1156234,70.51527,12.40612,0,326.9654
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.85733,259.4866,0,0,0,357.5231,85.12437,0.1156234,0,0,0,259.4866
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,138.624,68.7,0,-1,0,68.7,0,0,69.92397,83.78636,0,72.31579,68.7,0,0,65.85733,259.4866,0,72.31579,-72.31579,281.2956,66.975,0.1156234,152.4864,0,0,259.4866
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,116.5886,68.7,0,-1,0,68.7,0,0,47.88864,59.5475,0,72.31579,68.7,0,0,146.2082,187.1708,0,72.31579,-72.31579,205.068,48.82562,0.1156234,128.2475,0,0,187.1708
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,99.03587,68.7,0,-1,0,68.7,0,0,30.33587,40.23945,0,72.31579,68.7,0,0,226.5591,114.855,0,72.31579,-72.31579,128.8405,30.67624,0.1156234,108.9395,0,0,114.855
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,52.09393,40.4123,0,-1,0,40.4123,0,0,11.68163,16.89102,0,42.53926,40.4123,0,0,306.91,42.53926,0,42.53926,-42.53926,84.00017,20,0.1156234,57.30332,0,0,42.53926
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,19.72304,1.280752E-14,0,-1,0,1.280752E-14,0,0,19.72304,21.69534,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1156234,21.69534,0,0,1.34816E-14
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,81.18045,1.280752E-14,0,-1,0,1.280752E-14,0,0,81.18045,89.29849,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1156234,89.29849,0,0,1.34816E-14
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1156234,0,0,0,1.34816E-14
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,51.0411,1.280752E-14,0,-1,0,1.280752E-14,0,0,51.0411,56.14521,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1156234,56.14521,0,0,1.34816E-14
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,114.2716,1.280752E-14,0,-1,0,1.280752E-14,0,0,114.2716,125.6988,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1156234,125.6988,0,0,1.34816E-14
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1156234,0,0,0,1.34816E-14
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.29588,26.29588,81,0,22.761,26.29588,0,0,0,0,0,0,0,54.70412,51.96892,354.1758,1.34816E-14,51.96892,0,51.96892,133.3022,31.73856,0.115711,28.92546,0,81,1.34816E-14
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,73.22112,73.22112,81,0,22.761,73.22112,0,0,0,0,0,0,0,7.778877,7.389934,302.2069,46.77203,7.389934,0,7.389934,140.3129,33.40777,0.1157234,80.54324,0,81,46.77203
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,294.817,53.42297,73.48083,0,73.48083,210.023,50.00537,0.1157807,0,3.82467,81,58.2038
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,55.85532,55.85532,81,0,22.761,55.85532,45.6245,0,0,0,25.48371,0,0,25.14468,23.88744,221.3361,119.5557,49.37115,0,49.37115,256.8605,61.15715,0.1158569,61.44086,20.38697,81,145.0394
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,102.2361,68.7,0,-1,0,68.7,62.19439,0,33.53609,43.7597,42.72754,72.31579,68.7,0,0,171.965,163.9898,0,29.58825,-29.58825,225.6718,53.73127,0.1158569,112.4597,34.18203,0,206.7173
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,204.8408,134.4015,38.22228,0,38.22228,261.9326,62.36479,0.1158155,0,30.57783,0,172.6238
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,15.18358,15.18358,0,-1,0,15.18358,348.5334,0,0,0,52.91985,15.98272,15.18358,0,0,166.6185,168.8016,36.93714,0,36.93714,296.9743,70.70802,0.1157756,16.70194,42.33588,0,221.7214
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,0,0,0,45.36869,0,0,0,0,129.6814,202.045,45.36869,0,45.36869,340.0148,80.95574,0.1157266,0,36.29495,0,247.4137
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,0,0,0,45.28615,0,0,0,0,84.31268,242.8768,45.28615,0,45.28615,382.977,91.18482,0.1156778,0,36.22892,0,288.163
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,131.2483,68.7,0,-1,0,68.7,35.42361,0,62.54834,75.67318,24.33602,72.31579,68.7,0,0,39.02653,283.6343,0,47.97977,-47.97977,332.4019,79.14315,0.1156778,144.3732,19.46882,0,307.9704
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,49.50986,49.50986,0,-1,0,49.50986,88.0141,0,7.105427E-15,0,43.57566,52.11565,49.50986,0,0,92.33739,235.6546,0,8.539985,-8.539985,323.4,76.99984,0.1156778,54.46085,34.86053,0,279.2302
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,51.63967,51.63967,0,-1,0,51.63967,56.29034,0,0,0,29.06815,54.35755,51.63967,0,0,101.8263,227.1146,0,25.2894,-25.2894,296.7426,70.65286,0.1156778,56.80364,23.25452,0,256.1827
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,90.71476,68.7,0,-1,0,68.7,11.89199,0,22.01476,31.08624,8.169801,72.31579,68.7,0,0,129.9256,201.8252,0,64.14599,-64.14599,229.1268,54.55389,0.1156778,99.78623,6.535841,0,209.995
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,23.49766,23.49766,0,-1,0,23.49766,0,0,3.552714E-15,0,0,24.73438,23.49766,0,0,201.1989,137.6792,0,24.73438,-24.73438,203.0545,48.3462,0.1156778,25.84743,0,0,137.6792
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,20.73856,20.73856,0,-1,0,20.73856,0,0,3.552714E-15,0,0,21.83006,20.73856,0,0,228.6816,112.9448,0,21.83006,-21.83006,180.0436,42.86743,0.1156778,22.81241,0,0,112.9448
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,40.27899,40.27899,0,-1,0,40.27899,0,0,7.105427E-15,0,0,42.39894,40.27899,0,0,252.9372,91.11476,0,42.39894,-42.39894,135.3512,32.2264,0.1156778,44.30689,0,0,91.11476
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,117.8795,46.28003,0,-1,0,46.28003,0,0,71.5995,83.38746,0,48.71582,46.28003,0,0,300.0471,48.71582,0,48.71582,-48.71582,84.00017,20,0.1156778,129.6675,0,0,48.71582
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,63.94512,1.280752E-14,0,-1,0,1.280752E-14,0,0,63.94512,70.33964,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1156778,70.33964,0,0,1.34816E-14
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,13.05899,1.280752E-14,0,-1,0,1.280752E-14,0,0,13.05899,14.36489,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1156778,14.36489,0,0,1.34816E-14
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1156778,0,0,0,1.34816E-14
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1156778,0,0,0,1.34816E-14
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.100769,1.280752E-14,0,-1,0,1.280752E-14,0,0,0.100769,0.110846,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1156778,0.110846,0,0,1.34816E-14
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1156778,0,0,0,1.34816E-14
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,93.4987,1.280752E-14,0,-1,0,1.280752E-14,0,0,93.4987,102.8486,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1156778,102.8486,0,0,1.34816E-14
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.73182,31.73182,81,0,22.761,31.73182,0,0,0,0,0,0,0,49.26818,46.80477,354.1758,1.34816E-14,46.80477,0,46.80477,128.4031,30.5721,0.1157564,34.905,0,81,1.34816E-14
