Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.01861,30.01861,81,0,22.761,30.01861,0,0,0,0,0,0,0,50.98139,48.43232,307.371,42.12429,48.43232,0,48.43232,174.35,41.51182,0.1158377,33.02047,0,81,42.12429
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,65.69707,65.69707,81,0,22.761,65.69707,4.156975,0,0,0,2.731011,0,0,15.30292,14.53778,258.9387,85.71338,17.26879,0,17.26879,190.7326,45.41244,0.1158659,72.26678,2.184809,81,88.44439
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,107.8276,107.8276,39.12756,0,12.16727,107.8276,15.03144,0,1.421085E-14,0,16.20803,72.31579,68.7,0,0,241.6699,101.2553,0,56.10776,-56.10776,131.5898,31.33085,0.1158659,118.6103,12.96643,81,117.4633
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,80.40803,52.42424,0,-1,0,52.42424,19.14358,0,27.98379,43.65186,10.03588,55.18341,52.42424,0,0,304.0119,45.14753,0,45.14753,-45.14753,84.00017,20,0.1158659,88.44883,8.028703,0,55.18341
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,61.93991,46.29139,0,-1,0,46.29139,105.2632,0,15.64852,58.87562,48.72777,48.72777,46.29139,0,0,354.1758,0,0,0,0,84.00017,20,0.1158659,68.1339,38.98222,0,48.72777
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,354.1758,0,73.40411,0,73.40411,153.6374,36.58027,0.1157867,0,58.72329,0,73.40411
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,78.40423,68.7,0,-1,0,68.7,57.96673,0,9.704226,17.54465,39.82314,72.31579,68.7,0,0,280.7717,66.06371,0,32.49265,-32.49265,119.3872,28.42546,0.1157867,86.24465,31.85851,0,105.8868
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,84.09319,62.79401,0,-1,0,62.79401,51.80096,0,21.29918,54.4297,32.5279,66.09895,62.79401,0,0,316.8746,33.57106,0,33.57106,-33.57106,84.00017,20,0.1157867,92.5025,26.02232,0,66.09895
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,55.92085,14.7219,0,-1,0,14.7219,105.2632,0,41.19895,58.56855,15.49673,15.49673,14.7219,0,0,354.1758,0,0,0,0,84.00017,20,0.1157867,61.51293,12.39739,0,15.49673
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,96.65662,24.4765,0,-1,0,24.4765,105.2632,0,72.18013,101.427,25.76473,25.76473,24.4765,0,0,354.1758,0,0,0,0,84.00017,20,0.1157867,106.3223,20.61179,0,25.76473
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,-1,0,0,0,0,0,0,35.80161,0,0,0,0,354.1758,0,35.80161,0,35.80161,117.9646,28.08674,0.1157482,0,28.64129,0,35.80161
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,29.47136,29.47136,0,-1,0,29.47136,64.04364,0,3.552714E-15,0,18.87453,31.02249,29.47136,0,0,318.3742,32.22145,0,12.14795,-12.14795,105.1595,25.03792,0.1157482,32.4185,15.09963,0,51.09599
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,60.23717,19.06982,0,-1,0,19.06982,0,0,41.16735,47.19107,0,20.0735,19.06982,0,0,331.8719,20.0735,0,20.0735,-20.0735,84.00017,20,0.1157482,66.26089,0,0,20.0735
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,78.66138,0,0,-1,0,0,0,0,78.66138,86.52752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157482,86.52752,0,0,0
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,97.34225,0,0,-1,0,0,0,0,97.34225,107.0765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157482,107.0765,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,63.13478,0,0,-1,0,0,0,0,63.13478,69.44826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157482,69.44826,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,84.03446,0,0,-1,0,0,0,0,84.03446,92.4379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157482,92.4379,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,75.2449,0,0,-1,0,0,0,0,75.2449,82.76939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157482,82.76939,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,11.73924,0,0,-1,0,0,0,0,11.73924,12.91317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157482,12.91317,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,91.38831,0,0,-1,0,0,0,0,91.38831,100.5271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157482,100.5271,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.05983,0,0,-1,0,0,0,0,34.05983,37.46582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157482,37.46582,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,51.84253,0,0,-1,0,0,0,0,51.84253,57.02678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157482,57.02678,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.43592,0,0,-1,0,0,0,0,21.43592,23.57951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157482,23.57951,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.930411,4.930411,77.2462,0,21.81129,4.930411,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1158232,5.423452,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,80.24795,80.24795,81,0,22.761,80.24795,0,1.110223E-16,0,0,0,0,0,0.7520555,0.7144527,285.4758,61.83,0.7144527,0,0.7144527,149.8525,35.6791,0.1158244,88.27274,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,69.15808,69.15808,81,0,22.761,69.15808,28.29092,0,0,0,19.56546,0,0,11.84192,11.24982,284.7614,62.47301,30.81528,0,30.81528,179.0864,42.63955,0.1158707,76.07389,15.65237,81,82.03847
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,113.8806,113.8806,81,0,22.761,113.8806,41.6101,0,0,0,47.38585,34.61119,32.88063,0,0,253.9461,90.20676,12.77465,0,12.77465,191.2055,45.52504,0.1158887,125.2687,37.90868,81,137.5926
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,175.8132,68.7,0,-1,0,68.7,90.29211,0,107.1132,124.6946,62.03068,72.31579,68.7,0,0,241.1714,101.7039,0,10.28511,-10.28511,180.3641,42.94374,0.1158887,193.3946,49.62455,0,163.7346
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,33.83831,33.83831,0,-1,0,33.83831,302.3826,0,0,0,102.3212,35.61928,33.83831,0,0,252.5993,91.41884,66.70189,0,66.70189,243.6431,58.01014,0.1158169,37.22215,81.85693,0,193.74
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,18.19013,18.19013,0,-1,0,18.19013,619.4147,0,0,0,112.6723,19.1475,18.19013,0,0,185.8974,151.4505,93.52484,0,93.52484,332.3685,79.1352,0.1157164,20.00914,90.13788,0,264.1229
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,20.7619,0,0,113.1345,0,0,0,0,92.37258,235.6229,92.37258,0,92.37258,420.0009,100,0.1156173,0,90.50759,0,348.7574
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,62.99374,62.99374,0,-1,0,62.99374,176.4529,44.8451,0,0.5931118,111.1543,66.3092,62.99374,0,0,0,318.7582,0,0,0,420.0009,100,0.1156173,69.29311,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,55.81355,55.81355,0,-1,0,55.81355,189.3136,46.91156,0,0,105.6627,58.75111,55.81355,0,0,0,318.7582,0,0,0,420.0009,100,0.1156173,61.39491,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,67.50264,67.50264,0,-1,0,67.50264,106.275,0.6830074,0,5.552907,71.73842,71.05541,67.50264,0,0,0,318.7582,0,0,0,420.0009,100,0.1156173,74.25291,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,35.55887,35.55887,0,-1,0,35.55887,130.5909,9.006277,0,0,46.43667,37.43039,35.55887,0,0,0,318.7582,0,0,0,420.0009,100,0.1156173,39.11476,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,149.3858,68.7,0,-1,0,68.7,28.4365,0,80.68578,95.62436,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.1156173,164.3244,15.6287,0,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,118.5681,68.7,0,-1,0,68.7,0,0,49.86815,61.72496,0,72.31579,68.7,0,0,58.64435,265.9783,0,72.31579,-72.31579,288.1384,68.60424,0.1156173,130.425,0,0,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,45.99872,45.99872,0,-1,0,45.99872,0,0,7.105427E-15,0,0,48.4197,45.99872,0,0,138.9952,193.6625,0,48.4197,-48.4197,237.0995,56.45216,0.1156173,50.59859,0,0,193.6625
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,110.9707,68.7,0,-1,0,68.7,0,0,42.27068,53.36775,0,72.31579,68.7,0,0,192.7949,145.2428,0,72.31579,-72.31579,160.872,38.30278,0.1156173,122.0677,0,0,145.2428
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,153.3316,68.7,0,-1,0,68.7,0,0,84.6316,99.96476,0,72.31579,68.7,0,0,273.1458,72.92702,0,72.31579,-72.31579,84.64447,20.1534,0.1156173,168.6648,0,0,72.92702
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,98.7575,0.5806761,0,-1,0,0.5806761,0,0,98.17683,108.0526,0,0.6112381,0.5806761,0,0,353.4966,0.6112381,0,0.6112381,-0.6112381,84.00017,20,0.1156173,108.6332,0,0,0.6112381
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,44.44924,0,0,-1,0,0,0,0,44.44924,48.89417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156173,48.89417,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,85.10242,0,0,-1,0,0,0,0,85.10242,93.61266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156173,93.61266,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,80.68562,0,0,-1,0,0,0,0,80.68562,88.75419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156173,88.75419,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,67.27628,0,0,-1,0,0,0,0,67.27628,74.00391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156173,74.00391,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,57.43839,0,0,-1,0,0,0,0,57.43839,63.18223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156173,63.18223,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,104.4481,0,0,-1,0,0,0,0,104.4481,114.8929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156173,114.8929,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,101.9658,81,81,0,22.761,81,0,0,20.96583,31.16242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156173,112.1624,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,72.19855,72.19855,81,0,22.761,72.19855,0,0,0,0,0,0,0,8.801446,8.361373,354.1758,0,8.361373,0,8.361373,91.93246,21.88864,0.1156312,79.41841,0,81,0
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,103.7386,103.7386,68.19971,0,19.52253,103.7386,28.80712,0,0,20.28548,29.8841,37.40933,35.53887,0,0,345.8144,7.525236,0,7.525236,-7.525236,84.00017,20,0.1156312,114.1124,23.90728,81,37.40933
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,51.59674,51.59674,81,0,22.761,51.59674,106.0144,0,0,0,54.69995,0,0,29.40326,27.9331,354.1758,0,82.63305,0,82.63305,162.3928,38.66487,0.1157009,56.75642,43.75996,81,54.69995
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,199.8089,68.7,0,-1,0,68.7,104.7815,0,131.1089,151.0898,71.98489,72.31579,68.7,0,0,271.5428,74.36974,0,0.3309063,-0.3309063,162.044,38.58182,0.1157009,219.7898,57.58791,0,146.3546
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,127.0211,68.7,0,-1,0,68.7,132.6362,0,58.32106,71.02316,91.12107,72.31579,68.7,0,0,271.9104,74.03884,18.80528,0,18.80528,179.8842,42.82949,0.1156808,139.7232,72.89686,0,165.1599
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,109.7363,68.7,0,-1,0,68.7,162.9914,0,41.03631,52.00994,111.9751,72.31579,68.7,0,0,253.1051,90.96359,39.65929,0,39.65929,217.5083,51.78759,0.1156383,120.7099,89.58006,0,202.9387
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,60.39534,60.39534,0,-1,0,60.39534,154.9034,0,0,0,93.55441,63.57404,60.39534,0,0,213.4459,126.657,29.98036,0,29.98036,245.9502,58.55945,0.1156062,66.43487,74.84352,0,220.2113
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,0,0,0,112.6273,0,0,0,0,183.4655,153.6393,112.6273,0,112.6273,352.7978,83.99931,0.1154858,0,90.10181,0,266.2665
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,58.48222,58.48222,0,-1,0,58.48222,162.7434,0,0,0,95.17596,61.56023,58.48222,0,0,70.83824,255.0038,33.61573,0,33.61573,384.6885,91.59231,0.1154499,64.33044,76.14076,0,350.1797
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,141.597,68.7,0,-1,0,68.7,103.9503,0,72.89702,87.05672,71.41383,72.31579,68.7,0,0,37.22252,285.258,0,0.9019647,-0.9019647,383.7377,91.36594,0.1154499,155.7567,57.13106,0,356.6718
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,-1,0,0,0,0,0,0,27.14169,0,0,0,0,38.2247,284.356,27.14169,0,27.14169,409.4866,97.4966,0.1154209,0,21.71335,0,311.4977
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,57.78863,57.78863,0,-1,0,57.78863,21.10725,0,7.105427E-15,0,12.19759,60.83014,57.78863,0,0,11.08301,308.7835,0,48.63255,-48.63255,358.2234,85.29111,0.1154209,63.56749,9.758072,0,320.9811
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.851019,1.851019,0,-1,0,1.851019,0,0,2.220446E-16,0,0,1.948441,1.851019,0,0,65.11917,260.151,0,1.948441,-1.948441,356.1695,84.8021,0.1154209,2.03612,0,0,260.151
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,65.46655,65.46655,0,-1,0,65.46655,0,0,0,3.313206,0,68.91216,65.46655,0,0,67.28411,258.2025,0,68.91216,-68.91216,283.5297,67.50694,0.1154209,72.01321,0,0,258.2025
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,162.1402,68.7,0,-1,0,68.7,0,0,93.44025,109.6543,0,72.31579,68.7,0,0,143.8532,189.2904,0,72.31579,-72.31579,207.3022,49.35757,0.1154209,178.3543,0,0,189.2904
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,24.38607,24.38607,0,-1,0,24.38607,0,0,3.552714E-15,0,0,25.66954,24.38607,0,0,224.2041,116.9746,0,25.66954,-25.66954,180.2441,42.91518,0.1154209,26.82467,0,0,116.9746
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,18.53764,18.53764,0,-1,0,18.53764,0,0,3.552714E-15,0,0,19.51331,18.53764,0,0,252.7258,91.30504,0,19.51331,-19.51331,159.6753,38.01785,0.1154209,20.39141,0,0,91.30504
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,63.26914,63.26914,0,-1,0,63.26914,0,0,1.421085E-14,1.39391,0,66.59909,63.26914,0,0,274.4072,71.79173,0,66.59909,-66.59909,89.47369,21.30322,0.1154209,69.59605,0,0,71.79173
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.34697,4.933003,0,-1,0,4.933003,0,0,25.41396,28.44866,0,5.192636,4.933003,0,0,348.4062,5.192636,0,5.192636,-5.192636,84.00017,20,0.1154209,33.38166,0,0,5.192636
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,32.28675,0,0,-1,0,0,0,0,32.28675,35.51543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154209,35.51543,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154209,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154209,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.78669,0,0,-1,0,0,0,0,29.78669,32.76537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154209,32.76537,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,8.982697,8.982697,81,0,22.761,8.982697,0,0,0,0,0,0,0,72.0173,68.41644,354.1758,0,68.41644,0,68.41644,148.9057,35.45367,0.1155057,9.880966,0,81,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.7594,61.57479,68.7,0,68.7,214.0802,50.97139,0.1155676,0,0,81,61.57479
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51224,0,0,72.31579,68.7,217.0594,123.4048,97.21224,0,97.21224,306.3039,72.92934,0.115599,0,22.80979,81,151.917
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,32.45369,32.45369,81,0,22.761,32.45369,171.5682,0,0,0,55.68021,0,0,48.54631,46.119,119.8471,210.8958,101.7992,0,101.7992,402.8791,95.9234,0.1156479,35.69906,44.54417,81,266.576
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,98.94051,68.7,0,-1,0,68.7,120.7719,0,30.24051,40.13456,82.97027,72.31579,68.7,0,0,18.04793,302.5151,10.65448,0,10.65448,412.9868,98.32999,0.1156365,108.8346,66.37621,0,385.4854
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,37.76332,37.76332,0,-1,0,37.76332,246.0574,45.77514,0,0,92.91943,39.75086,37.76332,0,0,7.393444,312.1041,7.393444,0,7.393444,420.0009,100,0.1156287,41.53965,74.33555,0,405.0236
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156287,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,7.110857,7.110857,0,-1,0,7.110857,1641.477,109.238,0,0,116.7231,7.485113,7.110857,0,0,0,318.7582,0,0,0,420.0009,100,0.1156287,7.821943,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,63.89706,63.89706,0,-1,0,63.89706,159.9013,34.91218,0,1.586763,102.1722,67.26006,63.89706,0,0,0,318.7582,0,0,0,420.0009,100,0.1156287,70.28677,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156287,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,78.41532,68.7,0,-1,0,68.7,106.1118,0.583037,9.71532,17.55685,72.89883,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156287,86.25685,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,101.5651,68.7,0,-1,0,68.7,74.77502,0,32.86515,43.02166,51.37044,72.31579,68.7,0,0,0,318.7582,0,20.94535,-20.94535,397.9225,94.74326,0.1156287,111.7217,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,37.32269,37.32269,0,-1,0,37.32269,53.49759,0,0,0,19.96674,39.28704,37.32269,0,0,23.27261,297.8129,0,19.3203,-19.3203,377.5571,89.89437,0.1156287,41.05495,15.97339,0,317.7796
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,82.51517,68.7,0,-1,0,68.7,0,0,13.81517,22.06669,0,72.31579,68.7,0,0,44.73961,278.4926,0,72.31579,-72.31579,301.3296,71.745,0.1156287,90.76669,0,0,278.4926
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,86.48848,68.7,0,-1,0,68.7,0,0,17.78848,26.43733,0,72.31579,68.7,0,0,125.0905,206.1768,0,72.31579,-72.31579,225.1021,53.59562,0.1156287,95.13733,0,0,206.1768
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,11.38336,11.38336,0,-1,0,11.38336,0,0,1.776357E-15,0,0,11.98248,11.38336,0,0,205.4414,133.861,0,11.98248,-11.98248,212.4714,50.58833,0.1156287,12.52169,0,0,133.861
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.75938,37.75938,0,-1,0,37.75938,0,0,0,0,0,39.74671,37.75938,0,0,218.7552,121.8785,0,39.74671,-39.74671,170.5747,40.61294,0.1156287,41.53531,0,0,121.8785
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,45.46086,45.46086,0,-1,0,45.46086,0,0,7.105427E-15,0,0,47.85354,45.46086,0,0,262.9182,82.13181,0,47.85354,-47.85354,120.1326,28.60295,0.1156287,50.00695,0,0,82.13181
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,63.30568,32.56435,0,-1,0,32.56435,0,0,30.74132,37.07189,0,34.27827,32.56435,0,0,316.0888,34.27827,0,34.27827,-34.27827,84.00017,20,0.1156287,69.63625,0,0,34.27827
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,43.83313,0,0,-1,0,0,0,0,43.83313,48.21644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156287,48.21644,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156287,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,46.41674,0,0,-1,0,0,0,0,46.41674,51.05841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156287,51.05841,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,56.21981,0,0,-1,0,0,0,0,56.21981,61.84179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156287,61.84179,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,64.68906,0,0,-1,0,0,0,0,64.68906,71.15797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156287,71.15797,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,44.42752,44.42752,81,0,22.761,44.42752,0,0,0,0,0,0,0,36.57248,34.74385,354.1758,0,34.74385,0,34.74385,116.9611,27.84782,0.1156863,48.87027,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.9986,32.9986,81,0,22.761,32.9986,0,0,0,0,0,0,0,48.0014,45.60133,319.4319,31.26947,45.60133,0,45.60133,160.2223,38.14809,0.115762,36.29847,0,81,31.26947
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,219.5109,149.7,81,0,22.761,149.7,17.70583,0,69.81089,91.76199,26.50563,72.31579,68.7,0,0,273.8306,72.31066,0,45.81016,-45.81016,111.9342,26.65093,0.115762,241.462,21.2045,81,98.81629
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,137.8562,137.8562,69.1562,0,19.76452,137.8562,34.10427,0,0,36.53353,47.01486,72.31579,68.7,0,0,324.7308,26.5005,0,25.30093,-25.30093,85.26463,20.30106,0.115762,151.6418,37.61189,81,73.51536
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,65.4522,65.4522,0,-1,0,65.4522,107.9787,0,0,57.42969,70.67444,68.89706,65.4522,0,0,352.843,1.199571,1.777383,0,1.777383,86.9508,20.70253,0.1157601,71.99742,56.53955,0,71.87401
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,351.0656,2.799215,90.4371,0,90.4371,172.747,41.13015,0.1156638,0,72.34969,0,93.23632
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,174.7898,68.7,0,-1,0,68.7,145.832,0,106.0898,123.5688,100.1866,72.31579,68.7,0,0,260.6285,84.1926,27.87081,0,27.87081,199.1875,47.42551,0.1156342,192.2688,80.14928,0,184.3792
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,44.27546,44.27546,0,-1,0,44.27546,255.9146,0,0,0,113.3074,46.60575,44.27546,0,0,232.7577,109.2763,66.70161,0,66.70161,262.4662,62.49184,0.1155633,48.703,90.64589,0,222.5837
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,87.47157,68.7,0,-1,0,68.7,163.4898,0,18.77157,27.51872,112.3175,72.31579,68.7,0,0,166.056,169.3078,40.00171,0,40.00171,300.4152,71.52728,0.1155208,96.21873,89.854,0,281.6253
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,96.15139,68.7,0,-1,0,68.7,134.2601,0,27.45139,37.06653,92.23672,72.31579,68.7,0,0,126.0543,205.3093,19.92093,0,19.92093,319.3138,76.02695,0.1154997,105.7665,73.78938,0,297.5461
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,156.3357,68.7,0,-1,0,68.7,108.8713,0,87.6357,103.2693,74.79459,72.31579,68.7,0,0,106.1334,223.2382,2.478806,0,2.478806,321.6654,76.58686,0.1154971,171.9693,59.83568,0,298.0327
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,57.17051,57.17051,0,-1,0,57.17051,77.353,0,0,0,44.22311,60.17949,57.17051,0,0,103.6546,225.4691,0,15.95638,-15.95638,304.8459,72.58222,0.1154971,62.88756,35.37849,0,269.6922
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,-1,0,0,0,0,0,0,14.01997,0,0,0,0,121.3839,209.5127,14.01997,0,14.01997,318.1465,75.74901,0.1154822,0,11.21598,0,223.5327
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3639,222.1307,0,0,0,318.1465,75.74901,0.1154822,0,0,0,222.1307
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,61.08092,61.08092,0,-1,0,61.08092,0,0,1.421085E-14,0,0,64.29571,61.08092,0,0,107.3639,222.1307,0,64.29571,-64.29571,250.3728,59.61246,0.1154822,67.18901,0,0,222.1307
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.8036,157.835,0,0,0,250.3728,59.61246,0.1154822,0,0,0,157.835
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.8036,157.835,0,0,0,250.3728,59.61246,0.1154822,0,0,0,157.835
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,47.98552,47.98552,0,-1,0,47.98552,0,0,7.105427E-15,0,0,50.51107,47.98552,0,0,178.8036,157.835,0,50.51107,-50.51107,197.1295,46.9355,0.1154822,52.78407,0,0,157.835
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,63.60818,63.60818,0,-1,0,63.60818,0,0,7.105427E-15,1.268996,0,66.95598,63.60818,0,0,234.927,107.3239,0,66.95598,-66.95598,126.5517,30.13129,0.1154822,69.96899,0,0,107.3239
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,102.6826,38.34953,0,-1,0,38.34953,0,0,64.33304,74.6013,0,40.36792,38.34953,0,0,309.3226,40.36792,0,40.36792,-40.36792,84.00017,20,0.1154822,112.9508,0,0,40.36792
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,38.38847,0,0,-1,0,0,0,0,38.38847,42.22731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154822,42.22731,0,0,0
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154822,0,0,0,0
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.47277,0,0,-1,0,0,0,0,22.47277,24.72004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154822,24.72004,0,0,0
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154822,0,0,0,0
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,53.15964,53.15964,81,0,22.761,53.15964,0,0,0,0,0,0,0,27.84036,26.44834,354.1758,0,26.44834,0,26.44834,109.0913,25.97406,0.115526,58.47561,0,81,0
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,40.08599,40.08599,81,0,22.761,40.08599,0,0,0,0,0,0,0,40.91401,38.86831,327.7275,23.80351,38.86831,0,38.86831,145.965,34.7535,0.1155903,44.09459,0,81,23.80351
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,128.7362,128.7362,60.03621,0,17.45716,128.7362,18.01039,0,2.842171E-14,0.3587771,23.18589,72.31579,68.7,0,0,288.8592,58.78498,0,49.1299,-49.1299,94.17752,22.42318,0.1155903,141.6098,18.54871,81,81.97088
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,51.26101,51.26101,81,0,22.761,51.26101,107.1397,0,0,0,54.92092,0,0,29.73899,28.25204,343.4479,9.655087,83.17296,0,83.17296,173.0823,41.21,0.1156588,56.38711,43.93674,81,64.576
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,39.12304,39.12304,0,-1,0,39.12304,163.7574,0,0,0,64.06689,41.18214,39.12304,0,0,260.275,84.51075,22.88475,0,22.88475,194.7927,46.37912,0.1156345,43.03534,51.25351,0,148.5776
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,37.06307,37.06307,0,-1,0,37.06307,227.217,0,0,0,84.2136,39.01376,37.06307,0,0,237.3902,105.107,45.19985,0,45.19985,237.673,56.5887,0.1155866,40.76937,67.37088,0,189.3206
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,14.85863,14.85863,0,-1,0,14.85863,698.8918,0,0,0,103.8458,15.64067,14.85863,0,0,192.1904,145.7869,88.20511,0,88.20511,321.3517,76.51217,0.1154933,16.3445,83.07662,0,249.6327
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,6.310177,0,0,110.2954,0,0,0,0,103.9853,225.1715,103.9853,0,103.9853,420.0009,100,0.1153834,0,88.23636,0,335.4669
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,24.17127,24.17127,0,-1,0,24.17127,473.576,89.0259,0,0,114.4693,25.44344,24.17127,0,0,0,318.7582,0,0,0,420.0009,100,0.1153834,26.5884,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,46.56961,46.56961,0,-1,0,46.56961,206.2184,47.01445,0,0,96.0351,49.02064,46.56961,0,0,0,318.7582,0,0,0,420.0009,100,0.1153834,51.22657,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,198.8057,68.7,0,-1,0,68.7,106.6184,0.9310284,130.1057,149.9863,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1153834,218.6862,58.59745,0,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,116.114,68.7,0,-1,0,68.7,72.69112,0,47.41402,59.02542,49.9388,72.31579,68.7,0,0,0,318.7582,0,22.37699,-22.37699,396.4134,94.38396,0.1153834,127.7254,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,-1,0,0,0,0,0,0,21.22593,0,0,0,0,24.86333,296.3812,21.22593,0,21.22593,416.5501,99.1784,0.115361,0,16.98075,0,317.6072
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,187.1573,68.7,0,-1,0,68.7,0,0,118.4573,137.173,0,72.31579,68.7,0,0,3.637393,315.4846,0,72.31579,-72.31579,340.3226,81.02902,0.115361,205.873,0,0,315.4846
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,65.96219,65.96219,0,-1,0,65.96219,0,0,0,3.858405,0,69.43388,65.96219,0,0,83.98827,243.1688,0,69.43388,-69.43388,267.1328,63.60293,0.115361,72.5584,0,0,243.1688
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.09569,31.09569,0,-1,0,31.09569,0,0,3.552714E-15,0,0,32.73231,31.09569,0,0,161.137,173.7349,0,32.73231,-32.73231,232.63,55.38797,0.115361,34.20526,0,0,173.7349
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,159.2269,68.7,0,-1,0,68.7,0,0,90.52689,106.4496,0,72.31579,68.7,0,0,197.5063,141.0026,0,72.31579,-72.31579,156.4024,37.2386,0.115361,175.1496,0,0,141.0026
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,97.21265,65.25246,0,-1,0,65.25246,0,0,31.96018,41.68145,0,68.68681,65.25246,0,0,277.8571,68.68681,0,68.68681,-68.68681,84.00017,20,0.115361,106.9339,0,0,68.68681
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.60919,0,0,-1,0,0,0,0,24.60919,27.0701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115361,27.0701,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,29.03559,0,0,-1,0,0,0,0,29.03559,31.93915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115361,31.93915,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,131.8742,0,0,-1,0,0,0,0,131.8742,145.0616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115361,145.0616,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.6916,0,0,-1,0,0,0,0,22.6916,24.96077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115361,24.96077,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.6528,0,0,-1,0,0,0,0,33.6528,37.01808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115361,37.01808,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,44.53402,0,0,-1,0,0,0,0,44.53402,48.98742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115361,48.98742,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,80.51572,80.51572,81,0,22.761,80.51572,0,0,0,7.567285,0,0,0,0.4842861,0.4600718,354.1758,0,0.4600718,0,0.4600718,84.43663,20.10392,0.1153618,88.56728,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.09403,17.09403,81,0,22.761,17.09403,0,0,0,0,0,0,0,63.90598,60.71067,353.7157,0.4140646,60.71067,0,60.71067,142.0318,33.81704,0.1154538,18.80343,0,81,0.4140646
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,115.9844,115.9844,47.28442,0,14.23096,115.9844,22.44781,0,1.421085E-14,0,26.03596,72.31579,68.7,0,0,293.0051,55.05367,0,46.27983,-46.27983,93.2486,22.202,0.1154538,127.5829,20.82876,81,81.08963
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,51.3426,51.3426,81,0,22.761,51.3426,108.971,0,0,0,55.94854,0,0,29.6574,28.17453,344.4271,8.773838,84.12308,0,84.12308,173.0548,41.20343,0.1155211,56.47686,44.75883,81,64.72238
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,260.304,84.4846,84.86865,0,84.86865,253.5682,60.37327,0.1154316,0,67.89492,0,169.3533
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,57.65509,57.65509,0,-1,0,57.65509,169.5201,0,0,0,97.73695,60.68957,57.65509,0,0,175.4354,160.8664,37.04739,0,37.04739,288.7145,68.7414,0.1153926,63.4206,78.18956,0,258.6033
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,0,0,0,117.7474,0,0,0,0,138.388,194.209,117.7474,0,117.7474,400.4195,95.33778,0.1152688,0,94.19794,0,311.9565
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,50.65069,50.65069,0,-1,0,50.65069,245.3432,50.31094,0,0,124.268,53.31652,50.65069,0,0,20.64055,300.1817,20.64055,0,20.64055,420.0009,100,0.1152471,55.71576,99.41441,0,424.4497
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,68.78117,68.7,0,-1,0,68.7,154.5356,33.85017,0.0811687,6.959286,106.166,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1152471,75.65929,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,69.24637,68.7,0,-1,0,68.7,128.0056,15.62407,0.5463651,7.471002,87.93986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1152471,76.17101,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,90.08949,68.7,0,-1,0,68.7,108.3459,2.117836,21.38949,30.39844,74.43362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1152471,99.09844,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,102.9767,68.7,0,-1,0,68.7,76.97014,0,34.27668,44.57435,52.87848,72.31579,68.7,0,0,0,318.7582,0,19.43731,-19.43731,399.5121,95.12174,0.1152471,113.2744,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,104.7327,68.7,0,-1,0,68.7,37.58152,0,36.03267,46.50594,25.8185,72.31579,68.7,0,0,21.59701,299.3209,0,46.49729,-46.49729,350.4997,83.45214,0.1152471,115.2059,20.6548,0,325.1394
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.26066,252.8236,0,0,0,350.4997,83.45214,0.1152471,0,0,0,252.8236
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,66.41711,66.41711,0,-1,0,66.41711,0,0,1.421085E-14,4.358814,0,69.91274,66.41711,0,0,73.26066,252.8236,0,69.91274,-69.91274,276.8052,65.90586,0.1152471,73.05882,0,0,252.8236
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,12.47418,12.47418,0,-1,0,12.47418,0,0,1.776357E-15,0,0,13.13072,12.47418,0,0,150.9415,182.9109,0,13.13072,-13.13072,262.9642,62.6104,0.1152471,13.7216,0,0,182.9109
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,213.7567,68.7,0,-1,0,68.7,0,0,145.0567,166.4324,0,72.31579,68.7,0,0,165.5312,169.7802,0,72.31579,-72.31579,186.7366,44.46102,0.1152471,235.1324,0,0,169.7802
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.913399,3.913399,0,-1,0,3.913399,0,0,4.440892E-16,0,0,4.119368,3.913399,0,0,245.882,97.46439,0,4.119368,-4.119368,182.3945,43.42717,0.1152471,4.304739,0,0,97.46439
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.99207,29.99207,0,-1,0,29.99207,0,0,0,0,0,31.5706,29.99207,0,0,250.4591,93.34502,0,31.5706,-31.5706,149.1161,35.50377,0.1152471,32.99128,0,0,93.34502
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.5376,61.77442,0,0,0,149.1161,35.50377,0.1152471,0,0,0,61.77442
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,94.25838,58.6857,0,-1,0,58.6857,0,0,35.57269,44.99852,0,61.77442,58.6857,0,0,285.5376,61.77442,0,61.77442,-61.77442,84.00017,20,0.1152471,103.6842,0,0,61.77442
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,92.19143,0,0,-1,0,0,0,0,92.19143,101.4106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152471,101.4106,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152471,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,35.04293,0,0,-1,0,0,0,0,35.04293,38.54722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152471,38.54722,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.85119,4.85119,77.16698,0,21.79125,4.85119,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1153207,5.336309,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,74.16692,74.16692,81,0,22.761,74.16692,0,0,0,0,0,0,0,6.833087,6.491433,285.4758,61.83,6.491433,0,6.491433,155.333,36.98398,0.1153314,81.5836,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,45.38882,45.38882,81,0,22.761,45.38882,55.77082,0,0,0,25.31372,0,0,35.61118,33.83062,278.9844,67.67229,59.14434,0,59.14434,211.4423,50.3433,0.1154219,49.9277,20.25098,81,92.98601
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,219.84,120.9022,119.991,0,119.991,325.2758,77.44646,0.1154291,0,41.03283,81,172.1932
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,40.94817,40.94817,0,-1,0,40.94817,207.759,0,0,0,85.07348,43.10333,40.94817,0,0,99.84899,228.8941,41.97015,0,41.97015,365.0921,86.92653,0.115385,45.04298,68.05878,0,313.9676
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,138.7871,68.7,0,-1,0,68.7,153.8989,0,70.0871,83.96581,105.7286,72.31579,68.7,0,0,57.87885,266.6673,33.41278,0,33.41278,396.7903,94.47369,0.11535,152.6658,84.58286,0,372.3958
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,55.08532,55.08532,0,-1,0,55.08532,213.9385,35.39811,0,0,117.8487,57.98454,55.08532,0,0,24.46606,296.7388,24.46606,0,24.46606,420.0009,100,0.1153244,60.59385,94.27897,0,414.5875
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,84.22256,68.7,0,-1,0,68.7,176.9571,49.25375,15.52256,23.94481,121.5695,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1153244,92.64481,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,37.909,37.909,0,-1,0,37.909,306.4053,76.25097,0,0,116.1552,39.90421,37.909,0,0,0,318.7582,0,0,0,420.0009,100,0.1153244,41.69989,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153244,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,87.12865,68.7,0,-1,0,68.7,121.553,11.19112,18.42865,27.14152,83.5069,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1153244,95.84151,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,57.03111,57.03111,0,-1,0,57.03111,95.63589,7.105427E-15,0,0,54.54221,60.03274,57.03111,0,0,0,318.7582,0,5.490534,-5.490534,414.2133,98.62202,0.1153244,62.73421,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,95.55061,68.7,0,-1,0,68.7,32.2049,0,26.85061,36.40567,22.12477,72.31579,68.7,0,0,6.100593,313.2677,0,50.19102,-50.19102,361.3073,86.02538,0.1153244,105.1057,17.69982,0,335.3925
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.86839,263.0767,0,0,0,361.3073,86.02538,0.1153244,0,0,0,263.0767
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,59.45058,59.45058,0,-1,0,59.45058,0,0,7.105427E-15,0,0,62.57956,59.45058,0,0,61.86839,263.0767,0,62.57956,-62.57956,295.3427,70.31954,0.1153244,65.39564,0,0,263.0767
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,31.59729,31.59729,0,-1,0,31.59729,0,0,7.105427E-15,0,0,33.2603,31.59729,0,0,131.4012,200.4971,0,33.2603,-33.2603,260.2832,61.97208,0.1153244,34.75702,0,0,200.4971
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,53.00154,53.00154,0,-1,0,53.00154,0,0,7.105427E-15,0,0,55.7911,53.00154,0,0,168.3571,167.2368,0,55.7911,-55.7911,201.4743,47.96997,0.1153244,58.3017,0,0,167.2368
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,82.74496,68.7,0,-1,0,68.7,0,0,14.04496,22.31945,0,72.31579,68.7,0,0,230.3472,111.4457,0,72.31579,-72.31579,125.2467,29.82059,0.1153244,91.01945,0,0,111.4457
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,52.21878,37.17342,0,-1,0,37.17342,0,0,15.04536,20.26723,0,39.12992,37.17342,0,0,310.6981,39.12992,0,39.12992,-39.12992,84.00017,20,0.1153244,57.44065,0,0,39.12992
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.04094,0,0,-1,0,0,0,0,33.04094,36.34504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153244,36.34504,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153244,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153244,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,50.71303,0,0,-1,0,0,0,0,50.71303,55.78433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153244,55.78433,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.52394,0,0,-1,0,0,0,0,25.52394,28.07633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153244,28.07633,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,63.68422,63.68422,81,0,22.761,63.68422,0,0,0,0,0,0,0,17.31578,16.44999,354.1758,0,16.44999,0,16.44999,99.606,23.71567,0.1153514,70.05264,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,66.9493,66.9493,81,0,22.761,66.9493,0,0,0,0,0,0,0,14.0507,13.34817,337.7258,14.80499,13.34817,0,13.34817,112.2692,26.7307,0.1153733,73.64423,0,81,14.80499
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,72.38345,72.38345,81,0,22.761,72.38345,27.00321,0,0,0,19.54586,0,0,8.616547,8.185719,324.3777,26.81834,27.73158,0,27.73158,138.5777,32.99461,0.1154136,79.6218,15.63668,81,46.36419
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,37.75896,37.75896,81,0,22.761,37.75896,121.0505,0,0,0,45.70741,0,0,43.24104,41.07899,296.6461,51.77676,86.7864,0,86.7864,220.9105,52.59763,0.1154776,41.53485,36.56593,81,97.48416
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,99.5607,68.7,0,-1,0,68.7,96.06174,0,30.8607,40.81676,65.99442,72.31579,68.7,0,0,209.8597,129.8845,0,6.321373,-6.321373,214.2471,51.01112,0.1154776,109.5168,52.79553,0,195.8789
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,41.94004,41.94004,0,-1,0,41.94004,169.2345,0,0,0,70.97702,44.14741,41.94004,0,0,216.8834,123.5631,26.82961,0,26.82961,239.7,57.0713,0.1154495,46.13404,56.78161,0,194.5402
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,34.475,34.475,0,-1,0,34.475,203.586,0,0,0,70.18626,36.28947,34.475,0,0,190.0538,147.7098,33.89679,0,33.89679,271.8573,64.72779,0.1154141,37.9225,56.14901,0,217.8961
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,0,0,0,84.13451,0,0,0,0,156.157,178.2169,84.13451,0,84.13451,351.6743,83.7318,0.1153261,0,67.3076,0,262.3514
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,77.59055,68.7,0,-1,0,68.7,127.1558,0,8.890551,16.64961,87.35606,72.31579,68.7,0,0,72.02252,253.938,15.04026,0,15.04026,365.9427,87.12904,0.1153104,85.34961,69.88484,0,341.294
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,52.46227,52.46227,0,-1,0,52.46227,120.9959,0,0,0,63.47721,55.22344,52.46227,0,0,56.98226,267.4742,8.253771,0,8.253771,373.7729,88.99338,0.1153018,57.7085,50.78177,0,330.9514
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,158.2912,68.7,0,-1,0,68.7,66.1017,0,89.5912,105.4203,45.41187,72.31579,68.7,0,0,48.72849,274.9026,0,26.90392,-26.90392,345.4137,82.2412,0.1153018,174.1203,36.32949,0,320.3145
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,120.2036,68.7,0,-1,0,68.7,40.84701,0,51.5036,63.52396,28.06189,72.31579,68.7,0,0,78.62173,247.9987,0,44.25389,-44.25389,298.766,71.13462,0.1153018,132.224,22.44951,0,276.0605
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,-1,0,0,0,0,0,0,19.7957,0,0,0,0,127.7927,203.7448,19.7957,0,19.7957,317.5459,75.606,0.1152811,0,15.83656,0,223.5405
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,35.36568,35.36568,0,-1,0,35.36568,0,0,7.105427E-15,0,0,37.22704,35.36568,0,0,107.997,221.5609,0,37.22704,-37.22704,278.3051,66.26299,0.1152811,38.90226,0,0,221.5609
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.57588,29.57588,0,-1,0,29.57588,0,0,3.552714E-15,0,0,31.1325,29.57588,0,0,149.3604,184.3339,0,31.1325,-31.1325,245.4886,58.44954,0.1152811,32.53347,0,0,184.3339
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,99.60057,68.7,0,-1,0,68.7,0,0,30.90057,40.86063,0,72.31579,68.7,0,0,183.9521,153.2014,0,72.31579,-72.31579,169.261,40.30017,0.1152811,109.5606,0,0,153.2014
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,31.43997,31.43997,0,-1,0,31.43997,0,0,3.552714E-15,0,0,33.0947,31.43997,0,0,264.3029,80.88557,0,33.0947,-33.0947,134.3762,31.99426,0.1152811,34.58397,0,0,80.88557
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,13.43245,13.43245,0,-1,0,13.43245,0,0,1.776357E-15,0,0,14.13942,13.43245,0,0,301.0749,47.79086,0,14.13942,-14.13942,119.4719,28.44563,0.1152811,14.77569,0,0,47.79086
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.80413,31.96887,0,-1,0,31.96887,0,0,0.8352586,4.115672,0,33.65144,31.96887,0,0,316.7853,33.65144,0,33.65144,-33.65144,84.00017,20,0.1152811,36.08455,0,0,33.65144
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,104.3789,0,0,-1,0,0,0,0,104.3789,114.8168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152811,114.8168,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152811,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,96.56767,0,0,-1,0,0,0,0,96.56767,106.2244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152811,106.2244,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,44.33577,0,0,-1,0,0,0,0,44.33577,48.76935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152811,48.76935,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152811,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,136.3402,81,81,0,22.761,81,0,0,55.34016,68.97418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152811,149.9742,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,136.0407,81,81,0,22.761,81,0,0,55.04072,68.6448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152811,149.6448,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.115317,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,138.2801,138.2801,69.58011,0,19.87177,138.2801,38.25035,0,2.842171E-14,2.40812,52.89262,72.31579,68.7,0,0,261.633,83.28851,0,19.42316,-19.42316,151.3202,36.02854,0.115317,152.1081,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,36.36264,36.36264,0,-1,0,36.36264,208.203,0,0,0,75.7081,38.27646,36.36264,0,0,283.2143,63.86535,37.43164,0,37.43164,186.8309,44.48346,0.1152779,39.9989,60.56648,0,139.5734
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,27.19215,27.19215,0,-1,0,27.19215,321.7715,0,0,0,87.4966,28.62332,27.19215,0,0,245.7827,97.55382,58.87328,0,58.87328,242.683,57.78156,0.1152166,29.91137,69.99728,0,185.0504
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,56.98745,56.98745,0,-1,0,56.98745,202.0539,0,0,0,115.1454,59.98679,56.98745,0,0,186.9094,150.5398,55.1586,0,55.1586,295.0111,70.24059,0.1151592,62.6862,92.11632,0,265.6852
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,120.6448,68.7,0,-1,0,68.7,167.2682,0,51.94484,64.00932,114.9132,72.31579,68.7,0,0,131.7508,200.1825,42.59744,0,42.59744,335.4225,79.86235,0.1151149,132.7093,91.93058,0,315.0957
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,1.231973,0,0,90.38532,0,0,0,0,89.15335,238.5202,89.15335,0,89.15335,420.0009,100,0.1150222,0,72.30826,0,328.9055
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,126.7084,68.7,0,-1,0,68.7,119.48,9.766955,58.00842,70.67926,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1150222,139.3793,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,51.52692,51.52692,0,-1,0,51.52692,159.861,28.13259,0,0,82.37145,54.23887,51.52692,0,0,0,318.7582,0,0,0,420.0009,100,0.1150222,56.67962,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,71.6371,68.7,0,-1,0,68.7,61.22666,0,2.937104,10.10081,42.06271,72.31579,68.7,0,0,0,318.7582,0,30.25307,-30.25307,388.1113,92.40726,0.1150222,78.80081,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,94.54241,68.7,0,-1,0,68.7,20.49131,0,25.84241,35.29665,14.07753,72.31579,68.7,0,0,33.61453,288.5052,0,58.23826,-58.23826,326.7228,77.79099,0.1150222,103.9967,11.26202,0,302.5827
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,87.42786,68.7,0,-1,0,68.7,0,0,18.72786,27.47065,0,72.31579,68.7,0,0,98.3237,230.2669,0,72.31579,-72.31579,250.4953,59.64161,0.1150222,96.17065,0,0,230.2669
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.934378,2.934378,0,-1,0,2.934378,0,0,4.440892E-16,0,0,3.088819,2.934378,0,0,178.6746,157.9511,0,3.088819,-3.088819,247.2393,58.86639,0.1150222,3.227815,0,0,157.9511
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,121.6101,68.7,0,-1,0,68.7,0,0,52.91008,65.07109,0,72.31579,68.7,0,0,182.1066,154.8623,0,72.31579,-72.31579,171.0118,40.71702,0.1150222,133.7711,0,0,154.8623
