Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,86.00688,68.7,0,-1,0,68.7,0,0,17.30688,25.90757,0,72.31579,68.7,0,0,262.4575,82.54649,0,72.31579,-72.31579,94.78428,22.56764,0.1150222,94.60757,0,0,82.54649
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.06763,9.719171,0,-1,0,9.719171,0,0,25.34846,28.85522,0,10.23071,9.719171,0,0,342.8083,10.23071,0,10.23071,-10.23071,84.00017,20,0.1150222,38.57439,0,0,10.23071
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,92.60287,0,0,-1,0,0,0,0,92.60287,101.8632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150222,101.8632,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,80.65607,0,0,-1,0,0,0,0,80.65607,88.72168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150222,88.72168,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,73.18204,0,0,-1,0,0,0,0,73.18204,80.50025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150222,80.50025,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,36.45033,0,0,-1,0,0,0,0,36.45033,40.09536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150222,40.09536,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,62.16127,0,0,-1,0,0,0,0,62.16127,68.3774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150222,68.3774,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,61.88456,0,0,-1,0,0,0,0,61.88456,68.07301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150222,68.07301,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,30.67089,30.67089,81,0,22.761,30.67089,0,0,0,0,0,0,0,50.32911,47.81265,354.1758,0,47.81265,0,47.81265,129.3592,30.79976,0.1151002,33.73798,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,306.3632,43.03139,68.7,0,68.7,194.5338,46.31747,0.1151609,0,0,81,43.03139
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,74.02282,74.02282,81,0,22.761,74.02282,35.04672,0,0,0,25.94257,0,0,6.977183,6.628324,237.6631,104.8614,32.57089,0,32.57089,225.4332,53.67447,0.1152072,81.4251,20.75405,81,130.804
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,92.57935,92.57935,81,0,22.761,92.57935,62.50704,0,0,0,57.86861,12.18879,11.57935,0,0,205.0923,134.1752,45.67982,0,45.67982,268.7689,63.99247,0.1152697,101.8373,46.29489,81,192.0438
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,50.13601,50.13601,0,-1,0,50.13601,157.3464,0,0,0,78.88719,52.77474,50.13601,0,0,159.4124,175.287,26.11245,0,26.11245,293.5414,69.89066,0.1152426,55.14961,63.10975,0,254.1742
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,3.051274,3.051274,0,-1,0,3.051274,3496.615,0,0,0,106.6913,3.211867,3.051274,0,0,133.3,198.7882,103.4794,0,103.4794,391.7105,93.26423,0.1151353,3.356401,85.35302,0,305.4795
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,83.92512,68.7,0,-1,0,68.7,157.8331,6.29498,15.22512,23.61763,108.4314,72.31579,68.7,0,0,29.82059,291.9197,29.82059,0,29.82059,420.0009,100,0.1151044,92.31763,86.74509,0,400.351
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151044,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,47.86049,47.86049,0,-1,0,47.86049,236.6502,62.88248,0,0,113.2619,50.37946,47.86049,0,0,0,318.7582,0,0,0,420.0009,100,0.1151044,52.64653,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,25.36098,25.36098,0,-1,0,25.36098,378.7076,69.34818,0,0,96.04395,26.69577,25.36098,0,0,0,318.7582,0,0,0,420.0009,100,0.1151044,27.89708,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,-1,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151044,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,155.9091,68.7,0,-1,0,68.7,72.62154,0,87.20915,102.8001,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1151044,171.5001,39.9128,0,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,69.85278,68.7,0,-1,0,68.7,33.29578,0,1.152786,8.138064,22.8742,72.31579,68.7,0,0,24.91644,296.3334,0,49.44159,-49.44159,344.247,81.96342,0.1151044,76.83807,18.29936,0,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,25.61407,25.61407,0,-1,0,25.61407,0,0,3.552714E-15,0,0,26.96218,25.61407,0,0,79.85153,246.8918,0,26.96218,-26.96218,315.8264,75.19661,0.1151044,28.17548,0,0,246.8918
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,79.33865,68.7,0,-1,0,68.7,0,0,10.63864,18.57251,0,72.31579,68.7,0,0,109.8095,219.9297,0,72.31579,-72.31579,239.5988,57.04723,0.1151044,87.27251,0,0,219.9297
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,81.46048,68.7,0,-1,0,68.7,0,0,12.76048,20.90653,0,72.31579,68.7,0,0,190.1604,147.6139,0,72.31579,-72.31579,163.3713,38.89785,0.1151044,89.60653,0,0,147.6139
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,69.51963,68.7,0,-1,0,68.7,0,0,0.8196303,7.771594,0,72.31579,68.7,0,0,270.5113,75.29808,0,72.31579,-72.31579,87.14378,20.74848,0.1151044,76.4716,0,0,75.29808
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,48.99681,2.833179,0,-1,0,2.833179,0,0,46.16363,51.06331,0,2.982294,2.833179,0,0,350.8622,2.982294,0,2.982294,-2.982294,84.00017,20,0.1151044,53.89649,0,0,2.982294
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,121.9002,0,0,-1,0,0,0,0,121.9002,134.0903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151044,134.0903,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151044,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151044,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,121.0374,0,0,-1,0,0,0,0,121.0374,133.1412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151044,133.1412,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,70.50267,0,0,-1,0,0,0,0,70.50267,77.55294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151044,77.55294,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,57.87592,0,0,-1,0,0,0,0,57.87592,63.66351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151044,63.66351,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,71.24399,71.24399,81,0,22.761,71.24399,0,0,0,0,0,0,0,9.75601,9.268209,354.1758,0,9.268209,0,9.268209,92.79276,22.09347,0.1151195,78.36839,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.87107,18.87107,81,0,22.761,18.87107,0,0,0,0,0,0,0,62.12893,59.02248,344.9076,8.341389,59.02248,0,59.02248,148.7864,35.42527,0.1152119,20.75817,0,81,8.341389
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,36.18856,36.18856,81,0,22.761,36.18856,70.01746,0,0,0,25.33831,0,0,44.81144,42.57087,285.8851,61.46162,67.90918,0,67.90918,213.2107,50.76435,0.1152951,39.80742,20.27065,81,86.79993
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,9.549787,9.549787,81,0,22.761,9.549787,566.362,0,0,0,54.08636,0,0,71.45021,67.8777,217.9759,122.5799,121.9641,0,121.9641,328.916,78.31317,0.1153222,10.50476,43.26908,81,176.6662
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,103.4743,68.7,0,-1,0,68.7,118.0508,0,34.77428,45.1217,81.10088,72.31579,68.7,0,0,96.01187,232.3475,8.785093,0,8.785093,337.2502,80.29752,0.1153131,113.8217,64.88071,0,313.4484
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,52.91845,52.91845,0,-1,0,52.91845,194.8165,0,0,0,103.0939,55.70364,52.91845,0,0,87.22678,240.2541,47.39025,0,47.39025,382.2086,91.00186,0.115264,58.2103,82.47511,0,343.348
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,66.9548,66.9548,0,-1,0,66.9548,179.3551,9.771551,0,4.950281,120.0868,70.47874,66.9548,0,0,39.83653,282.9053,39.83653,0,39.83653,420.0009,100,0.1152229,73.65028,96.06946,0,402.9922
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,8.070189,8.070189,0,-1,0,8.070189,1484.75,111.3272,0,0,119.8221,8.494935,8.070189,0,0,0,318.7582,0,0,0,420.0009,100,0.1152229,8.877208,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,27.89056,27.89056,0,-1,0,27.89056,418.4672,87.35436,0,0,116.7128,29.35848,27.89056,0,0,0,318.7582,0,0,0,420.0009,100,0.1152229,30.67962,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,42.18209,42.18209,0,-1,0,42.18209,253.2555,62.42628,0,0,106.8285,44.4022,42.18209,0,0,0,318.7582,0,0,0,420.0009,100,0.1152229,46.4003,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,142.0293,68.7,0,-1,0,68.7,111.3471,4.17969,73.32925,87.53218,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1152229,156.2322,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,50.12677,50.12677,0,-1,0,50.12677,99.58382,0,0,0,49.91815,52.76501,50.12677,0,0,0,318.7582,0,2.846867,-2.846867,417,99.28551,0.1152229,55.13944,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,50.32401,50.32401,0,-1,0,50.32401,45.48673,0,7.105427E-15,0,22.89075,52.97264,50.32401,0,0,3.163185,315.9113,0,30.08189,-30.08189,385.2909,91.73574,0.1152229,55.35641,18.3126,0,338.8021
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.952936,6.952936,0,-1,0,6.952936,0,0,8.881784E-16,0,0,7.31888,6.952936,0,0,36.58751,285.8295,0,7.31888,-7.31888,377.5761,89.8989,0.1152229,7.64823,0,0,285.8295
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,57.1818,57.1818,0,-1,0,57.1818,0,0,7.105427E-15,0,0,60.19137,57.1818,0,0,44.7196,278.5106,0,60.19137,-60.19137,314.1288,74.79243,0.1152229,62.89998,0,0,278.5106
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,71.52882,68.7,0,-1,0,68.7,0,0,2.828814,9.981695,0,72.31579,68.7,0,0,111.5989,218.3192,0,72.31579,-72.31579,237.9013,56.64305,0.1152229,78.68169,0,0,218.3192
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,7.030251,7.030251,0,-1,0,7.030251,0,0,8.881784E-16,0,0,7.400264,7.030251,0,0,191.9498,146.0034,0,7.400264,-7.400264,230.1007,54.78578,0.1152229,7.733275,0,0,146.0034
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,107.3234,68.7,0,-1,0,68.7,0,0,38.62341,49.35575,0,72.31579,68.7,0,0,200.1723,138.6032,0,72.31579,-72.31579,153.8732,36.6364,0.1152229,118.0558,0,0,138.6032
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,79.61732,62.97301,0,-1,0,62.97301,0,0,16.64432,24.60605,0,66.28738,62.97301,0,0,280.5232,66.28738,0,66.28738,-66.28738,84.00017,20,0.1152229,87.57906,0,0,66.28738
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,109.7426,0,0,-1,0,0,0,0,109.7426,120.7168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,120.7168,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,77.94304,0,0,-1,0,0,0,0,77.94304,85.73734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,85.73734,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.652297,0,0,-1,0,0,0,0,7.652297,8.417527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,8.417527,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,10.20977,0,0,-1,0,0,0,0,10.20977,11.23074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152229,11.23074,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.34809,25.34809,81,0,22.761,25.34809,0,0,0,0,0,0,0,55.65191,52.86931,354.1758,0,52.86931,0,52.86931,134.1564,31.94194,0.1153085,27.88291,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,45.72545,45.72545,81,0,22.761,45.72545,0,0,0,0,0,0,0,35.27455,33.51082,301.3065,47.58238,33.51082,0,33.51082,165.9476,39.51124,0.1153627,50.298,0,81,47.58238
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,123.0847,123.0847,54.38474,0,16.02734,123.0847,21.85242,0,0,0,26.897,72.31579,68.7,0,0,267.7957,77.74212,0,45.41879,-45.41879,118.0719,28.11231,0.1153627,135.3932,21.5176,81,104.6391
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,63.63773,63.63773,81,0,22.761,63.63773,72.18753,0,0,0,45.93851,0,0,17.36227,16.49416,318.261,32.32333,62.43267,0,62.43267,177.3008,42.21439,0.1154512,70.0015,36.7508,81,78.26183
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,255.8283,88.51273,81.08926,0,81.08926,254.2288,60.53055,0.1153674,0,64.87141,0,169.602
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,133.5544,68.7,0,-1,0,68.7,145.9261,0,64.85445,78.20989,100.2513,72.31579,68.7,0,0,174.7391,161.4931,27.93546,0,27.93546,280.7307,66.84052,0.1153385,146.9099,80.201,0,261.7443
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,0,0,0,98.88512,0,0,0,0,146.8036,186.635,98.88512,0,98.88512,374.5414,89.17634,0.1152366,0,79.1081,0,285.5201
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,105.1711,68.7,0,-1,0,68.7,145.5818,0,36.47105,46.98815,100.0147,72.31579,68.7,0,0,47.91848,275.6316,27.69892,0,27.69892,400.8189,95.43288,0.1152081,115.6882,80.01176,0,375.6463
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,51.16173,0,0,71.38129,0,0,0,0,20.21955,300.5606,20.21955,0,20.21955,420.0009,100,0.1151872,0,57.10503,0,371.9419
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,112.5579,68.7,0,-1,0,68.7,115.1899,6.81964,43.85794,55.11374,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1151872,123.8137,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,9.480567,9.480567,0,-1,0,9.480567,612.403,48.07974,0,0,58.05928,9.979545,9.480567,0,0,0,318.7582,0,0,0,420.0009,100,0.1151872,10.42862,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,-1,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151872,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,-1,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151872,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,77.43391,68.7,0,-1,0,68.7,0,0,8.733912,16.4773,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1151872,85.1773,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,109.1095,68.7,0,-1,0,68.7,0,0,40.40955,51.3205,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1151872,120.0205,0,0,246.4424
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,100.7178,68.7,0,-1,0,68.7,0,0,32.01777,42.08954,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1151872,110.7895,0,0,174.1266
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,42.5355,42.5355,0,-1,0,42.5355,0,0,0,0,0,44.7742,42.5355,0,0,241.0526,101.8109,0,44.7742,-44.7742,144.1221,34.31471,0.1151872,46.78904,0,0,101.8109
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,10.19591,10.19591,0,-1,0,10.19591,0,0,1.776357E-15,0,0,10.73254,10.19591,0,0,290.8018,57.03665,0,10.73254,-10.73254,132.809,31.62113,0.1151872,11.2155,0,0,57.03665
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,11.72504,11.72504,0,-1,0,11.72504,0,0,0,0,0,12.34215,11.72504,0,0,302.7268,46.30412,0,12.34215,-12.34215,119.7992,28.52357,0.1151872,12.89754,0,0,46.30412
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,113.9478,32.26387,0,-1,0,32.26387,0,0,81.68394,93.07873,0,33.96197,32.26387,0,0,316.4403,33.96197,0,33.96197,-33.96197,84.00017,20,0.1151872,125.3426,0,0,33.96197
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.633794,0,0,-1,0,0,0,0,3.633794,3.997173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151872,3.997173,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.734752,0,0,-1,0,0,0,0,4.734752,5.208227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151872,5.208227,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,52.78806,0,0,-1,0,0,0,0,52.78806,58.06686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151872,58.06686,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,75.92635,0,0,-1,0,0,0,0,75.92635,83.51898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151872,83.51898,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,44.17594,44.17594,81,0,22.761,44.17594,0,0,0,0,0,0,0,36.82406,34.98286,354.1758,0,34.98286,0,34.98286,117.1878,27.90181,0.1152437,48.59353,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,117.4382,110.9103,81,0,22.761,110.9103,0,0,6.527828,18.27164,0,31.48457,29.91035,0,0,319.1929,31.48457,0,31.48457,-31.48457,84.00017,20,0.1152437,129.182,0,81,31.48457
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,52.66445,52.66445,81,0,22.761,52.66445,23.30115,0,0,0,12.27142,0,0,28.33555,26.91877,354.1758,0,39.1902,0,39.1902,121.1793,28.85214,0.1153038,57.93089,9.817137,81,12.27142
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,314.9856,35.27118,96.05685,0,96.05685,212.3068,50.54913,0.1153355,0,21.88548,81,62.62803
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,60.48464,60.48464,0,-1,0,60.48464,78.8294,0,7.105427E-15,0,47.67968,63.66805,60.48464,0,0,218.9288,121.7223,0,15.98836,-15.98836,195.4536,46.53647,0.1153355,66.5331,38.14375,0,169.402
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,73.78355,68.7,0,-1,0,68.7,74.38443,0,5.083549,12.4619,51.1021,72.31579,68.7,0,0,236.6936,105.734,0,21.21369,-21.21369,173.0924,41.21239,0.1153355,81.1619,40.88168,0,156.8361
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,112.5525,68.7,0,-1,0,68.7,97.40353,0,43.85248,55.10773,66.91622,72.31579,68.7,0,0,260.2644,84.52029,0,5.399569,-5.399569,167.4007,39.85724,0.1153355,123.8077,53.53298,0,151.4365
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,142.1305,68.7,0,-1,0,68.7,103.7742,0,73.43046,87.6435,71.29285,72.31579,68.7,0,0,266.2639,79.12073,0,1.022934,-1.022934,166.3225,39.60051,0.1153355,156.3435,57.03428,0,150.4136
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,134.4231,68.7,0,-1,0,68.7,119.6464,0,65.72314,79.16544,82.19707,72.31579,68.7,0,0,267.4005,78.09779,9.881279,0,9.881279,175.6967,41.83246,0.1153254,147.8654,65.75765,0,160.2949
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,134.6734,68.7,0,-1,0,68.7,81.52899,0,65.97343,79.44078,56.01042,72.31579,68.7,0,0,257.5192,86.99094,0,16.30537,-16.30537,158.5093,37.74023,0.1153254,148.1408,44.80833,0,143.0014
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,-1,0,0,0,0,0,0,31.95324,0,0,0,0,275.6363,70.68557,31.95324,0,31.95324,188.8228,44.95772,0.1152925,0,25.56259,0,102.6388
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,84.0219,68.7,0,-1,0,68.7,24.06389,0,15.32191,23.7241,16.53189,72.31579,68.7,0,0,243.683,99.44349,0,55.7839,-55.7839,130.0214,30.95742,0.1152925,92.4241,13.22551,0,115.9754
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,96.25906,54.48563,0,-1,0,54.48563,25.1327,0,41.77343,61.80655,13.69371,57.3533,54.48563,0,0,305.6652,43.65959,0,43.65959,-43.65959,84.00017,20,0.1152925,105.885,10.95497,0,57.3533
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,110.2171,0,0,-1,0,0,0,0,110.2171,121.2388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,121.2388,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,92.42619,0,0,-1,0,0,0,0,92.42619,101.6688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,101.6688,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,103.0594,0,0,-1,0,0,0,0,103.0594,113.3653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,113.3653,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,11.56171,0,0,-1,0,0,0,0,11.56171,12.71788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,12.71788,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,115.25,0,0,-1,0,0,0,0,115.25,126.775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,126.775,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,44.40414,0,0,-1,0,0,0,0,44.40414,48.84456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,48.84456,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.169673,0,0,-1,0,0,0,0,2.169673,2.386641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,2.386641,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,89.8412,0,0,-1,0,0,0,0,89.8412,98.82532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,98.82532,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,91.57386,0,0,-1,0,0,0,0,91.57386,100.7312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152925,100.7312,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,9.753665,9.753665,81,0,22.761,9.753665,0,0,0,0,0,0,0,71.24634,67.68402,354.1758,0,67.68402,0,67.68402,148.2109,35.28823,0.1153752,10.72903,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.36375,26.36375,81,0,22.761,26.36375,0,0,0,0,0,0,0,54.63625,51.90444,286.4918,60.91562,51.90444,0,51.90444,197.4517,47.01223,0.1154587,29.00012,0,81,60.91562
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,65.79941,65.79941,81,0,22.761,65.79941,32.04926,0,0,0,21.08822,0,0,15.20059,14.44056,234.5873,107.6296,35.52879,0,35.52879,231.1573,55.03735,0.1155103,72.37935,16.87058,81,128.7178
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,79.22813,79.22813,81,0,22.761,79.22813,68.69773,0,0,0,54.42793,0,0,1.771867,1.683274,199.0586,139.6055,56.11121,0,56.11121,284.3891,67.71155,0.1155865,87.15095,43.54234,81,194.0334
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,77.01229,68.7,0,-1,0,68.7,119.496,0,8.31229,16.01352,82.09373,72.31579,68.7,0,0,142.9474,190.1056,9.777944,0,9.777944,293.6653,69.92016,0.1155764,84.71352,65.67499,0,272.1993
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,43.57182,43.57182,0,-1,0,43.57182,232.6883,0,0,0,101.3865,45.86507,43.57182,0,0,133.1694,198.9058,55.52147,0,55.52147,346.3375,82.46115,0.1155193,47.929,81.10923,0,300.2923
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,105.6546,68.7,0,-1,0,68.7,163.6173,0,36.95456,47.52001,112.4051,72.31579,68.7,0,0,77.64795,248.8751,40.08928,0,40.08928,384.3696,91.51638,0.1154781,116.22,89.92405,0,361.2802
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,72.52628,0,0,110.0849,0,0,0,0,37.55867,284.9554,37.55867,0,37.55867,420.0009,100,0.1154396,0,88.06796,0,395.0404
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154396,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154396,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,118.435,68.7,0,-1,0,68.7,116.775,7.908638,49.735,61.5785,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1154396,130.2785,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.618186,1.618186,0,-1,0,1.618186,2348.787,36.30438,0,0,38.00773,1.703353,1.618186,0,0,0,318.7582,0,0,0,420.0009,100,0.1154396,1.780004,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,67.06847,67.06847,0,-1,0,67.06847,18.73505,0,1.421085E-14,5.075313,12.56531,70.59839,67.06847,0,0,0,318.7582,0,58.03307,-58.03307,358.8286,85.43521,0.1154396,73.77531,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,90.05871,68.7,0,-1,0,68.7,0,0,21.35871,30.36458,0,72.31579,68.7,0,0,64.48119,260.7252,0,72.31579,-72.31579,282.6011,67.28584,0.1154396,99.06458,0,0,260.7252
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.44267,48.44267,0,-1,0,48.44267,0,0,7.105427E-15,0,0,50.99228,48.44267,0,0,144.8321,188.4094,0,50.99228,-50.99228,228.8505,54.4881,0.1154396,53.28694,0,0,188.4094
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,6.033,6.033,0,-1,0,6.033,0,0,8.881784E-16,0,0,6.350526,6.033,0,0,201.4902,137.4171,0,6.350526,-6.350526,222.1564,52.89429,0.1154396,6.6363,0,0,137.4171
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,64.94205,64.94205,0,-1,0,64.94205,0,0,1.421085E-14,2.736252,0,68.36005,64.94205,0,0,208.5463,131.0665,0,68.36005,-68.36005,150.0986,35.7377,0.1154396,71.43625,0,0,131.0665
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,66.63324,59.57117,0,-1,0,59.57117,0,0,7.062061,13.72538,0,62.7065,59.57117,0,0,284.5019,62.7065,0,62.7065,-62.7065,84.00017,20,0.1154396,73.29656,0,0,62.7065
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,20.12372,0,0,-1,0,0,0,0,20.12372,22.13609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154396,22.13609,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154396,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,39.21489,0,0,-1,0,0,0,0,39.21489,43.13638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154396,43.13638,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154396,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,130.4178,0,0,-1,0,0,0,0,130.4178,143.4596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154396,143.4596,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,112.5666,0,0,-1,0,0,0,0,112.5666,123.8232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154396,123.8232,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,65.91676,65.91676,81,0,22.761,65.91676,0,0,0,0,0,0,0,15.08323,14.32907,354.1758,0,14.32907,0,14.32907,97.59392,23.2366,0.1154626,72.50845,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,93.93957,93.25136,81,0,22.761,93.25136,0,0,0.6882117,10.08217,0,12.89616,12.25136,0,0,339.8467,12.89616,0,12.89616,-12.89616,84.00017,20,0.1154626,103.3335,0,81,12.89616
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,63.95788,63.95788,81,0,22.761,63.95788,32.25889,0,0,0,20.6321,0,0,17.04212,16.19001,354.1758,0,36.82212,0,36.82212,118.9327,28.31725,0.1155163,70.35367,16.50568,81,20.6321
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,36.80257,36.80257,81,0,22.761,36.80257,123.5565,0,0,0,45.47196,0,0,44.19743,41.98756,317.3537,33.1399,87.45953,0,87.45953,201.9041,48.0723,0.1155782,40.48282,36.37757,81,78.61187
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,110.6364,68.7,0,-1,0,68.7,103.1096,0,41.93639,53.00003,70.83627,72.31579,68.7,0,0,229.8942,111.8535,0,1.479523,-1.479523,200.3445,47.70098,0.1155782,121.7,56.66901,0,182.6897
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,31.43197,31.43197,0,-1,0,31.43197,300.1609,0,0,0,94.34648,33.08628,31.43197,0,0,231.5381,110.374,61.2602,0,61.2602,258.4611,61.53822,0.1155154,34.57516,75.47718,0,204.7204
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,43.80585,43.80585,0,-1,0,43.80585,252.5908,0,0,0,110.6496,46.11142,43.80585,0,0,170.2779,165.5081,64.53814,0,64.53814,319.6873,76.11588,0.1154493,48.18643,88.51965,0,276.1577
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,106.7264,68.7,0,-1,0,68.7,160.397,0,38.02636,48.699,110.1927,72.31579,68.7,0,0,105.7397,223.5925,37.87695,0,37.87695,355.6205,84.67139,0.1154105,117.399,88.15419,0,333.7852
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,72.97681,68.7,0,-1,0,68.7,142.4129,0,4.276815,11.5745,97.83763,72.31579,68.7,0,0,67.8628,257.6817,25.52184,0,25.52184,379.8327,90.43617,0.1153844,80.2745,78.2701,0,355.5193
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,102.6498,68.7,0,-1,0,68.7,130.7585,0,33.94984,44.21483,89.83109,72.31579,68.7,0,0,42.34095,280.6514,17.5153,0,17.5153,396.4492,94.39246,0.1153665,112.9148,71.86487,0,370.4825
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,47.44241,47.44241,0,-1,0,47.44241,126.3111,0,0,0,59.92505,49.93937,47.44241,0,0,24.82566,296.4151,9.985674,0,9.985674,405.9224,96.64799,0.1153563,52.18665,47.94004,0,356.3402
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,55.22924,55.22924,0,-1,0,55.22924,82.47514,0,0,0,45.5504,58.13604,55.22924,0,0,14.83998,305.4023,0,12.58565,-12.58565,392.6559,93.48933,0.1153563,60.75217,36.44032,0,350.9526
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,26.25403,26.25403,0,-1,0,26.25403,89.66762,0,0,0,23.54136,27.63582,26.25403,0,0,28.82404,292.8166,0,4.094457,-4.094457,388.34,92.46172,0.1153563,28.87943,18.83309,0,316.3579
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,126.9344,68.7,0,-1,0,68.7,0,0,58.23443,70.92787,0,72.31579,68.7,0,0,33.37343,288.7221,0,72.31579,-72.31579,312.1125,74.31235,0.1153563,139.6279,0,0,288.7221
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,64.94045,64.94045,0,-1,0,64.94045,0,0,1.421085E-14,2.734501,0,68.35838,64.94045,0,0,113.7243,216.4063,0,68.35838,-68.35838,240.0564,57.15618,0.1153563,71.4345,0,0,216.4063
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,34.83249,34.83249,0,-1,0,34.83249,0,0,7.105427E-15,0,0,36.66578,34.83249,0,0,189.6781,148.048,0,36.66578,-36.66578,201.4073,47.95403,0.1153563,38.31574,0,0,148.048
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,21.01792,21.01792,0,-1,0,21.01792,0,0,0,0,0,22.12412,21.01792,0,0,230.4178,111.3822,0,22.12412,-22.12412,178.0864,42.40145,0.1153563,23.11971,0,0,111.3822
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0002,89.25807,0,0,0,178.0864,42.40145,0.1153563,0,0,0,89.25807
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0002,89.25807,0,0,0,178.0864,42.40145,0.1153563,0,0,0,89.25807
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,104.8316,68.7,0,-1,0,68.7,0,0,36.13165,46.61481,0,72.31579,68.7,0,0,255.0002,89.25807,0,72.31579,-72.31579,101.8589,24.25207,0.1153563,115.3148,0,0,89.25807
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.14143,16.09517,0,-1,0,16.09517,0,0,11.04627,13.76041,0,16.94228,16.09517,0,0,335.351,16.94228,0,16.94228,-16.94228,84.00017,20,0.1153563,29.85557,0,0,16.94228
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.4107,0,0,-1,0,0,0,0,33.4107,36.75177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153563,36.75177,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,52.80497,0,0,-1,0,0,0,0,52.80497,58.08547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153563,58.08547,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.91386,0,0,-1,0,0,0,0,30.91386,34.00525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153563,34.00525,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,73.86555,73.86555,81,0,22.761,73.86555,0,0,0,0.2521008,0,0,0,7.134454,6.777731,354.1758,0,6.777731,0,6.777731,90.43009,21.53093,0.1153671,81.2521,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,347.3981,6.099958,68.7,0,68.7,155.6046,37.04865,0.1154266,0,0,81,6.099958
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,100.0296,100.0296,31.32957,0,10.19438,100.0296,16.87275,0,0,0,16.87774,72.31579,68.7,0,0,278.6981,67.92995,0,55.43805,-55.43805,97.16779,23.13514,0.1154266,110.0325,13.50219,81,84.80769
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,340.2959,12.4919,119.3578,0,119.3578,210.4006,50.09527,0.1154342,0,40.52626,81,63.14973
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,169.8585,68.7,0,-1,0,68.7,101.2195,0,101.1585,118.1443,69.53778,72.31579,68.7,0,0,220.9381,119.9139,0,2.778007,-2.778007,207.4723,49.39806,0.1154342,186.8443,55.63023,0,189.4517
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,52.69153,52.69153,0,-1,0,52.69153,181.9917,0,0,0,95.89422,55.46477,52.69153,0,0,224.0248,117.1359,40.42945,0,40.42945,245.827,58.53013,0.1153929,57.96069,76.71538,0,213.0302
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,7.332149,7.332149,0,-1,0,7.332149,1481.887,0,0,0,108.6542,7.718051,7.332149,0,0,183.5953,153.5224,100.9361,0,100.9361,341.5834,81.32923,0.11529,8.065363,86.92334,0,262.1766
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,47.75969,47.75969,0,-1,0,47.75969,254.8554,0,0,0,121.7181,50.27335,47.75969,0,0,82.65919,244.365,71.44476,0,71.44476,409.3619,97.46693,0.1152172,52.53565,97.3745,0,366.0831
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,47.984,47.984,0,-1,0,47.984,226.6434,47.02869,0,0,108.7526,50.50947,47.984,0,0,11.21443,308.6653,11.21443,0,11.21443,420.0009,100,0.1152058,52.78239,87.00207,0,417.4178
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,108.9149,68.7,0,-1,0,68.7,136.2398,21.28097,40.21487,51.10635,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1152058,119.8064,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,26.54821,26.54821,0,-1,0,26.54821,270.6166,43.89838,0,0,71.84386,27.94549,26.54821,0,0,0,318.7582,0,0,0,420.0009,100,0.1152058,29.20303,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,-1,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152058,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,86.72897,68.7,0,-1,0,68.7,25.08153,0,18.02897,26.70187,17.23101,72.31579,68.7,0,0,0,318.7582,0,55.08478,-55.08478,361.9364,86.17516,0.1152058,95.40187,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,140.1119,68.7,0,-1,0,68.7,0,0,71.41193,85.42313,0,72.31579,68.7,0,0,61.20531,263.6734,0,72.31579,-72.31579,285.7088,68.02578,0.1152058,154.1231,0,0,263.6734
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,15.50479,15.50479,0,-1,0,15.50479,0,0,1.776357E-15,0,0,16.32083,15.50479,0,0,141.5562,191.3577,0,16.32083,-16.32083,268.5052,63.92968,0.1152058,17.05527,0,0,191.3577
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,22.55889,22.55889,0,-1,0,22.55889,0,0,0,0,0,23.7462,22.55889,0,0,159.6904,175.0368,0,23.7462,-23.7462,243.4745,57.97,0.1152058,24.81478,0,0,175.0368
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,130.9917,68.7,0,-1,0,68.7,0,0,62.29167,75.39083,0,72.31579,68.7,0,0,186.0751,151.2906,0,72.31579,-72.31579,167.2469,39.82063,0.1152058,144.0908,0,0,151.2906
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,25.75629,25.75629,0,-1,0,25.75629,0,0,3.552714E-15,0,0,27.11189,25.75629,0,0,266.426,78.97484,0,27.11189,-27.11189,138.6685,33.01625,0.1152058,28.33192,0,0,78.97484
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,59.00888,49.2698,0,-1,0,49.2698,0,0,9.739079,15.63997,0,51.86295,49.2698,0,0,296.5503,51.86295,0,51.86295,-51.86295,84.00017,20,0.1152058,64.90977,0,0,51.86295
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,35.56899,0,0,-1,0,0,0,0,35.56899,39.12589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152058,39.12589,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,66.14892,0,0,-1,0,0,0,0,66.14892,72.76381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152058,72.76381,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.56189,0,0,-1,0,0,0,0,34.56189,38.01807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152058,38.01807,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.53874,0,0,-1,0,0,0,0,31.53874,34.69262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152058,34.69262,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.96605,0,0,-1,0,0,0,0,23.96605,26.36266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152058,26.36266,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.59667,24.59667,81,0,22.761,24.59667,0,0,0,0,0,0,0,56.40333,53.58316,354.1758,0,53.58316,0,53.58316,134.8336,32.10318,0.1152913,27.05634,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,300.5927,48.22485,68.7,0,68.7,200.0082,47.6209,0.1153505,0,0,81,48.22485
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,91.89289,91.89289,23.19289,0,8.135801,91.89289,4.167421,0,0,0,3.829564,72.31579,68.7,0,0,231.8926,110.0548,0,68.48623,-68.48623,127.8173,30.43264,0.1153505,101.0822,3.063651,81,113.8844
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,67.14191,67.14191,81,0,22.761,67.14191,14.04037,0,0,0,9.426972,0,0,13.85809,13.16518,307.9884,41.56862,22.59215,0,22.59215,149.2501,35.53568,0.1153841,73.8561,7.541578,81,50.99559
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,11.09064,11.09064,0,-1,0,11.09064,125.889,0,0,0,13.9619,11.67436,11.09064,0,0,285.3963,61.90156,2.287539,0,2.287539,151.4203,36.05238,0.1153817,12.19971,11.16952,0,75.86346
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,102.3569,68.7,0,-1,0,68.7,34.13706,0,33.65687,47.37432,23.45216,72.31579,68.7,0,0,283.1088,63.96035,0,48.86363,-48.86363,99.91351,23.78888,0.1153817,112.5926,18.76173,0,87.41251
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,33.46898,33.46898,0,-1,0,33.46898,102.3838,0,0,15.9633,34.2668,35.2305,33.46898,0,0,337.4017,15.09672,0,0.9637012,-0.9637012,98.89767,23.54702,0.1153817,36.81587,27.41344,0,49.36351
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,338.4724,14.13301,22.69094,0,22.69094,120.4242,28.67237,0.1153587,0,18.15275,0,36.82395
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,70.16622,39.69896,0,-1,0,39.69896,18.22092,0,30.46727,42.98136,7.233515,41.78838,39.69896,0,0,315.7815,34.55486,0,34.55486,-34.55486,84.00017,20,0.1153587,77.18285,5.786812,0,41.78838
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,354.1758,0,0.5329425,0,0.5329425,84.50576,20.12038,0.1153581,0,0.426354,0,0.5329425
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,117.4199,7.248506,0,-1,0,7.248506,98.64596,0,110.1714,127.3477,7.150358,7.630007,7.248506,0,0,353.6429,0.4796483,0,0.4796483,-0.4796483,84.00017,20,0.1153581,129.1619,5.720287,0,7.630007
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,51.47556,0.3664343,0,-1,0,0.3664343,105.2632,0,51.10912,56.54983,0.3857203,0.3857203,0.3664343,0,0,354.1758,0,0,0,0,84.00017,20,0.1153581,56.62311,0.3085763,0,0.3857203
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,-1,0,0,0,0,0,0,1.312067,0,0,0,0,354.1758,0,1.312067,0,1.312067,85.2449,20.29637,0.1153568,0,1.049653,0,1.312067
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.8637,1.18086,0,0,0,85.2449,20.29637,0.1153568,0,0,0,1.18086
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,11.71713,1.121817,0,-1,0,1.121817,0,0,10.59531,11.76703,0,1.18086,1.121817,0,0,352.8637,1.18086,0,1.18086,-1.18086,84.00017,20,0.1153568,12.88884,0,0,1.18086
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153568,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,46.20116,0,0,-1,0,0,0,0,46.20116,50.82128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153568,50.82128,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.559789,0,0,-1,0,0,0,0,7.559789,8.315768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153568,8.315768,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,19.25899,0,0,-1,0,0,0,0,19.25899,21.18489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153568,21.18489,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,86.93142,0,0,-1,0,0,0,0,86.93142,95.62456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153568,95.62456,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,92.07122,0,0,-1,0,0,0,0,92.07122,101.2783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153568,101.2783,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,120.198,0,0,-1,0,0,0,0,120.198,132.2178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153568,132.2178,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,35.35059,0,0,-1,0,0,0,0,35.35059,38.88565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153568,38.88565,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,45.76895,0,0,-1,0,0,0,0,45.76895,50.34584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153568,50.34584,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,77.44342,77.44342,81,0,22.761,77.44342,0,0,0,4.187764,0,0,0,3.556579,3.37875,354.1758,0,3.37875,0,3.37875,87.20553,20.76318,0.1153622,85.18777,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.57217,19.57217,81,0,22.761,19.57217,0,0,0,0,0,0,0,61.42783,58.35644,350.7971,3.040875,58.35644,0,58.35644,142.5673,33.94453,0.1154533,21.52939,0,81,3.040875
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,292.4406,55.56167,88.49335,0,88.49335,226.5195,53.9331,0.1154922,0,15.83469,81,75.35503
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,88.37185,88.37185,81,0,22.761,88.37185,33.97394,0,0,0,30.0234,7.759838,7.371846,0,0,203.9473,135.2057,22.26356,0,22.26356,247.6405,58.96192,0.1155219,97.20903,24.01872,81,165.2291
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,181.6837,155.2429,44.38696,0,44.38696,289.7497,68.98788,0.1154768,0,35.50956,0,199.6299
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.656868,5.656868,0,-1,0,5.656868,1172.528,0,0,0,66.32836,5.954598,5.656868,0,0,137.2968,195.1911,60.37376,0,60.37376,347.0253,82.6249,0.1154155,6.222555,53.06269,0,261.5195
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,89.00798,68.7,0,-1,0,68.7,92.43385,0,20.30798,29.20878,63.50206,72.31579,68.7,0,0,76.92299,249.5275,0,8.813735,-8.813735,337.7348,80.41289,0.1154155,97.90878,50.80164,0,313.0296
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,55.71667,55.71667,0,-1,0,55.71667,122.2046,0,0,0,68.08833,58.64912,55.71667,0,0,86.71603,240.7138,9.439204,0,9.439204,346.6896,82.54498,0.1154059,61.28833,54.47066,0,308.8021
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,86.07793,68.7,0,-1,0,68.7,103.6534,0,17.37794,25.98573,71.20988,72.31579,68.7,0,0,77.27682,249.2091,0,1.105905,-1.105905,345.5239,82.26743,0.1154059,94.68573,56.96791,0,320.419
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,109.6576,68.7,0,-1,0,68.7,127.139,0,40.95758,51.92334,87.34451,72.31579,68.7,0,0,78.50561,248.1032,15.02873,0,15.02873,359.7814,85.66206,0.1153907,120.6233,69.87561,0,335.4477
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,193.3043,68.7,0,-1,0,68.7,105.1971,0,124.6043,143.9347,72.27042,72.31579,68.7,0,0,63.47688,261.629,0,0.04537139,-0.04537139,359.7336,85.65067,0.1153907,212.6347,57.81633,0,333.8994
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,37.30131,37.30131,0,-1,0,37.30131,88.18609,0,0,0,32.89457,39.26454,37.30131,0,0,63.52729,261.5837,0,6.369972,-6.369972,353.019,84.05198,0.1153907,41.03144,26.31565,0,294.4782
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,2.025844,2.025844,0,-1,0,2.025844,988.1877,0,0,0,20.01914,2.132467,2.025844,0,0,70.60503,255.2137,17.88667,0,17.88667,369.9878,88.09216,0.1153725,2.228428,16.01531,0,275.2328
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,24.33293,24.33293,0,-1,0,24.33293,0,0,3.552714E-15,0,0,25.61361,24.33293,0,0,52.71836,271.3117,0,25.61361,-25.61361,342.9887,81.66381,0.1153725,26.76622,0,0,271.3117
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,44.98207,44.98207,0,-1,0,44.98207,0,0,7.105427E-15,0,0,47.34955,44.98207,0,0,81.17793,245.6981,0,47.34955,-47.34955,293.0779,69.78031,0.1153725,49.48028,0,0,245.6981
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,58.17498,58.17498,0,-1,0,58.17498,0,0,7.105427E-15,0,0,61.23682,58.17498,0,0,133.7885,198.3485,0,61.23682,-61.23682,228.5286,54.41146,0.1153725,63.99247,0,0,198.3485
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,227.8566,68.7,0,-1,0,68.7,0,0,159.1566,181.9423,0,72.31579,68.7,0,0,201.8295,137.1117,0,72.31579,-72.31579,152.3011,36.26209,0.1153725,250.6423,0,0,137.1117
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,51.90175,51.90175,0,-1,0,51.90175,0,0,0,0,0,54.63342,51.90175,0,0,282.1803,64.79594,0,54.63342,-54.63342,94.71239,22.55053,0.1153725,57.09192,0,0,64.79594
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,113.6039,9.654388,0,-1,0,9.654388,0,0,103.9495,115.3099,0,10.16251,9.654388,0,0,342.8841,10.16251,0,10.16251,-10.16251,84.00017,20,0.1153725,124.9643,0,0,10.16251
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.17705,0,0,-1,0,0,0,0,23.17705,25.49475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153725,25.49475,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,36.41664,0,0,-1,0,0,0,0,36.41664,40.0583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153725,40.0583,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,49.80091,0,0,-1,0,0,0,0,49.80091,54.78101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153725,54.78101,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153725,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,69.09747,0,0,-1,0,0,0,0,69.09747,76.00722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153725,76.00722,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,157.0029,81,81,0,22.761,81,0,0,76.00287,91.70315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153725,172.7032,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,114.3376,81,81,0,22.761,81,0,0,33.33757,44.77132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153725,125.7713,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,46.46385,46.46385,81,0,22.761,46.46385,21.39008,0,0,0,9.938654,0,0,34.53615,32.80935,354.1758,0,42.748,0,42.748,124.5545,29.65577,0.1154378,51.11023,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,80.69249,80.69249,81,0,22.761,80.69249,22.04457,0,0,0,17.78831,0,0,0.3075097,0.2921342,311.4278,38.4732,18.08044,0,18.08044,141.7071,33.73972,0.115462,88.76174,14.23065,81,56.26151
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,14.14267,14.14267,0,-1,0,14.14267,298.3029,0,0,0,42.18798,14.88702,14.14267,0,0,293.3474,54.7456,27.30096,0,27.30096,167.6071,39.90636,0.1154343,15.55694,33.75039,0,96.93359
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,42.43872,42.43872,0,-1,0,42.43872,173.9755,0,0,0,73.83297,44.67234,42.43872,0,0,266.0464,79.31647,29.16063,0,29.16063,195.2713,46.49307,0.1154047,46.68259,59.06638,0,153.1494
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,138.1028,68.7,0,-1,0,68.7,118.9303,0,69.40283,83.21311,81.70511,72.31579,68.7,0,0,236.8858,105.561,9.389317,0,9.389317,204.1788,48.61389,0.1153952,151.9131,65.36408,0,187.2661
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,227.4964,114.0114,75.93976,0,75.93976,276.2215,65.7669,0.1153183,0,60.75181,0,189.9512
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,64.3259,64.3259,0,-1,0,64.3259,104.4103,0,0,2.058497,67.16284,67.71148,64.3259,0,0,151.5567,182.3572,0,0.548637,-0.548637,275.6432,65.62921,0.1153183,70.7585,53.73027,0,249.5201
