Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,39.37663,39.37663,0,-1,0,39.37663,217.9778,0,0,0,85.83229,41.44908,39.37663,0,0,152.1663,181.8086,44.38321,0,44.38321,317.7488,75.65434,0.1152734,43.31429,68.66583,0,267.6409
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,45.77788,45.77788,0,-1,0,45.77788,124.029,0,0,0,56.77784,48.18724,45.77788,0,0,107.7831,221.7534,8.590599,0,8.590599,325.8986,77.59475,0.1152647,50.35567,45.42227,0,278.5313
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,124.2504,68.7,0,-1,0,68.7,23.55894,0,55.55039,67.97543,16.18499,72.31579,68.7,0,0,99.19248,229.485,0,56.1308,-56.1308,266.7315,63.50738,0.1152647,136.6754,12.94799,0,245.67
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,38.85672,38.85672,0,-1,0,38.85672,18.01468,0,7.105427E-15,0,6.999912,40.90181,38.85672,0,0,161.56,173.3542,0,33.90189,-33.90189,230.9958,54.99889,0.1152647,42.74239,5.59993,0,180.3541
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,89.97702,68.7,0,-1,0,68.7,0,0,21.27702,30.27472,0,72.31579,68.7,0,0,199.2288,139.4523,0,72.31579,-72.31579,154.7683,36.84951,0.1152647,98.97472,0,0,139.4523
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,32.56268,32.56268,0,-1,0,32.56268,0,0,0,0,0,34.27651,32.56268,0,0,279.5797,67.13651,0,34.27651,-34.27651,118.6376,28.247,0.1152647,35.81895,0,0,67.13651
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6647,32.86,0,0,0,118.6376,28.247,0.1152647,0,0,0,32.86
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.40423,31.217,0,-1,0,31.217,0,0,6.187227,9.927649,0,32.86,31.217,0,0,317.6647,32.86,0,32.86,-32.86,84.00017,20,0.1152647,41.14465,0,0,32.86
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,10.80446,0,0,-1,0,0,0,0,10.80446,11.88491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152647,11.88491,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,39.79891,0,0,-1,0,0,0,0,39.79891,43.7788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152647,43.7788,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.3093,0,0,-1,0,0,0,0,26.3093,28.94023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152647,28.94023,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152647,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.369009,0,0,-1,0,0,0,0,2.369009,2.605909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152647,2.605909,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,74.75349,0,0,-1,0,0,0,0,74.75349,82.22884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152647,82.22884,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,42.75896,0,0,-1,0,0,0,0,42.75896,47.03485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152647,47.03485,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,122.8903,81,81,0,22.761,81,0,0,41.89032,54.17935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152647,135.1794,0,81,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,93.41201,81,81,0,22.761,81,0,0,12.41201,21.75321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152647,102.7532,0,81,0
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,119.0265,92.94472,81,0,22.761,92.94472,13.52781,0,26.08182,47.54025,12.57339,12.57339,11.94472,0,0,354.1758,0,0,0,0,84.00017,20,0.1152647,130.9292,10.05871,81,12.57339
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,109.4952,109.4952,81,0,22.761,109.4952,29.95473,0,0,33.21291,32.799,29.99494,28.4952,0,0,354.1758,0,2.804053,0,2.804053,86.66032,20.63337,0.1152685,120.4447,26.2392,81,32.799
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,57.97232,57.97232,0,-1,0,57.97232,131.4842,0,0,46.88944,76.22444,61.02349,57.97232,0,0,351.3718,2.523648,15.20095,0,15.20095,101.0812,24.06691,0.1152531,63.76955,60.97955,0,78.74809
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,104.048,68.7,0,-1,0,68.7,143.0531,0,35.34799,80.3858,98.27745,72.31579,68.7,0,0,336.1708,16.2045,25.96166,0,25.96166,125.7106,29.93104,0.1152269,114.4528,78.62196,0,114.4819
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,101.5403,68.7,0,-1,0,68.7,120.5021,0,32.84033,58.37372,82.78497,72.31579,68.7,0,0,310.2091,39.57,10.46918,0,10.46918,135.6425,32.29578,0.1152163,111.6944,66.22797,0,122.355
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,79.23914,68.7,0,-1,0,68.7,121.0422,0,10.53913,24.82076,83.15601,72.31579,68.7,0,0,299.74,48.99226,10.84022,0,10.84022,145.9265,34.74433,0.1152053,87.16305,66.5248,0,132.1483
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,86.06065,68.7,0,-1,0,68.7,98.51189,0,17.36065,25.99692,67.67767,72.31579,68.7,0,0,288.8997,58.74846,0,4.638123,-4.638123,141.0375,33.58028,0.1152053,94.66671,54.14213,0,126.4261
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,66.55547,66.55547,0,-1,0,66.55547,89.39166,0,0,10.50215,59.49504,70.0584,66.55547,0,0,294.0532,54.11033,0,10.56335,-10.56335,129.9027,30.92916,0.1152053,73.21102,47.59604,0,113.6054
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,84.63387,68.7,0,-1,0,68.7,92.97428,0,15.93387,39.59169,63.87333,72.31579,68.7,0,0,305.7903,43.54698,0,8.44246,-8.44246,121.0036,28.81032,0.1152053,93.09725,51.09866,0,107.4203
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,120.7789,64.93349,0,-1,0,64.93349,51.20089,0,55.84536,93.1906,33.24652,68.35104,64.93349,0,0,315.1708,35.10452,0,35.10452,-35.10452,84.00017,20,0.1152053,132.8567,26.59722,0,68.35104
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,-1,0,0,0,0,0,0,18.25825,0,0,0,0,354.1758,0,18.25825,0,18.25825,101.3215,24.12411,0.1151869,0,14.6066,0,18.25825
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.9175,16.43243,0,0,0,101.3215,24.12411,0.1151869,0,0,0,16.43243
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,65.64783,15.61081,0,-1,0,15.61081,0,0,50.03703,56.60182,0,16.43243,15.61081,0,0,335.9175,16.43243,0,16.43243,-16.43243,84.00017,20,0.1151869,72.21262,0,0,16.43243
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,152.9425,0,0,-1,0,0,0,0,152.9425,168.2367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151869,168.2367,0,0,0
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,13.48961,0,0,-1,0,0,0,0,13.48961,14.83857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151869,14.83857,0,0,0
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,58.08912,0,0,-1,0,0,0,0,58.08912,63.89804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151869,63.89804,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,99.49035,0,0,-1,0,0,0,0,99.49035,109.4394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151869,109.4394,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,90.91788,0,0,-1,0,0,0,0,90.91788,100.0097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151869,100.0097,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,45.37959,0,0,-1,0,0,0,0,45.37959,49.91755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151869,49.91755,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,40.03482,0,0,-1,0,0,0,0,40.03482,44.0383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151869,44.0383,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151869,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,11.74903,0,0,-1,0,0,0,0,11.74903,12.92393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151869,12.92393,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,14.04199,14.04199,81,0,22.761,14.04199,0,0,0,0,0,0,0,66.95802,63.61011,354.1758,0,63.61011,0,63.61011,144.346,34.36803,0.1152723,15.44619,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,55.25453,55.25453,81,0,22.761,55.25453,0,0,0,0,0,0,0,25.74547,24.4582,290.5657,57.2491,24.4582,0,24.4582,167.5491,39.89256,0.115311,60.77998,0,81,57.2491
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,44.10922,44.10922,81,0,22.761,44.10922,49.69225,0,0,0,21.91887,0,0,36.89078,35.04624,266.1075,79.26147,56.96511,0,56.96511,221.5909,52.75964,0.1153955,48.52015,17.53509,81,101.1803
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,148.2853,148.2853,79.58528,0,22.40308,148.2853,37.05316,0,0,13.41381,54.94438,72.31579,68.7,0,0,209.1424,130.5301,0,17.37141,-17.37141,203.2799,48.39987,0.1153955,163.1138,43.95551,81,185.4745
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,142.3348,68.7,0,-1,0,68.7,115.6606,0,73.63483,87.86832,79.45882,72.31579,68.7,0,0,228.444,113.1587,7.143023,0,7.143023,210.0563,50.01331,0.1153883,156.5683,63.56705,0,192.6175
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,30.49084,30.49084,0,-1,0,30.49084,345.0024,0,0,0,105.1942,32.09563,30.49084,0,0,221.3009,119.5874,73.09853,0,73.09853,279.4037,66.52456,0.1153145,33.53993,84.15532,0,224.7815
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,123.062,68.7,0,-1,0,68.7,172.6946,0,54.36196,66.66816,118.6412,72.31579,68.7,0,0,148.2024,185.3761,46.32539,0,46.32539,323.3518,76.98837,0.1152678,135.3682,94.91294,0,304.0172
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,66.25509,66.25509,0,-1,0,66.25509,177.3542,0,0,4.180597,117.5062,69.7422,66.25509,0,0,101.877,227.0689,47.76398,0,47.76398,368.6647,87.77713,0.1152197,72.8806,94.00494,0,344.5751
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,8.868172,8.868172,0,-1,0,8.868172,1225.425,45.22484,0,0,108.6728,9.334918,8.868172,0,0,54.11304,270.0565,54.11304,0,54.11304,420.0009,100,0.1151652,9.75499,86.93825,0,378.7293
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151652,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,-1,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151652,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,-1,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151652,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,43.84746,43.84746,0,-1,0,43.84746,50.92314,0,0,0,22.3285,46.15522,43.84746,0,0,0,318.7582,0,23.82672,-23.82672,394.8853,94.02012,0.1151652,48.2322,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,23.46291,23.46291,0,-1,0,23.46291,0,0,3.552714E-15,0,0,24.6978,23.46291,0,0,26.47413,294.9315,0,24.6978,-24.6978,368.8515,87.82161,0.1151652,25.8092,0,0,294.9315
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,114.2283,68.7,0,-1,0,68.7,0,0,45.52827,56.95109,0,72.31579,68.7,0,0,53.91613,270.2337,0,72.31579,-72.31579,292.624,69.67223,0.1151652,125.6511,0,0,270.2337
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.267,197.9179,0,0,0,292.624,69.67223,0.1151652,0,0,0,197.9179
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,33.2065,33.2065,0,-1,0,33.2065,0,0,7.105427E-15,0,0,34.95421,33.2065,0,0,134.267,197.9179,0,34.95421,-34.95421,255.779,60.89964,0.1151652,36.52715,0,0,197.9179
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,15.8193,15.8193,0,-1,0,15.8193,0,0,1.776357E-15,0,0,16.6519,15.8193,0,0,173.105,162.9637,0,16.6519,-16.6519,238.2263,56.72045,0.1151652,17.40123,0,0,162.9637
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,6.291971,6.291971,0,-1,0,6.291971,0,0,8.881784E-16,0,0,6.623127,6.291971,0,0,191.6071,146.3118,0,6.623127,-6.623127,231.245,55.05822,0.1151652,6.921168,0,0,146.3118
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9662,139.6887,0,0,0,231.245,55.05822,0.1151652,0,0,0,139.6887
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,29.03238,29.03238,0,-1,0,29.03238,0,0,0,0,0,30.5604,29.03238,0,0,198.9662,139.6887,0,30.5604,-30.5604,199.0315,47.38835,0.1151652,31.93562,0,0,139.6887
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.9222,109.1283,0,0,0,199.0315,47.38835,0.1151652,0,0,0,109.1283
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.9222,109.1283,0,0,0,199.0315,47.38835,0.1151652,0,0,0,109.1283
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,47.93748,47.93748,0,-1,0,47.93748,0,0,0,0,0,50.4605,47.93748,0,0,232.9222,109.1283,0,50.4605,-50.4605,145.8414,34.72408,0.1151652,52.73123,0,0,109.1283
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,54.92267,54.92267,20.25,0,7.39125,54.92267,0,0,7.105427E-15,0,0,36.49755,34.67267,0,0,288.9894,58.66777,0,36.49755,-36.49755,107.3696,25.56415,0.1151652,60.41494,0,81,58.66777
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,55.62433,55.62433,81,0,22.761,55.62433,0,0,0,0,0,0,0,25.37567,24.10689,329.5422,22.17023,24.10689,0,24.10689,130.2394,31.00933,0.1152033,61.18676,0,81,22.17023
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,39.89485,39.89485,81,0,22.761,39.89485,67.42113,0,0,0,26.89756,0,0,41.10515,39.04989,305.4353,43.86642,65.94746,0,65.94746,192.8027,45.90531,0.115286,43.88433,21.51805,81,70.76398
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,239.4879,103.2191,122.0915,0,122.0915,308.6289,73.48292,0.1152909,0,42.71321,81,156.6106
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.726556,8.726556,0,-1,0,8.726556,824.2361,0,0,0,71.92743,9.185848,8.726556,0,0,117.3964,213.1015,62.74158,0,62.74158,368.1508,87.65477,0.1152279,9.599212,57.54195,0,285.0289
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,51.76609,51.76609,0,-1,0,51.76609,157.8901,0,0,0,81.73353,54.49062,51.76609,0,0,54.65478,269.5689,27.24291,0,27.24291,393.9957,93.8083,0.1152005,56.94269,65.38683,0,351.3025
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,50.17677,50.17677,0,-1,0,50.17677,148.3727,0,0,0,74.44862,52.81766,50.17677,0,0,27.41187,294.0876,21.63097,0,21.63097,414.5166,98.69423,0.1151788,55.19445,59.5589,0,368.5362
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,57.0842,0,0,62.8651,0,0,0,0,5.780897,313.5554,5.780897,0,5.780897,420.0009,100,0.115173,0,50.29208,0,376.4205
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,87.01698,68.7,0,-1,0,68.7,114.7816,6.539167,18.31697,27.01867,78.85496,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.115173,95.71867,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,8.264116,8.264116,0,-1,0,8.264116,1260.601,95.47844,0,0,104.1775,8.69907,8.264116,0,0,0,318.7582,0,0,0,420.0009,100,0.115173,9.090528,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,62.68398,62.68398,0,-1,0,62.68398,120.9944,9.860958,0,0.2523828,75.8441,65.98314,62.68398,0,0,0,318.7582,0,0,0,420.0009,100,0.115173,68.95238,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,117.7366,68.7,0,-1,0,68.7,81.29141,0,49.03661,60.81027,55.8472,72.31579,68.7,0,0,0,318.7582,0,16.46859,-16.46859,402.6414,95.86681,0.115173,129.5103,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,-1,0,0,0,6.309643,0,0,24.60808,0,0,0,0,18.29844,302.2896,18.29844,0,18.29844,420.0009,100,0.1151547,0,19.68646,0,326.8977
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151547,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,154.6344,68.7,0,-1,0,68.7,0,0,85.93439,101.3978,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1151547,170.0978,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,137.2969,68.7,0,-1,0,68.7,0,0,68.59692,82.32662,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1151547,151.0266,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,156.5276,68.7,0,-1,0,68.7,0,0,87.82764,103.4804,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1151547,172.1804,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1151547,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,24.10106,24.10106,0,-1,0,24.10106,0,0,3.552714E-15,0,0,25.36954,24.10106,0,0,241.0526,101.8109,0,25.36954,-25.36954,164.5764,39.18478,0.1151547,26.51117,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,39.84265,39.84265,0,-1,0,39.84265,0,0,0,0,0,41.93963,39.84265,0,0,269.241,76.44131,0,41.93963,-41.93963,120.3681,28.65902,0.1151547,43.82692,0,0,76.44131
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,49.06594,32.7766,0,-1,0,32.7766,0,0,16.28934,21.19594,0,34.50168,32.7766,0,0,315.8406,34.50168,0,34.50168,-34.50168,84.00017,20,0.1151547,53.97254,0,0,34.50168
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,56.25076,0,0,-1,0,0,0,0,56.25076,61.87584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151547,61.87584,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,44.29764,0,0,-1,0,0,0,0,44.29764,48.7274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151547,48.7274,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,63.97716,0,0,-1,0,0,0,0,63.97716,70.37488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151547,70.37488,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,49.39504,49.39504,81,0,22.761,49.39504,0,0,0,0,0,0,0,31.60496,30.02471,354.1758,0,30.02471,0,30.02471,112.4841,26.78188,0.1152019,54.33454,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,65.85375,65.85375,81,0,22.761,65.85375,0,0,0,0,0,0,0,15.14625,14.38894,324.1511,27.02224,14.38894,0,14.38894,126.1347,30.032,0.1152246,72.43913,0,81,27.02224
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,40.10173,40.10173,81,0,22.761,40.10173,51.81263,0,0,0,20.77776,0,0,40.89827,38.85335,309.7621,39.97229,59.63111,0,59.63111,182.7057,43.50127,0.1153131,44.11191,16.62221,81,60.75005
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,48.88026,48.88026,81,0,22.761,48.88026,98.32788,0,0,0,48.06292,0,0,32.11974,30.51376,250.131,93.64029,78.57668,0,78.57668,257.2501,61.2499,0.1153828,53.76828,38.45034,81,141.7032
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,5.251847,5.251847,0,-1,0,5.251847,1209.316,0,0,0,63.51144,5.52826,5.251847,0,0,171.5544,164.3593,57.98318,0,57.98318,312.2578,74.34694,0.1153247,5.777031,50.80915,0,227.8707
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,48.75426,48.75426,0,-1,0,48.75426,190.0825,0,0,0,92.67332,51.32027,48.75426,0,0,113.5712,216.5442,41.35304,0,41.35304,351.4887,83.68761,0.1152832,53.62969,74.13866,0,309.2175
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,160.6448,68.7,0,-1,0,68.7,149.5774,0,91.94476,108.0092,102.7597,72.31579,68.7,0,0,72.21814,253.7619,30.4439,0,30.4439,380.3703,90.56418,0.1152527,176.7092,82.20775,0,356.5216
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,22.13254,22.13254,0,-1,0,22.13254,526.4714,51.44983,0,0,116.5215,23.29741,22.13254,0,0,41.77425,281.1614,41.77425,0,41.77425,420.0009,100,0.1152109,24.34579,93.21719,0,397.6829
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,100.8929,68.7,0,-1,0,68.7,149.239,30.21141,32.19291,42.28221,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1152109,110.9822,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,107.9452,68.7,0,-1,0,68.7,152.2705,32.29405,39.24521,50.03973,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1152109,118.7397,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,166.0352,68.7,0,-1,0,68.7,124.2457,13.04102,97.33517,113.9387,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1152109,182.6387,68.28545,0,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,-1,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152109,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,-1,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152109,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,11.9639,11.9639,0,-1,0,11.9639,0,0,0,0,0,12.59358,11.9639,0,0,0,318.7582,0,12.59358,-12.59358,406.726,96.83934,0.1152109,13.16029,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,67.96373,67.96373,0,-1,0,67.96373,0,0,1.421085E-14,6.0601,0,71.54076,67.96373,0,0,13.99286,306.1646,0,71.54076,-71.54076,331.3155,78.88448,0.1152109,74.7601,0,0,306.1646
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,53.09657,53.09657,0,-1,0,53.09657,0,0,0,0,0,55.89112,53.09657,0,0,93.4826,234.6239,0,55.89112,-55.89112,272.401,64.85726,0.1152109,58.40622,0,0,234.6239
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,5.119593,5.119593,0,-1,0,5.119593,0,0,0,0,0,5.389045,5.119593,0,0,155.5838,178.7328,0,5.389045,-5.389045,266.7205,63.50475,0.1152109,5.631552,0,0,178.7328
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,63.01002,63.01002,0,-1,0,63.01002,0,0,7.105427E-15,0.6110182,0,66.32633,63.01002,0,0,161.5717,173.3437,0,66.32633,-66.32633,196.8064,46.85857,0.1152109,69.31102,0,0,173.3437
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,16.22528,16.22528,0,-1,0,16.22528,0,0,0,0,0,17.07925,16.22528,0,0,235.2676,107.0174,0,17.07925,-17.07925,178.8033,42.57212,0.1152109,17.84781,0,0,107.0174
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,61.0477,61.0477,0,-1,0,61.0477,0,0,0,0,0,64.26073,61.0477,0,0,254.2446,89.93813,0,64.26073,-64.26073,111.0665,26.44436,0.1152109,67.15247,0,0,89.93813
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,98.36014,24.39353,0,-1,0,24.39353,0,0,73.96661,83.80262,0,25.6774,24.39353,0,0,325.6454,25.6774,0,25.6774,-25.6774,84.00017,20,0.1152109,108.1962,0,0,25.6774
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,77.28765,0,0,-1,0,0,0,0,77.28765,85.01641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152109,85.01641,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,36.54725,0,0,-1,0,0,0,0,36.54725,40.20198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152109,40.20198,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,66.85136,0,0,-1,0,0,0,0,66.85136,73.5365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152109,73.5365,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,37.93292,37.93292,81,0,22.761,37.93292,0,0,0,0,0,0,0,43.06708,40.91373,354.1758,0,40.91373,0,40.91373,122.8143,29.24145,0.1152751,41.72621,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,49.93057,49.93057,81,0,22.761,49.93057,0,0,0,0,0,0,0,31.06943,29.51596,313.2621,36.82235,29.51596,0,29.51596,150.8156,35.90841,0.1153214,54.92363,0,81,36.82235
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,88.3311,88.3311,81,0,22.761,88.3311,23.99033,0,0,0,21.19092,7.716948,7.3311,0,0,283.7461,63.38671,13.47397,0,13.47397,163.5982,38.95187,0.1153391,97.16421,16.95274,81,84.57764
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,89.00677,89.00677,81,0,22.761,89.00677,63.34633,0,0,0,56.38252,8.428185,8.006777,0,0,270.2722,75.51329,47.95434,0,47.95434,209.0916,49.78363,0.1154022,97.90746,45.10602,81,131.8958
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,64.93687,64.93687,0,-1,0,64.93687,130.7997,0,0,2.730557,84.93725,68.3546,64.93687,0,0,222.3178,118.6722,16.58265,0,16.58265,224.8233,53.52926,0.1153856,71.43056,67.9498,0,203.6095
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,52.06756,52.06756,0,-1,0,52.06756,188.2033,0,0,0,97.99288,54.80796,52.06756,0,0,205.7352,133.5966,43.18493,0,43.18493,265.7921,63.28372,0.1153424,57.27431,78.3943,0,231.5895
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,5.05466,5.05466,0,-1,0,5.05466,2021.109,0,0,0,102.1602,5.320695,5.05466,0,0,162.5502,172.463,96.83953,0,96.83953,357.6622,85.15749,0.1152457,5.560127,81.72818,0,274.6232
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,101.6506,68.7,0,-1,0,68.7,164.7917,0,32.9506,43.11566,113.2119,72.31579,68.7,0,0,65.7107,259.6186,40.89608,0,40.89608,396.4596,94.39496,0.1152049,111.8157,90.5695,0,372.8305
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,153.6484,68.7,0,-1,0,68.7,161.2307,13.63508,84.94839,100.3132,110.7655,72.31579,68.7,0,0,24.81462,296.4251,24.81462,0,24.81462,420.0009,100,0.1151801,169.0132,88.61239,0,407.1906
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,100.7905,68.7,0,-1,0,68.7,141.7065,25.0366,32.09052,42.16958,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1151801,110.8696,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,128.334,68.7,0,-1,0,68.7,126.7766,14.77976,59.634,72.46739,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1151801,141.1674,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,-1,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151801,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,29.20086,29.20086,0,-1,0,29.20086,90.04022,0,3.552714E-15,0,26.29252,30.73775,29.20086,0,0,0,318.7582,0,4.445227,-4.445227,415.3152,98.88436,0.1151801,32.12094,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,11.90544,11.90544,0,-1,0,11.90544,0,0,1.776357E-15,0,0,12.53204,11.90544,0,0,4.939141,314.313,0,12.53204,-12.53204,402.1052,95.73915,0.1151801,13.09598,0,0,314.313
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,80.61283,68.7,0,-1,0,68.7,0,0,11.91283,19.97411,0,72.31579,68.7,0,0,18.86363,301.7809,0,72.31579,-72.31579,325.8777,77.58978,0.1151801,88.67411,0,0,301.7809
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,62.91957,62.91957,0,-1,0,62.91957,0,0,1.421085E-14,0.5115276,0,66.23112,62.91957,0,0,99.21451,229.4652,0,66.23112,-66.23112,256.064,60.96749,0.1151801,69.21152,0,0,229.4652
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.4125,25.4125,0,-1,0,25.4125,0,0,3.552714E-15,0,0,26.75,25.4125,0,0,172.8047,163.234,0,26.75,-26.75,227.867,54.25393,0.1151801,27.95375,0,0,163.234
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.76735,30.76735,0,-1,0,30.76735,0,0,0,0,0,32.38668,30.76735,0,0,202.5269,136.484,0,32.38668,-32.38668,193.7284,46.12572,0.1151801,33.84409,0,0,136.484
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,37.09454,37.09454,0,-1,0,37.09454,0,0,0,0,0,39.04689,37.09454,0,0,238.5121,104.0974,0,39.04689,-39.04689,152.5694,36.32597,0.1151801,40.804,0,0,104.0974
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,73.96662,61.79794,0,-1,0,61.79794,0,0,12.16868,19.56534,0,65.05047,61.79794,0,0,281.8975,65.05047,0,65.05047,-65.05047,84.00017,20,0.1151801,81.36328,0,0,65.05047
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,83.32604,0,0,-1,0,0,0,0,83.32604,91.65865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151801,91.65865,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,134.726,0,0,-1,0,0,0,0,134.726,148.1985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151801,148.1985,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,125.6497,0,0,-1,0,0,0,0,125.6497,138.2147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151801,138.2147,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,105.2281,0,0,-1,0,0,0,0,105.2281,115.7509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151801,115.7509,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,63.9984,63.9984,81,0,22.761,63.9984,0,3.552714E-15,0,0,0,0,0,17.0016,16.15152,354.1758,0,16.15152,0,16.15152,99.32285,23.64825,0.1152054,70.39824,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,59.29737,59.29737,81,0,22.761,59.29737,0,0,0,0,0,0,0,21.70263,20.61749,338.0243,14.53637,20.61749,0,20.61749,118.8823,28.30526,0.1152376,65.22711,0,81,14.53637
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,82.32028,82.32028,81,0,22.761,82.32028,31.9685,0,0,0,26.31656,1.389772,1.320284,0,0,317.4068,33.09211,24.92679,0,24.92679,142.5299,33.93563,0.1152704,90.55231,21.05325,81,59.40867
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,150.3125,149.7,81,0,22.761,149.7,34.43924,0,0.6124653,21.79825,51.55553,72.31579,68.7,0,0,292.48,55.52622,0,20.76025,-20.76025,120.6467,28.72535,0.1152704,165.3437,41.24443,81,107.0818
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,141.1857,68.7,0,-1,0,68.7,82.96615,0,72.48569,111.447,56.99774,72.31579,68.7,0,0,315.547,34.76596,0,15.31805,-15.31805,104.5001,24.88092,0.1152704,155.3043,45.59819,0,91.76371
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,118.5618,68.7,0,-1,0,68.7,106.888,0,49.86179,97.99036,73.43204,72.31579,68.7,0,0,332.567,19.44792,1.116249,0,1.116249,105.559,25.13305,0.1152693,130.418,58.74563,0,92.87996
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,153.0399,68.7,0,-1,0,68.7,103.23,0,84.33995,135.4394,70.91899,72.31579,68.7,0,0,331.4507,20.45254,0,1.3968,-1.3968,104.0867,24.78249,0.1152693,168.3439,56.73519,0,91.37153
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,43.18557,43.18557,0,-1,0,43.18557,207.3897,0,0,12.38432,89.56242,45.4585,43.18557,0,0,333.0027,19.05574,44.10392,0,44.10392,145.9273,34.74453,0.1152253,47.50413,71.64993,0,108.6182
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,78.38395,68.7,0,-1,0,68.7,105.8548,0,9.683949,17.52234,72.72223,72.31579,68.7,0,0,288.8988,58.74927,0.4064385,0,0.4064385,146.3129,34.83634,0.1152249,86.22234,58.17778,0,131.4715
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,93.9575,68.7,0,-1,0,68.7,113.5038,0,25.2575,34.65326,77.97713,72.31579,68.7,0,0,288.4924,59.11506,5.661335,0,5.661335,151.6837,36.1151,0.1152192,103.3533,62.3817,0,137.0922
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,67.27637,67.27637,0,-1,0,67.27637,121.3653,0,0,5.304005,81.65017,70.81723,67.27637,0,0,282.8311,64.21027,10.83294,0,10.83294,161.9608,38.56201,0.1152084,74.00401,65.32014,0,145.8604
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,134.7152,68.7,0,-1,0,68.7,80.65974,0,66.01523,79.48676,55.41324,72.31579,68.7,0,0,271.9981,73.95992,0,16.90255,-16.90255,144.1439,34.31991,0.1152084,148.1868,44.33059,0,129.3732
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,91.3846,68.7,0,-1,0,68.7,34.35994,0,22.6846,41.83356,23.60528,72.31579,68.7,0,0,290.7787,57.05737,0,48.71051,-48.71051,92.79852,22.09484,0.1152084,100.5231,18.88422,0,80.66264
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,68.50471,7.929511,0,-1,0,7.929511,0,0,60.5752,67.42567,0,8.346854,7.929511,0,0,344.9015,8.346854,0,8.346854,-8.346854,84.00017,20,0.1152084,75.35518,0,0,8.346854
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,182.5903,0,0,-1,0,0,0,0,182.5903,200.8493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152084,200.8493,0,0,0
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,101.5336,0,0,-1,0,0,0,0,101.5336,111.6869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152084,111.6869,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,132.402,0,0,-1,0,0,0,0,132.402,145.6422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152084,145.6422,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,35.14331,0,0,-1,0,0,0,0,35.14331,38.65764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152084,38.65764,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,25.61579,0,0,-1,0,0,0,0,25.61579,28.17737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152084,28.17737,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,10.79319,0,0,-1,0,0,0,0,10.79319,11.87251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152084,11.87251,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,72.31744,0,0,-1,0,0,0,0,72.31744,79.54918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152084,79.54918,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,32.73368,0,0,-1,0,0,0,0,32.73368,36.00705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152084,36.00705,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.410308,0,0,-1,0,0,0,0,5.410308,5.951339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152084,5.951339,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,87.69522,0,0,-1,0,0,0,0,87.69522,96.46474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152084,96.46474,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,47.09566,47.09566,81,0,22.761,47.09566,0,0,0,0,0,0,0,33.90434,32.20912,354.1758,0,32.20912,0,32.20912,114.5564,27.27528,0.1152588,51.80523,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.914,16.914,81,0,22.761,16.914,0,0,0,0,0,0,0,64.086,60.8817,321.9667,28.98821,60.8817,0,60.8817,172.3139,41.02703,0.1153457,18.6054,0,81,28.98821
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,51.65718,51.65718,81,0,22.761,51.65718,18.59055,0,0,0,9.603354,0,0,29.34282,27.87568,261.085,83.78174,37.47903,0,37.47903,207.8696,49.49266,0.1154018,56.8229,7.682684,81,93.38509
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,26.8873,26.8873,81,0,22.761,26.8873,76.5998,0,0,0,20.59562,0,0,54.1127,51.40706,223.606,117.5129,72.00269,0,72.00269,276.1773,65.75638,0.1154775,29.57603,16.4765,81,138.1085
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,70.55231,68.7,0,-1,0,68.7,75.55409,0,1.85231,8.907541,51.90566,72.31579,68.7,0,0,151.6033,182.3153,0,20.41013,-20.41013,254.6632,60.63397,0.1154775,77.60754,41.52453,0,234.2209
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,91.57663,68.7,0,-1,0,68.7,94.69299,0,22.87663,32.03429,65.05408,72.31579,68.7,0,0,174.2812,161.9052,0,7.261703,-7.261703,247.0087,58.81147,0.1154775,100.7343,52.04327,0,226.9592
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,0,0,0,78.84717,0,0,0,0,182.3498,154.6434,78.84717,0,78.84717,321.8097,76.62119,0.1153989,0,63.07773,0,233.4906
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,52.25346,52.25346,0,-1,0,52.25346,185.2299,0,0,0,96.78905,55.00364,52.25346,0,0,103.5026,225.6059,41.7854,0,41.7854,361.4508,86.05954,0.1153573,57.47881,77.43124,0,322.3949
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,67.69562,67.69562,0,-1,0,67.69562,120.9781,0,0,5.765179,81.89689,71.25854,67.69562,0,0,61.71719,263.2128,10.63834,0,10.63834,371.5432,88.46249,0.1153467,74.46518,65.51751,0,345.1096
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,15.05778,15.05778,0,-1,0,15.05778,407.1382,0,0,0,61.30599,15.8503,15.05778,0,0,51.07885,272.7873,45.4557,0,45.4557,414.6663,98.72987,0.1153015,16.56356,49.0448,0,334.0933
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,109.4544,68.7,0,-1,0,68.7,105.0122,0,40.75443,51.69987,72.14336,72.31579,68.7,0,0,5.62315,313.6974,0,0.1724344,-0.1724344,414.4845,98.68658,0.1153015,120.3999,57.71468,0,385.8408
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.564159,3.564159,0,-1,0,3.564159,950.4123,24.30772,0,0,33.87421,3.751747,3.564159,0,0,5.814744,313.525,5.814744,0,5.814744,420.0009,100,0.1152958,3.920575,27.09937,0,347.3992
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,13.02844,13.02844,0,-1,0,13.02844,97.3669,0,1.776357E-15,0,12.68539,13.71415,13.02844,0,0,0,318.7582,0,1.028759,-1.028759,418.9164,99.74181,0.1152958,14.33128,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,72.61773,68.7,0,-1,0,68.7,0,0,3.917731,11.1795,0,72.31579,68.7,0,0,1.143066,317.7295,0,72.31579,-72.31579,342.6889,81.59243,0.1152958,79.8795,0,0,317.7295
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,73.61654,68.7,0,-1,0,68.7,0,0,4.916543,12.2782,0,72.31579,68.7,0,0,81.49394,245.4137,0,72.31579,-72.31579,266.4614,63.44305,0.1152958,80.9782,0,0,245.4137
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,82.05322,68.7,0,-1,0,68.7,0,0,13.35322,21.55854,0,72.31579,68.7,0,0,161.8448,173.0979,0,72.31579,-72.31579,190.2338,45.29368,0.1152958,90.25854,0,0,173.0979
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.20092,29.20092,0,-1,0,29.20092,0,0,3.552714E-15,0,0,30.73781,29.20092,0,0,242.1957,100.7821,0,30.73781,-30.73781,157.8333,37.57929,0.1152958,32.12101,0,0,100.7821
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,94.81469,66.54208,0,-1,0,66.54208,0,0,28.27261,37.75408,0,70.04429,66.54208,0,0,276.3488,70.04429,0,70.04429,-70.04429,84.00017,20,0.1152958,104.2962,0,0,70.04429
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,25.28788,0,0,-1,0,0,0,0,25.28788,27.81667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152958,27.81667,0,0,0
