Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,37.90379,37.90379,0,-1,0,37.90379,0,0,7.105427E-15,0,0,39.89872,37.90379,0,0,0,318.7582,0,39.89872,-39.89872,377.9439,89.98647,0,41.69416,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,69.72227,68.7,0,-1,0,68.7,0,0,1.022273,7.994501,0,72.31579,68.7,0,0,44.33191,278.8595,0,72.31579,-72.31579,301.7164,71.83708,0,76.6945,0,0,278.8595
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,70.42666,68.7,0,-1,0,68.7,0,0,1.726658,8.769323,0,72.31579,68.7,0,0,124.6828,206.5437,0,72.31579,-72.31579,225.4888,53.68771,0,77.46932,0,0,206.5437
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,64.33893,64.33893,20.25,0,7.39125,64.33893,0,0,1.421085E-14,0,0,46.4094,44.08893,0,0,205.0337,134.2279,0,46.4094,-46.4094,176.569,42.04016,0,70.77283,0,81,134.2279
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,21.68336,21.68336,81,0,22.761,21.68336,0,0,0,0,0,0,0,59.31664,56.3508,256.5997,87.81853,56.3508,0,56.3508,230.0281,54.76848,0.2959064,23.8517,0,81,87.81853
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,23.27959,23.27959,81,0,22.761,23.27959,30.94532,0,0,0,7.203945,0,0,57.72041,54.83439,200.2489,138.5342,62.03833,0,62.03833,288.8828,68.78149,0.2850943,25.60755,5.763156,81,145.7382
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,23.85578,23.85578,81,0,22.761,23.85578,67.7676,0,0,0,16.16649,0,0,57.14422,54.28701,138.2105,194.3687,70.4535,0,70.4535,355.7209,84.69527,0.2691636,26.24136,12.93319,81,210.5352
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,49.52403,49.52403,0,-1,0,49.52403,63.65907,0,7.105427E-15,0,31.52654,52.13056,49.52403,0,0,67.75703,257.7769,0,20.60402,-20.60402,334.0023,79.52421,0.2691636,54.47643,25.22123,0,289.3034
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,14.90714,14.90714,0,-1,0,14.90714,51.53817,0,1.776357E-15,0,7.682869,15.69173,14.90714,0,0,90.65039,237.1729,0,8.008862,-8.008862,325.5602,77.51419,0.2691636,16.39786,6.146295,0,244.8557
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,59.98924,59.98924,0,-1,0,59.98924,10.36224,0,0,0,6.216231,63.14657,59.98924,0,0,99.54913,229.164,0,56.93034,-56.93034,265.5504,63.22616,0.2691636,65.98817,4.972985,0,235.3802
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,52.04495,52.04495,0,-1,0,52.04495,64.88589,0,0,0,33.76983,54.78416,52.04495,0,0,162.8051,172.2337,0,21.01433,-21.01433,243.3994,57.95211,0.2691636,57.24945,27.01587,0,206.0035
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,39.51388,39.51388,0,-1,0,39.51388,75.50994,0,0,0,29.83691,41.59356,39.51388,0,0,186.1543,151.2193,0,11.75665,-11.75665,231.0068,55.0015,0.2691636,43.46527,23.86953,0,181.0563
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,24.00387,24.00387,0,-1,0,24.00387,52.6506,0,0,0,12.63818,25.26723,24.00387,0,0,199.2173,139.4627,0,12.62905,-12.62905,217.6946,51.83194,0.2691636,26.40425,10.11054,0,152.1009
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,213.2495,126.8336,7.161844,0,7.161844,224.4889,53.44963,0.2593286,0,5.729475,0,133.9955
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,32.09292,32.09292,0,0,0,32.09292,44.00498,0,7.105427E-15,0,14.12248,33.78202,32.09292,0,0,206.0877,133.2793,0,19.65954,-19.65954,203.7659,48.5156,0.2593286,35.30221,11.29799,0,147.4018
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,227.9316,113.6198,7.428895,0,7.428895,210.8136,50.19361,0.2498585,0,5.943117,0,121.0487
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,28.1519,28.1519,0,0,0,28.1519,0,0,0,0,0,29.63358,28.1519,0,0,220.5027,120.3058,0,29.63358,-29.63358,179.5771,42.75636,0.2498585,30.96709,0,0,120.3058
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,38.93279,38.93279,0,-1,0,38.93279,0,0,7.105427E-15,0,0,40.98189,38.93279,0,0,253.4289,90.6722,0,40.98189,-40.98189,136.3784,32.47097,0.2498585,42.82607,0,0,90.6722
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,54.30791,47.20579,0,-1,0,47.20579,0,0,7.102114,12.5329,0,49.69031,47.20579,0,0,298.9644,49.69031,0,49.69031,-49.69031,84.00017,20,0.2498585,59.7387,0,0,49.69031
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,64.18898,0,0,-1,0,0,0,0,64.18898,70.60788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2498585,70.60788,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,3.075105,0,0,-1,0,0,0,0,3.075105,3.382615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2498585,3.382615,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,12.75478,0,0,-1,0,0,0,0,12.75478,14.03026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2498585,14.03026,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,39.00858,0,0,-1,0,0,0,0,39.00858,42.90944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2498585,42.90944,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,16.08501,0,0,-1,0,0,0,0,16.08501,17.69351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2498585,17.69351,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2498585,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,56.71565,0,0,-1,0,0,0,0,56.71565,62.38721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2498585,62.38721,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2498585,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,9.229263,9.229263,81,0,22.761,9.229263,0,0,0,0,0,0,0,71.77074,68.1822,354.1758,0,68.1822,0,68.1822,148.6835,35.40076,0.2500117,10.15219,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.9936,61.36398,68.7,0,68.7,213.858,50.91848,0.2425494,0,0,81,61.36398
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,15.21733,15.21733,81,0,22.761,15.21733,72.32893,0,0,0,11.00653,0,0,65.78267,62.49354,217.2936,123.194,73.50007,0,73.50007,283.5863,67.52042,0.2407372,16.73906,8.805225,81,134.2005
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,10.0754,10.0754,81,0,22.761,10.0754,302.355,0,0,0,30.46347,0,0,70.9246,67.37837,143.7935,189.344,97.84184,0,97.84184,376.4072,89.62059,0.228079,11.08294,24.37078,81,219.8075
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,11.88022,11.88022,0,-1,0,11.88022,472.8266,0,0,0,56.17283,12.50549,11.88022,0,0,45.95169,277.4017,43.66734,0,43.66734,417.8337,99.48402,0.2101443,13.06824,44.93827,0,333.5745
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,88.87908,0,0,91.16344,0,0,0,0,2.284353,316.7023,2.284353,0,2.284353,420.0009,100,0.2092834,0,72.93075,0,407.8658
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2092834,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,32.2536,32.2536,0,-1,0,32.2536,379.4957,88.44985,0,0,122.401,33.95116,32.2536,0,0,0,318.7582,0,0,0,420.0009,100,0.2092834,35.47896,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,58.60698,58.60698,0,-1,0,58.60698,191.0595,50.28264,0,0,111.9742,61.69156,58.60698,0,0,0,318.7582,0,0,0,420.0009,100,0.2092834,64.46768,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,56.63764,56.63764,0,-1,0,56.63764,195.3235,51.00806,0,0,110.6266,59.61857,56.63764,0,0,0,318.7582,0,0,0,420.0009,100,0.2092834,62.30141,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,15.01603,15.01603,0,0,0,15.01603,524.2552,62.91599,0,0,78.72234,15.80635,15.01603,0,0,0,318.7582,0,0,0,420.0009,100,0.2092834,16.51764,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,35.00175,35.00175,0,0,0,35.00175,86.37378,0,0,0,30.23233,36.84395,35.00175,0,0,0,318.7582,0,6.611614,-6.611614,413.0316,98.34066,0.2092834,38.50192,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,49.20212,49.20212,0,0,0,49.20212,45.84085,0,7.105427E-15,0,22.55467,51.79171,49.20212,0,0,7.346238,312.1466,0,29.23704,-29.23704,382.213,91.00292,0.2092834,54.12234,18.04374,0,334.7013
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.83183,282.9096,0,0,0,382.213,91.00292,0.2092834,0,0,0,282.9096
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,11.02953,11.02953,0,-1,0,11.02953,0,0,0,0,0,11.61003,11.02953,0,0,39.83183,282.9096,0,11.61003,-11.61003,369.975,88.08911,0.2092834,12.13248,0,0,282.9096
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,29.04396,29.04396,0,-1,0,29.04396,0,0,0,0,0,30.57259,29.04396,0,0,52.73186,271.2996,0,30.57259,-30.57259,337.7487,80.41619,0.2092834,31.94835,0,0,271.2996
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.70141,240.727,0,0,0,337.7487,80.41619,0.2092834,0,0,0,240.727
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.70141,240.727,0,0,0,337.7487,80.41619,0.2092834,0,0,0,240.727
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,33.2037,33.2037,0,-1,0,33.2037,0,0,7.105427E-15,0,0,34.95127,33.2037,0,0,86.70141,240.727,0,34.95127,-34.95127,300.9068,71.64433,0.2092834,36.52407,0,0,240.727
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,40.50076,40.50076,0,-1,0,40.50076,0,0,7.105427E-15,0,0,42.63237,40.50076,0,0,125.5361,205.7757,0,42.63237,-42.63237,255.9683,60.94472,0.2092834,44.55083,0,0,205.7757
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,4.319695,4.319695,0,-1,0,4.319695,0,0,0,0,0,4.547047,4.319695,0,0,172.9055,163.1433,0,4.547047,-4.547047,251.1753,59.80353,0.2092834,4.751664,0,0,163.1433
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,10.74026,10.74026,0,-1,0,10.74026,0,0,1.776357E-15,0,0,11.30553,10.74026,0,0,177.9577,158.5963,0,11.30553,-11.30553,239.2582,56.96613,0.2092834,11.81428,0,0,158.5963
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,58.47019,58.47019,0,-1,0,58.47019,0,0,7.105427E-15,0,0,61.54757,58.47019,0,0,190.5194,147.2907,0,61.54757,-61.54757,174.3814,41.5193,0.2092834,64.31721,0,0,147.2907
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,40.51544,40.51544,0,-1,0,40.51544,0,0,7.105427E-15,0,0,42.64783,40.51544,0,0,258.9056,85.74316,0,42.64783,-42.64783,129.4266,30.8158,0.2092834,44.56699,0,0,85.74316
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,61.37299,61.37299,81,0,22.761,61.37299,0,0,0,0,0,0,0,19.627,18.64565,306.2921,43.09533,18.64565,0,18.64565,147.1154,35.02742,0.2120862,67.51029,0,81,43.09533
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,23.76904,23.76904,81,0,22.761,23.76904,0,0,0,0,0,0,0,57.23096,54.36942,287.6465,59.87642,54.36942,0,54.36942,198.6948,47.30819,0.2193128,26.14594,0,81,59.87642
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,233.277,108.8089,92.61298,0,92.61298,286.5552,68.22729,0.2114662,0,19.13038,81,132.7219
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,32.38862,32.38862,81,0,22.761,32.38862,152.8418,0,0,0,49.50335,0,0,48.61138,46.18081,140.6641,192.1606,95.68416,0,95.68416,377.3292,89.8401,0.2076118,35.62748,39.60268,81,241.6639
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,43.29034,43.29034,0,-1,0,43.29034,168.4655,0,0,0,72.9293,45.56878,43.29034,0,0,44.9799,278.2763,27.36052,0,27.36052,403.2856,96.0202,0.2008996,47.61938,58.34344,0,351.2056
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,29.02888,29.02888,0,-1,0,29.02888,359.5562,56.19902,0,0,104.3751,30.55671,29.02888,0,0,17.61938,302.9008,17.61938,0,17.61938,420.0009,100,0.1968023,31.93176,83.50008,0,407.2759
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,82.87112,68.7,0,-1,0,68.7,181.1864,52.15928,14.17111,22.45823,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968023,91.15823,99.58006,0,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,17.75159,17.75159,0,-1,0,17.75159,738.0337,112.3268,0,0,131.0127,18.68588,17.75159,0,0,0,318.7582,0,0,0,420.0009,100,0.1968023,19.52675,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,29.14952,29.14952,0,-1,0,29.14952,437.7723,96.9248,0,0,127.6085,30.6837,29.14952,0,0,0,318.7582,0,0,0,420.0009,100,0.1968023,32.06447,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,18.43755,18.43755,0,-1,0,18.43755,611.7864,93.39046,0,0,112.7984,19.40795,18.43755,0,0,0,318.7582,0,0,0,420.0009,100,0.1968023,20.2813,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,51.04184,51.04184,0,0,0,51.04184,165.5955,30.79472,0,0,84.52297,53.72825,51.04184,0,0,0,318.7582,0,0,0,420.0009,100,0.1968023,56.14602,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,43.24553,43.24553,0,0,0,43.24553,131.1991,11.21612,0,0,56.73773,45.52161,43.24553,0,0,0,318.7582,0,0,0,420.0009,100,0.1968023,47.57008,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,103.6484,103.6484,79.10304,0,22.28107,103.6484,24.92776,7.105427E-15,0,0,25.83722,25.83722,24.54536,0,0,0,318.7582,0,0,0,420.0009,100,0.1968023,114.0132,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,43.65872,43.65872,0,0,0,43.65872,0,0,7.105427E-15,0,0,45.95655,43.65872,0,0,0,318.7582,0,45.95655,-45.95655,371.5584,88.4661,0.1968023,48.02459,0,0,318.7582
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.06283,272.8017,0,0,0,371.5584,88.4661,0.1968023,0,0,0,272.8017
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,42.87336,42.87336,0,-1,0,42.87336,0,0,0,0,0,45.12986,42.87336,0,0,51.06283,272.8017,0,45.12986,-45.12986,323.9873,77.13969,0.1968023,47.1607,0,0,272.8017
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,47.28625,47.28625,0,-1,0,47.28625,0,0,7.105427E-15,0,0,49.775,47.28625,0,0,101.2071,227.6718,0,49.775,-49.775,271.5199,64.64746,0.1968023,52.01488,0,0,227.6718
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,65.4477,65.4477,0,-1,0,65.4477,0,0,1.421085E-14,3.292472,0,68.89232,65.4477,0,0,156.5127,177.8968,0,68.89232,-68.89232,198.901,47.35729,0.1968023,71.99247,0,0,177.8968
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,42.62717,42.62717,0,-1,0,42.62717,0,0,7.105427E-15,0,0,44.8707,42.62717,0,0,233.0597,109.0045,0,44.8707,-44.8707,151.6031,36.09591,0.1968023,46.88988,0,0,109.0045
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,15.73585,15.73585,0,-1,0,15.73585,0,0,1.776357E-15,0,0,16.56405,15.73585,0,0,282.916,64.1338,0,16.56405,-16.56405,134.1431,31.93876,0.1968023,17.30944,0,0,64.1338
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,58.67934,45.19126,0,-1,0,45.19126,0,0,13.48809,19.35602,0,47.56974,45.19126,0,0,301.3205,47.56974,0,47.56974,-47.56974,84.00017,20,0.1968023,64.54728,0,0,47.56974
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,50.73222,0,0,-1,0,0,0,0,50.73222,55.80544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1968023,55.80544,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,10.42414,0,0,-1,0,0,0,0,10.42414,11.46656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1968023,11.46656,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.383802,0,0,-1,0,0,0,0,0.383802,0.4221822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1968023,0.4221822,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,23.75119,23.75119,81,0,22.761,23.75119,0,0,0,0,0,0,0,57.24881,54.38637,354.1758,0,54.38637,0,54.38637,135.5956,32.2846,0.2026718,26.12631,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,40.27636,40.27636,81,0,22.761,40.27636,0,0,0,0,0,0,0,40.72364,38.68745,299.7894,48.94773,38.68745,0,38.68745,172.2978,41.02319,0.206441,44.304,0,81,48.94773
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,261.102,83.76644,74.99561,0,74.99561,243.4448,57.96294,0.2056213,0,5.036491,81,90.06206
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.7398742,0.7398742,73.05566,0,20.75108,0.7398742,3062.39,0,0,0,22.65784,0,0,72.31579,68.7,186.1064,151.2625,91.35783,0,91.35783,330.1145,78.59853,0.2021131,0.8138617,18.12627,81,173.9203
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,94.74853,233.4845,46.53395,0,46.53395,374.2605,89.10946,0.1940736,0,37.22716,0,280.0185
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,95.77788,68.7,0,-1,0,68.7,51.31213,0,27.07788,36.65566,35.25143,72.31579,68.7,0,0,48.21458,275.3651,0,37.06435,-37.06435,335.1912,79.80727,0.1940736,105.3557,28.20115,0,310.6165
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,41.24091,41.24091,0,-1,0,41.24091,32.25825,0,0,0,13.3036,43.41149,41.24091,0,0,89.3972,238.3008,0,30.10789,-30.10789,303.4547,72.25098,0.1940736,45.365,10.64288,0,251.6043
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,10.74779,10.74779,0,-1,0,10.74779,325.3288,0,0,0,34.96565,11.31346,10.74779,0,0,122.8504,208.1929,23.65219,0,23.65219,325.8931,77.59345,0.1902276,11.82257,27.97252,0,243.1585
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,33.83455,33.83455,0,-1,0,33.83455,180.8562,0,0,0,61.19188,35.61531,33.83455,0,0,99.19823,229.4798,25.57657,0,25.57657,350.1572,83.3706,0.1862366,37.218,48.95351,0,290.6717
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,45.7507,45.7507,0,-1,0,45.7507,29.555,0,0,0,13.52162,48.15863,45.7507,0,0,73.62165,252.4987,0,34.63701,-34.63701,313.6466,74.67761,0.1862366,50.32577,10.8173,0,266.0204
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,14.09131,14.09131,0,0,0,14.09131,114.9392,0,0,0,16.19644,14.83296,14.09131,0,0,112.1072,217.8617,1.363483,0,1.363483,314.9401,74.98559,0.1860285,15.50044,12.95715,0,234.0582
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,110.7437,219.0889,10.32318,0,10.32318,324.7335,77.31735,0.1844682,0,8.258545,0,229.412
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,12.79431,12.79431,0,0,0,12.79431,47.32598,0,0,0,6.05503,13.46769,12.79431,0,0,100.4206,228.3797,0,7.41266,-7.41266,316.9199,75.45697,0.1844682,14.07374,4.844024,0,234.4348
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,55.70467,55.70467,0,0,0,55.70467,0,0,7.105427E-15,0,0,58.6365,55.70467,0,0,108.6568,220.9671,0,58.6365,-58.6365,255.1116,60.74074,0.1844682,61.27514,0,0,220.9671
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,34.33228,34.33228,0,-1,0,34.33228,0,0,0,0,0,36.13924,34.33228,0,0,173.8085,162.3306,0,36.13924,-36.13924,217.0175,51.67073,0.1844682,37.76551,0,0,162.3306
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,8.126576,8.126576,0,-1,0,8.126576,0,0,0,0,0,8.554292,8.126576,0,0,213.9632,126.1913,0,8.554292,-8.554292,208.0005,49.52383,0.1844682,8.939235,0,0,126.1913
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,40.40482,40.40482,0,-1,0,40.40482,0,0,7.105427E-15,0,0,42.53138,40.40482,0,0,223.468,117.637,0,42.53138,-42.53138,163.1685,38.84956,0.1844682,44.4453,0,0,117.637
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,34.53848,34.53848,0,-1,0,34.53848,0,0,0,0,0,36.35629,34.53848,0,0,270.7251,75.10565,0,36.35629,-36.35629,124.8456,29.72508,0.1844682,37.99232,0,0,75.10565
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,34.58926,34.58926,0,-1,0,34.58926,0,0,0,1.236294,0,36.40975,34.58926,0,0,311.121,38.74936,0,36.40975,-36.40975,86.46634,20.58718,0.1844682,38.04819,0,0,38.74936
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,3.496196,2.222631,0,-1,0,2.222631,0,0,1.273564,1.623184,0,2.339612,2.222631,0,0,351.5762,2.339612,0,2.339612,-2.339612,84.00017,20,0.1844682,3.845815,0,0,2.339612
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,25.93643,0,0,-1,0,0,0,0,25.93643,28.53007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1844682,28.53007,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,17.0832,0,0,-1,0,0,0,0,17.0832,18.79152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1844682,18.79152,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,67.46291,0,0,-1,0,0,0,0,67.46291,74.2092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1844682,74.2092,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,10.42612,0,0,-1,0,0,0,0,10.42612,11.46873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1844682,11.46873,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,58.66742,58.66742,81,0,22.761,58.66742,0,0,0,0,0,0,0,22.33258,21.21595,354.1758,0,21.21595,0,21.21595,104.1274,24.79218,0.1863566,64.53416,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,11.24486,11.24486,81,0,22.761,11.24486,0,0,0,0,0,0,0,69.75513,66.26738,332.9599,19.09435,66.26738,0,66.26738,166.9941,39.76043,0.1899433,12.36935,0,81,19.09435
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,266.6925,78.73499,78.06109,0,78.06109,241.0494,57.3926,0.1898066,0,7.488871,81,88.09608
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,30.49436,30.49436,81,0,22.761,30.49436,66.84771,0,0,0,20.38478,0,0,50.50564,47.98036,188.6314,148.99,68.36514,0,68.36514,305.9062,72.83468,0.1926067,33.5438,16.30783,81,169.3748
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,28.28577,28.28577,0,-1,0,28.28577,80.03326,0,0,0,22.63803,29.7745,28.28577,0,0,120.2663,210.5186,0,7.136472,-7.136472,298.3838,71.04361,0.1926067,31.11435,18.11042,0,233.1566
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,19.63147,19.63147,0,-1,0,19.63147,182.3883,0,0,0,35.80551,20.66471,19.63147,0,0,128.1957,203.3821,15.1408,0,15.1408,312.7476,74.46356,0.1906361,21.59462,28.64441,0,239.1876
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,4.436812,4.436812,0,-1,0,4.436812,710.3495,0,0,0,31.51687,4.670328,4.436812,0,0,113.0549,217.0089,26.84655,0,26.84655,338.2165,80.52757,0.1872392,4.880493,25.2135,0,248.5257
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,86.20831,241.1707,50.81232,0,50.81232,386.4213,92.00488,0.1811306,0,40.64986,0,291.9831
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,66.99639,66.99639,0,-1,0,66.99639,14.6165,0,0,4.99603,9.792527,70.52251,66.99639,0,0,35.39599,286.9018,0,60.72999,-60.72999,322.4062,76.76324,0.1811306,73.69603,7.834022,0,296.6944
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,102.8738,226.1718,32.09495,0,32.09495,352.8542,84.01273,0.1774735,0,25.67596,0,258.2668
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,87.60089,87.60089,81,0,22.761,87.60089,38.60156,0,0,0,33.81531,6.94831,6.600895,0,0,70.77881,255.0573,26.867,0,26.867,378.3424,90.08135,0.1789624,96.36098,27.05225,81,288.8726
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,0,0,0,25.2154,0,0,0,0,43.9118,279.2376,25.2154,0,25.2154,402.2639,95.77692,0.1762136,0,20.17232,0,304.453
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,25.28168,25.28168,0,0,0,25.28168,39.20001,0,0,0,9.91042,26.61229,25.28168,0,0,18.6964,301.9315,0,16.70187,-16.70187,384.6586,91.58519,0.1762136,27.80985,7.928336,0,311.8419
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,2.802196,2.802196,0,0,0,2.802196,0,0,4.440892E-16,0,0,2.94968,2.802196,0,0,37.25404,285.2296,0,2.94968,-2.94968,381.5493,90.84489,0.1762136,3.082416,0,0,285.2296
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,21.45505,21.45505,0,-1,0,21.45505,0,0,3.552714E-15,0,0,22.58426,21.45505,0,0,40.53146,282.2799,0,22.58426,-22.58426,357.7434,85.17683,0.1762136,23.60055,0,0,282.2799
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,17.88477,17.88477,0,-1,0,17.88477,0,0,0,0,0,18.82608,17.88477,0,0,65.62508,259.6956,0,18.82608,-18.82608,337.899,80.45198,0.1762136,19.67325,0,0,259.6956
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.54295,240.8696,0,0,0,337.899,80.45198,0.1762136,0,0,0,240.8696
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,22.36385,22.36385,0,-1,0,22.36385,0,0,3.552714E-15,0,0,23.5409,22.36385,0,0,86.54295,240.8696,0,23.5409,-23.5409,313.0847,74.54383,0.1762136,24.60024,0,0,240.8696
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,29.89003,29.89003,0,-1,0,29.89003,0,0,0,0,0,31.46319,29.89003,0,0,112.6995,217.3287,0,31.46319,-31.46319,279.9196,66.64739,0.1762136,32.87903,0,0,217.3287
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,42.90562,42.90562,0,-1,0,42.90562,0,0,7.105427E-15,0,0,45.16381,42.90562,0,0,147.6586,185.8655,0,45.16381,-45.16381,232.3128,55.31245,0.1762136,47.19618,0,0,185.8655
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,22.27617,22.27617,0,-1,0,22.27617,0,0,3.552714E-15,0,0,23.4486,22.27617,0,0,197.8406,140.7017,0,23.4486,-23.4486,207.5958,49.42746,0.1762136,24.50378,0,0,140.7017
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,32.67552,32.67552,0,-1,0,32.67552,0,0,7.105427E-15,0,0,34.39528,32.67552,0,0,223.8946,117.2531,0,34.39528,-34.39528,171.34,40.79515,0.1762136,35.94307,0,0,117.2531
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,2.539389,2.539389,0,-1,0,2.539389,0,0,4.440892E-16,0,0,2.673041,2.539389,0,0,262.1116,82.8578,0,2.673041,-2.673041,168.5223,40.12428,0.1762136,2.793328,0,0,82.8578
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,69.10888,68.7,0,-1,0,68.7,0,0,0.4088784,7.319766,0,72.31579,68.7,0,0,265.0816,80.18475,0,72.31579,-72.31579,92.29478,21.97491,0.1762136,76.01977,0,0,80.18475
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,48.79356,48.79356,81,0,22.761,48.79356,0,0,0,0,0,0,0,32.20644,30.59612,345.4325,7.868964,30.59612,0,30.59612,121.3208,28.88585,0.1784035,53.67291,0,81,7.868964
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,42.11454,42.11454,81,0,22.761,42.11454,0,0,0,0,0,0,0,38.88546,36.94119,314.8364,35.40547,36.94119,0,36.94119,156.3663,37.23,0.1809431,46.32599,0,81,35.40547
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,5.529491,5.529491,77.84528,0,21.96286,5.529491,359.9775,0,0,0,19.90493,0,0,72.31579,68.7,277.8952,68.65254,88.60493,0,88.60493,240.4243,57.24377,0.1810311,6.08244,15.92394,81,88.55747
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,189.2903,148.397,123.9974,0,123.9974,358.0586,85.25188,0.1769667,0,44.23793,81,203.6944
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,22.67688,0,0,87.96975,0,0,0,0,65.29287,259.9946,65.29287,0,65.29287,420.0009,100,0.1711518,0,70.3758,0,347.9644
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,28.97646,28.97646,0,-1,0,28.97646,356.5116,72.8029,0,0,103.3044,30.50154,28.97646,0,0,0,318.7582,0,0,0,420.0009,100,0.1711518,31.8741,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1711518,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1711518,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,41.58725,41.58725,0,-1,0,41.58725,294.7989,78.82268,0,0,122.5987,43.77605,41.58725,0,0,0,318.7582,0,0,0,420.0009,100,0.1711518,45.74597,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,7.322055,7.322055,0,-1,0,7.322055,1473.967,100.2173,0,0,107.9247,7.707427,7.322055,0,0,0,318.7582,0,0,0,420.0009,100,0.1711518,8.05426,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,60.81065,60.81065,0,0,0,60.81065,149.6539,26.99431,0,0,91.00552,64.01121,60.81065,0,0,0,318.7582,0,0,0,420.0009,100,0.1711518,66.89172,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,18.25832,18.25832,0,0,0,18.25832,360.064,46.52234,0,0,65.74162,19.21928,18.25832,0,0,0,318.7582,0,0,0,420.0009,100,0.1711518,20.08415,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,33.4474,33.4474,0,0,0,33.4474,82.49229,0,0,0,27.59153,35.20779,33.4474,0,0,0,318.7582,0,7.616261,-7.616261,411.9726,98.08852,0.1711518,36.79214,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.462512,311.142,0,0,0,411.9726,98.08852,0.1711518,0,0,0,311.142
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,28.01703,28.01703,0,-1,0,28.01703,0,0,3.552714E-15,0,0,29.49161,28.01703,0,0,8.462512,311.142,0,29.49161,-29.49161,380.8857,90.68689,0.1711518,30.81874,0,0,311.142
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,2.955099,2.955099,0,-1,0,2.955099,0,0,4.440892E-16,0,0,3.110631,2.955099,0,0,41.23097,281.6504,0,3.110631,-3.110631,377.6068,89.9062,0.1711518,3.250609,0,0,281.6504
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.68723,278.5397,0,0,0,377.6068,89.9062,0.1711518,0,0,0,278.5397
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,35.66142,35.66142,0,-1,0,35.66142,0,0,0,0,0,37.53834,35.66142,0,0,44.68723,278.5397,0,37.53834,-37.53834,338.0379,80.48506,0.1711518,39.22757,0,0,278.5397
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,11.70303,11.70303,0,-1,0,11.70303,0,0,1.776357E-15,0,0,12.31897,11.70303,0,0,86.39649,241.0014,0,12.31897,-12.31897,325.0526,77.39332,0.1711518,12.87333,0,0,241.0014
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,10.12106,10.12106,0,-1,0,10.12106,0,0,0,0,0,10.65375,10.12106,0,0,100.0842,228.6824,0,10.65375,-10.65375,313.8226,74.71951,0.1711518,11.13316,0,0,228.6824
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,22.73978,22.73978,0,-1,0,22.73978,0,0,0,0,0,23.93661,22.73978,0,0,111.9217,218.0287,0,23.93661,-23.93661,288.5912,68.71204,0.1711518,25.01375,0,0,218.0287
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,59.63988,59.63988,0,-1,0,59.63988,0,0,0,0,0,62.77882,59.63988,0,0,138.518,194.0921,0,62.77882,-62.77882,222.4165,52.9562,0.1711518,65.60387,0,0,194.0921
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,10.83413,10.83413,0,-1,0,10.83413,0,0,0,0,0,11.40435,10.83413,0,0,208.2722,131.3132,0,11.40435,-11.40435,210.3952,50.094,0.1711518,11.91755,0,0,131.3132
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,26.23361,26.23361,0,-1,0,26.23361,0,0,3.552714E-15,0,0,27.61433,26.23361,0,0,220.9437,119.9089,0,27.61433,-27.61433,181.2872,43.16352,0.1711518,28.85697,0,0,119.9089
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,29.20969,29.20969,0,0,0,29.20969,0,0,0,0,0,30.74705,29.20969,0,0,251.6263,92.29456,0,30.74705,-30.74705,148.8769,35.44682,0.1711518,32.13066,0,0,92.29456
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.7897,61.54751,0,0,0,148.8769,35.44682,0.1711518,0,0,0,61.54751
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,285.7897,61.54751,15.18954,0,15.18954,163.287,38.87778,0.1698534,0,12.15163,0,76.73705
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,15.57451,15.57451,0,0,0,15.57451,238.5353,0,0,0,37.15069,16.39422,15.57451,0,0,270.6001,75.2181,20.75648,0,20.75648,182.9783,43.56618,0.1681107,17.13196,29.72055,0,112.3688
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,13.557,13.557,0,-1,0,13.557,508.539,0,0,0,68.94263,14.27053,13.557,0,0,249.8437,93.89893,54.67211,0,54.67211,234.8448,55.91533,0.1636872,14.9127,55.15411,0,162.8416
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,67.30956,67.30956,0,-1,0,67.30956,149.823,0,0,5.340514,100.8452,70.85217,67.30956,0,0,195.1716,143.1038,29.99302,0,29.99302,263.2987,62.69004,0.1613578,74.04051,80.67615,0,243.949
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,4.284522,4.284522,0,-1,0,4.284522,2218.116,0,0,0,95.03568,4.510023,4.284522,0,0,165.1785,170.0975,90.52565,0,90.52565,349.1789,83.13766,0.154713,4.712974,76.02854,0,265.1332
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,38.34912,0,0,113.002,0,0,0,0,74.65289,251.5706,74.65289,0,74.65289,420.0009,100,0.1496314,0,90.40161,0,364.5726
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496314,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,10.0736,10.0736,0,-1,0,10.0736,1035.201,93.67824,0,0,104.282,10.60379,10.0736,0,0,0,318.7582,0,0,0,420.0009,100,0.1496314,11.08096,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.050322,1.050322,0,0,0,1.050322,8272.978,85.78728,0,0,86.89289,1.105602,1.050322,0,0,0,318.7582,0,0,0,420.0009,100,0.1496314,1.155354,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,65.43884,65.43884,20.25,0,7.39125,65.43884,94.41593,14.21749,0,0,61.78468,47.5672,45.18884,0,0,0,318.7582,0,0,0,420.0009,100,0.1496314,71.98272,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,8.962085,8.962085,0,0,0,8.962085,324.3828,19.63769,0,0,29.07147,9.433774,8.962085,0,0,0,318.7582,0,0,0,420.0009,100,0.1496314,9.858294,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496314,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,24.01938,24.01938,0,-1,0,24.01938,0,0,3.552714E-15,0,0,25.28355,24.01938,0,0,0,318.7582,0,25.28355,-25.28355,393.3496,93.65449,0.1496314,26.42131,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,23.2891,23.2891,0,-1,0,23.2891,0,0,3.552714E-15,0,0,24.51484,23.2891,0,0,28.09284,293.4747,0,24.51484,-24.51484,367.5087,87.5019,0.1496314,25.61801,0,0,293.4747
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.33155,268.9598,0,0,0,367.5087,87.5019,0.1496314,0,0,0,268.9598
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,13.97544,13.97544,0,-1,0,13.97544,0,0,1.776357E-15,0,0,14.71099,13.97544,0,0,55.33155,268.9598,0,14.71099,-14.71099,352.002,83.80983,0.1496314,15.37298,0,0,268.9598
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,4.647549,4.647549,0,-1,0,4.647549,0,0,0,0,0,4.892157,4.647549,0,0,71.67709,254.2488,0,4.892157,-4.892157,346.8452,82.58202,0.1496314,5.112304,0,0,254.2488
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,16.41438,16.41438,0,-1,0,16.41438,0,0,0,0,0,17.2783,16.41438,0,0,77.11282,249.3567,0,17.2783,-17.2783,328.6323,78.24562,0.1496314,18.05582,0,0,249.3567
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,40.17144,40.17144,0,-1,0,40.17144,0,0,7.105427E-15,0,0,42.28573,40.17144,0,0,96.31094,232.0784,0,42.28573,-42.28573,284.0592,67.633,0.1496314,44.18859,0,0,232.0784
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,17.90598,17.90598,0,-1,0,17.90598,0,0,0,0,0,18.8484,17.90598,0,0,143.2951,189.7926,0,18.8484,-18.8484,264.1912,62.90255,0.1496314,19.69658,0,0,189.7926
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,13.63744,13.63744,0,-1,0,13.63744,0,0,1.776357E-15,0,0,14.3552,13.63744,0,0,164.2377,170.9442,0,14.3552,-14.3552,249.0595,59.29977,0.1496314,15.00118,0,0,170.9442
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,38.13478,38.13478,0,-1,0,38.13478,0,0,0,0,0,40.14188,38.13478,0,0,180.188,156.5891,0,40.14188,-40.14188,206.7463,49.2252,0.1496314,41.94826,0,0,156.5891
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.7901,116.4472,0,0,0,206.7463,49.2252,0.1496314,0,0,0,116.4472
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,32.64468,32.64468,0,0,0,32.64468,0,0,7.105427E-15,0,0,34.36282,32.64468,0,0,224.7901,116.4472,0,34.36282,-34.36282,170.5247,40.60103,0.1496314,35.90915,0,0,116.4472
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,10.25315,10.25315,0,0,0,10.25315,235.8526,0,0,0,24.18232,10.79279,10.25315,0,0,262.971,82.08436,13.38953,0,13.38953,183.2271,43.62542,0.1487551,11.27847,19.34586,0,106.2667
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,31.57005,31.57005,0,0,0,31.57005,155.5765,0,0,0,49.11557,33.23163,31.57005,0,0,249.5814,94.13494,15.88394,0,15.88394,198.2959,47.21322,0.1477288,34.72706,39.29246,0,143.2505
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,33.31289,33.31289,0,-1,0,33.31289,186.1905,0,0,0,62.02545,35.0662,33.31289,0,0,233.6975,108.4305,26.95925,0,26.95925,223.8717,53.30268,0.1460188,36.64418,49.62036,0,170.4559
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,70.13751,68.7,0,-1,0,68.7,126.2869,0,1.437511,8.451262,86.75908,72.31579,68.7,0,0,206.7383,132.6938,14.44329,0,14.44329,237.5738,56.56508,0.1451189,77.15126,69.40726,0,219.4529
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,78.0694,68.7,0,-1,0,68.7,137.3501,0,9.369406,17.17635,94.35951,72.31579,68.7,0,0,192.295,145.6928,22.04373,0,22.04373,258.4864,61.54424,0.1437666,85.87634,75.48761,0,240.0523
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.204322,1.204322,0,-1,0,1.204322,9372.285,0,0,0,112.8725,1.267707,1.204322,0,0,170.2512,165.5321,111.6048,0,111.6048,364.3639,86.75314,0.1372896,1.324754,90.29799,0,278.4046
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,61.0812,61.0812,0,-1,0,61.0812,188.6429,0,0,0,115.2253,64.296,61.0812,0,0,58.64645,265.9764,50.92933,0,50.92933,412.6797,98.25688,0.1345239,67.18932,92.18026,0,381.2018
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,47.6919,47.6919,0,-1,0,47.6919,218.3117,46.19786,0,0,104.117,50.202,47.6919,0,0,7.71712,311.8128,7.71712,0,7.71712,420.0009,100,0.1341145,52.46109,83.29358,0,415.9298
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,31.41787,31.41787,0,0,0,31.41787,251.0091,45.79028,0,0,78.86172,33.07144,31.41787,0,0,0,318.7582,0,0,0,420.0009,100,0.1341145,34.55965,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,57.49845,57.49845,0,0,0,57.49845,89.69063,0,0,0,51.57072,60.52468,57.49845,0,0,0,318.7582,0,8.953963,-8.953963,410.5625,97.75279,0.1341145,63.24829,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,37.5597,37.5597,0,0,0,37.5597,69.37157,0,0,0,26.05575,39.53653,37.5597,0,0,9.948848,309.8043,0,13.48077,-13.48077,396.3525,94.36947,0.1341145,41.31567,20.8446,0,335.86
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,38.73214,38.73214,0,0,0,38.73214,0,0,0,0,0,40.77068,38.73214,0,0,24.92748,296.3235,0,40.77068,-40.77068,353.3765,84.13709,0.1341145,42.60536,0,0,296.3235
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,75.12728,68.7,0,-1,0,68.7,0,0,6.427281,13.94001,0,72.31579,68.7,0,0,70.22823,255.5528,0,72.31579,-72.31579,277.149,65.98772,0.1341145,82.64001,0,0,255.5528
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,65.22786,65.22786,0,-1,0,65.22786,0,0,1.421085E-14,3.050645,0,68.6609,65.22786,0,0,150.5791,183.237,0,68.6609,-68.6609,204.774,48.75562,0.1341145,71.75065,0,0,183.237
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,37.4476,37.4476,0,-1,0,37.4476,0,0,7.105427E-15,0,0,39.41853,37.4476,0,0,226.869,114.5761,0,39.41853,-39.41853,163.2232,38.86259,0.1341145,41.19236,0,0,114.5761
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,43.94406,43.94406,0,-1,0,43.94406,0,0,7.105427E-15,0,0,46.25691,43.94406,0,0,270.6674,75.15759,0,46.25691,-46.25691,114.4642,27.25332,0.1341145,48.33847,0,0,75.15759
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.0639,28.90069,0,0,0,114.4642,27.25332,0.1341145,0,0,0,28.90069
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,30.41094,27.45565,0,-1,0,27.45565,0,0,2.955285,5.996379,0,28.90069,27.45565,0,0,322.0639,28.90069,0,28.90069,-28.90069,84.00017,20,0.1341145,33.45203,0,0,28.90069
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,33.5016,0,0,-1,0,0,0,0,33.5016,36.85176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341145,36.85176,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,37.67893,0,0,-1,0,0,0,0,37.67893,41.44682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341145,41.44682,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,38.65521,0,0,-1,0,0,0,0,38.65521,42.52073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341145,42.52073,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,48.83715,0,0,-1,0,0,0,0,48.83715,53.72086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341145,53.72086,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341145,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,38.7802,38.7802,81,0,22.761,38.7802,0,0,0,0,0,0,0,42.2198,40.10881,354.1758,0,40.10881,0,40.10881,122.0507,29.05964,0.1366337,42.65822,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,50.36454,50.36454,81,0,22.761,50.36454,30.85304,0,0,0,15.53899,0,0,30.63545,29.10368,314.067,36.09793,44.64267,0,44.64267,164.4025,39.14337,0.1391758,55.401,12.43119,81,51.63692
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,44.65424,44.65424,81,0,22.761,44.65424,87.18676,0,0,0,38.93259,0,0,36.34576,34.52847,269.4243,76.27634,73.46106,0,73.46106,234.0938,55.7365,0.1417198,49.11966,31.14607,81,115.2089
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,50.73817,50.73817,0,-1,0,50.73817,125.566,0,0,0,63.70992,53.4086,50.73817,0,0,195.9633,142.3913,10.30132,0,10.30132,243.8665,58.06332,0.1411799,55.81199,50.96794,0,206.1012
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,12.90182,12.90182,0,-1,0,12.90182,774.8177,0,0,0,99.96561,13.58087,12.90182,0,0,185.662,151.6625,86.38474,0,86.38474,325.8182,77.57561,0.1368099,14.19201,79.97249,0,251.6281
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,19.12873,19.12873,0,-1,0,19.12873,563.4071,0,0,0,107.7726,20.1355,19.12873,0,0,99.27721,229.4087,87.6371,0,87.6371,408.9581,97.37077,0.1326445,21.0416,86.21808,0,337.1813
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,78.75008,68.7,0,-1,0,68.7,183.2359,41.92719,10.05008,17.92509,125.8831,72.31579,68.7,0,0,11.64011,308.2821,11.64011,0,11.64011,420.0009,100,0.1321102,86.62509,100.7065,0,434.1652
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,26.18415,26.18415,0,-1,0,26.18415,487.2006,100.0071,0,0,127.5693,27.56226,26.18415,0,0,0,318.7582,0,0,0,420.0009,100,0.1321102,28.80256,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,22.23868,22.23868,0,-1,0,22.23868,486.8178,84.85271,0,0,108.2618,23.40914,22.23868,0,0,0,318.7582,0,0,0,420.0009,100,0.1321102,24.46255,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,73.89743,73.89743,20.25,0,7.39125,73.89743,115.5075,28.88606,0,0,85.35704,56.47098,53.64743,0,0,0,318.7582,0,0,0,420.0009,100,0.1321102,81.28718,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,70.33417,70.33417,20.25,0,7.39125,70.33417,80.45883,3.869874,0,0,56.59005,52.72018,50.08417,0,0,0,318.7582,0,0,0,420.0009,100,0.1321102,77.36759,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,17.65446,17.65446,0,0,0,17.65446,158.8923,9.467931,0,0,28.05157,18.58364,17.65446,0,0,0,318.7582,0,0,0,420.0009,100,0.1321102,19.41991,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,88.42167,88.42167,81,0,22.761,88.42167,0,0,0,0,0,7.812284,7.42167,0,0,0,318.7582,0,7.812284,-7.812284,411.766,98.03932,0.1321102,97.26384,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,100.6158,68.7,0,-1,0,68.7,0,0,31.91579,41.97737,0,72.31579,68.7,0,0,8.680316,310.946,0,72.31579,-72.31579,335.5384,79.88995,0.1321102,110.6774,0,0,310.946
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,86.37001,68.7,0,-1,0,68.7,0,0,17.67001,26.30701,0,72.31579,68.7,0,0,89.0312,238.6302,0,72.31579,-72.31579,259.3109,61.74057,0.1321102,95.00701,0,0,238.6302
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.3821,166.3144,0,0,0,259.3109,61.74057,0.1321102,0,0,0,166.3144
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,35.53262,35.53262,0,-1,0,35.53262,0,0,0,0,0,37.40276,35.53262,0,0,169.3821,166.3144,0,37.40276,-37.40276,219.8849,52.35345,0.1321102,39.08588,0,0,166.3144
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,24.85723,24.85723,0,-1,0,24.85723,0,0,3.552714E-15,0,0,26.1655,24.85723,0,0,210.9407,128.9116,0,26.1655,-26.1655,192.3041,45.78659,0.1321102,27.34295,0,0,128.9116
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.0135,102.7461,0,0,0,192.3041,45.78659,0.1321102,0,0,0,102.7461
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.0135,102.7461,0,0,0,192.3041,45.78659,0.1321102,0,0,0,102.7461
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,15.73365,15.73365,0,-1,0,15.73365,0,0,3.552714E-15,0,0,16.56174,15.73365,0,0,240.0135,102.7461,0,16.56174,-16.56174,174.8465,41.63003,0.1321102,17.30702,0,0,102.7461
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,22.10319,22.10319,0,-1,0,22.10319,0,0,0,0,0,23.26651,22.10319,0,0,258.4154,86.18436,0,23.26651,-23.26651,150.3214,35.79074,0.1321102,24.31351,0,0,86.18436
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,10.82905,10.82905,0,-1,0,10.82905,0,0,1.776357E-15,0,0,11.399,10.82905,0,0,284.2671,62.91785,0,11.399,-11.399,138.3058,32.92989,0.1321102,11.91195,0,0,62.91785
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,19.49003,19.49003,0,0,0,19.49003,0,0,0,0,0,20.51582,19.49003,0,0,296.9326,51.51885,0,20.51582,-20.51582,116.6802,27.78095,0.1321102,21.43903,0,0,51.51885
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,19.48379,19.48379,0,0,0,19.48379,0,0,0,0,0,20.50925,19.48379,0,0,319.728,31.00303,0,20.50925,-20.50925,95.06158,22.63367,0.1321102,21.43217,0,0,31.00303
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,342.5161,10.49378,20.79285,0,20.79285,114.7874,27.33028,0.1311665,0,16.63428,0,31.28663
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,32.22067,32.22067,0,0,0,32.22067,144.3329,0,0,0,46.50503,33.9165,32.22067,0,0,321.7232,29.20735,12.58853,0,12.58853,126.7299,30.17374,0.1306017,35.44274,37.20403,0,75.71238
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,20.19887,20.19887,0,-1,0,20.19887,358.2297,0,0,0,72.35835,21.26197,20.19887,0,0,309.1347,40.53703,51.09638,0,51.09638,175.2042,41.71521,0.1283582,22.21876,57.88668,0,112.8954
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,50.65172,50.65172,0,-1,0,50.65172,205.4248,0,0,0,104.0512,53.3176,50.65172,0,0,258.0383,86.52377,50.73362,0,50.73362,223.3344,53.17474,0.1262056,55.71689,83.24097,0,190.575
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,88.59166,68.7,0,-1,0,68.7,163.2355,0,19.89166,28.75082,112.1428,72.31579,68.7,0,0,207.3047,132.184,39.827,0,39.827,261.1176,62.17073,0.1245658,97.45082,89.71423,0,244.3268
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,0,0,0,108.8343,0,0,0,0,167.4777,168.0283,108.8343,0,108.8343,364.3669,86.75385,0.1202943,0,87.06746,0,276.8626
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,47.32215,47.32215,0,-1,0,47.32215,204.9481,0,0,0,96.98583,49.81279,47.32215,0,0,58.64335,265.9792,47.17305,0,47.17305,409.1191,97.40913,0.1185326,52.05437,77.58867,0,362.9651
