Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,27.40444,27.40444,0,-1,0,27.40444,329.6012,50.00829,0,0,90.32538,28.84678,27.40444,0,0,11.4703,308.435,11.4703,0,11.4703,420.0009,100,0.118112,30.14489,72.2603,0,398.7603
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,46.96486,46.96486,0,0,0,46.96486,154.195,22.98079,0,0,72.41748,49.43669,46.96486,0,0,0,318.7582,0,0,0,420.0009,100,0.118112,51.66134,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118112,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,35.82835,35.82835,0,0,0,35.82835,84.51186,0,0,0,30.27921,37.71405,35.82835,0,0,0,318.7582,0,7.434848,-7.434848,412.1638,98.13405,0.118112,39.41119,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,44.72023,44.72023,0,0,0,44.72023,0,0,0,0,0,47.07393,44.72023,0,0,8.260942,311.3234,0,47.07393,-47.07393,362.5435,86.31972,0.118112,49.19226,0,0,311.3234
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,75.54922,68.7,0,-1,0,68.7,0,0,6.849219,14.40414,0,72.31579,68.7,0,0,60.56531,264.2495,0,72.31579,-72.31579,286.316,68.17034,0.118112,83.10414,0,0,264.2495
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.9162,191.9337,0,0,0,286.316,68.17034,0.118112,0,0,0,191.9337
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,71.8137,68.7,0,-1,0,68.7,0,0,3.113696,10.29506,0,72.31579,68.7,0,0,140.9162,191.9337,0,72.31579,-72.31579,210.0885,50.02097,0.118112,78.99506,0,0,191.9337
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,15.41972,15.41972,0,-1,0,15.41972,0,0,0,0,0,16.23128,15.41972,0,0,221.2671,119.6179,0,16.23128,-16.23128,192.9792,45.94733,0.118112,16.96169,0,0,119.6179
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3018,103.3866,0,0,0,192.9792,45.94733,0.118112,0,0,0,103.3866
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3018,103.3866,0,0,0,192.9792,45.94733,0.118112,0,0,0,103.3866
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,59.50204,59.50204,0,-1,0,59.50204,0,0,7.105427E-15,0,0,62.63373,59.50204,0,0,239.3018,103.3866,0,62.63373,-62.63373,126.9575,30.2279,0.118112,65.45225,0,0,103.3866
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,41.32518,38.71521,0,-1,0,38.71521,0,0,2.609964,6.742482,0,40.75285,38.71521,0,0,308.8949,40.75285,0,40.75285,-40.75285,84.00017,20,0.118112,45.45769,0,0,40.75285
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,15.18597,0,0,-1,0,0,0,0,15.18597,16.70456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118112,16.70456,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118112,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,49.355,49.355,81,0,22.761,49.355,0,0,0,0,0,0,0,31.645,30.06275,354.1758,0,30.06275,0,30.06275,112.5202,26.79047,0.1197503,54.2905,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,69.35896,69.35896,81,0,22.761,69.35896,0,0,0,0,0,0,0,11.64104,11.05899,324.1131,27.05647,11.05899,0,11.05899,123.0117,29.28843,0.1203454,76.29485,0,81,27.05647
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,313.0541,37.00956,73.32856,0,73.32856,192.5773,45.85163,0.1220817,0,3.702849,81,41.63812
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.502282,1.502282,73.81807,0,20.94397,1.502282,2299.181,1.421085E-14,0,0,34.54018,0,0,72.31579,68.7,239.7255,103.0053,103.2402,0,103.2402,290.5195,69.17117,0.1227932,1.65251,27.63214,81,137.5454
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,55.88164,55.88164,0,-1,0,55.88164,111.36,0,0,0,62.22978,58.82278,55.88164,0,0,136.4853,195.9214,3.407,0,3.407,293.7516,69.94073,0.1226721,61.4698,49.78382,0,258.1512
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,133.0783,198.9877,65.39992,0,65.39992,355.7955,84.71304,0.1203923,0,52.31993,0,264.3876
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,33.30744,33.30744,0,-1,0,33.30744,248.4641,0,0,0,82.75702,35.06046,33.30744,0,0,67.67841,257.8477,47.69656,0,47.69656,401.0444,95.48656,0.1187823,36.63818,66.20562,0,340.6047
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,10.39388,10.39388,0,-1,0,10.39388,817.0125,53.99651,0,0,84.91929,10.94092,10.39388,0,0,19.98186,300.7746,19.98186,0,19.98186,420.0009,100,0.1181206,11.43327,67.93543,0,385.6938
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,42.74198,42.74198,0,-1,0,42.74198,96.64909,0,0,0,41.30974,44.99156,42.74198,0,0,0,318.7582,0,3.681822,-3.681822,416.1199,99.07596,0.1181206,47.01618,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,46.00702,46.00702,0,-1,0,46.00702,80.8248,0,0,0,37.18509,48.42844,46.00702,0,0,4.090913,315.0764,0,11.24336,-11.24336,404.2683,96.25417,0.1181206,50.60773,29.74807,0,352.2615
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,23.33835,23.33835,0,0,0,23.33835,147.992,0,0,0,34.53889,24.56669,23.33835,0,0,16.58354,303.833,9.972205,0,9.972205,413.7288,98.50665,0.1177931,25.67219,27.63111,0,338.3719
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,14.02181,14.02181,0,0,0,14.02181,151.3298,0,0,0,21.21918,14.7598,14.02181,0,0,6.611333,312.808,6.459374,0,6.459374,419.8567,99.96568,0.1175819,15.42399,16.97534,0,334.0272
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,47.98993,47.98993,0,0,0,47.98993,31.40975,0,7.105427E-15,0,15.07352,50.51571,47.98993,0,0,0.1519583,318.6215,0,35.4422,-35.4422,382.4973,91.07061,0.1175819,52.78892,12.05881,0,333.695
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,65.47423,65.47423,20.25,0,7.39125,65.47423,0,0,1.421085E-14,0,0,47.60445,45.22423,0,0,39.53217,283.1793,0,47.60445,-47.60445,332.3178,79.12314,0.1175819,72.02165,0,81,283.1793
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,54.23319,54.23319,0,-1,0,54.23319,0,0,7.105427E-15,0,0,57.08757,54.23319,0,0,92.42601,235.5748,0,57.08757,-57.08757,272.1422,64.79565,0.1175819,59.65651,0,0,235.5748
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,55.64168,55.64168,0,-1,0,55.64168,0,0,7.105427E-15,0,0,58.57019,55.64168,0,0,155.8566,178.4873,0,58.57019,-58.57019,210.4039,50.09605,0.1175819,61.20585,0,0,178.4873
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9346,119.9171,0,0,0,210.4039,50.09605,0.1175819,0,0,0,119.9171
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,4.76513,4.76513,0,-1,0,4.76513,0,0,8.881784E-16,0,0,5.015925,4.76513,0,0,220.9346,119.9171,0,5.015925,-5.015925,205.1166,48.83719,0.1175819,5.241642,0,0,119.9171
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,30.56589,30.56589,0,-1,0,30.56589,0,0,7.105427E-15,0,0,32.17462,30.56589,0,0,226.5079,114.9011,0,32.17462,-32.17462,171.2016,40.7622,0.1175819,33.62248,0,0,114.9011
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,18.50673,18.50673,0,-1,0,18.50673,0,0,3.552714E-15,0,0,19.48076,18.50673,0,0,262.2574,82.72652,0,19.48076,-19.48076,150.6671,35.87304,0.1175819,20.3574,0,0,82.72652
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,18.10207,18.10207,0,-1,0,18.10207,0,0,0,0,0,19.05481,18.10207,0,0,283.9027,63.24575,0,19.05481,-19.05481,130.5815,31.09077,0.1175819,19.91228,0,0,63.24575
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,23.96614,23.96614,0,-1,0,23.96614,0,0,3.552714E-15,0,0,25.22752,23.96614,0,0,305.0748,44.19094,0,25.22752,-25.22752,103.9894,24.75932,0.1175819,26.36276,0,0,44.19094
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,15.55254,15.55254,0,-1,0,15.55254,0,0,1.776357E-15,0,0,16.37109,15.55254,0,0,333.1053,18.96342,0,16.37109,-16.37109,86.73272,20.65061,0.1175819,17.10779,0,0,18.96342
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,34.38057,2.462712,0,-1,0,2.462712,0,0,31.91785,35.35591,0,2.592328,2.462712,0,0,351.2954,2.592328,0,2.592328,-2.592328,84.00017,20,0.1175819,37.81862,0,0,2.592328
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175819,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,44.19855,44.19855,81,0,22.761,44.19855,0,0,0,0,0,0,0,36.80145,34.96137,354.1758,0,34.96137,0,34.96137,117.1674,27.89695,0.1192955,48.61841,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,13.22717,13.22717,81,0,22.761,13.22717,87.55407,0,0,0,11.58092,0,0,67.77283,64.38419,319.2144,31.46524,75.96511,0,75.96511,189.2343,45.05569,0.1214536,14.54989,9.26474,81,43.04616
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,5.44891,5.44891,77.7647,0,21.94247,5.44891,489.6868,0,0,0,26.68259,0,0,72.31579,68.7,243.2493,99.83384,95.38259,0,95.38259,279.7221,66.60038,0.1226568,5.993801,21.34608,81,126.5164
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,51.67698,51.67698,0,-1,0,51.67698,129.1614,0,0,0,66.74669,54.39682,51.67698,0,0,147.8667,185.6782,12.34987,0,12.34987,291.4383,69.38992,0.1222604,56.84468,53.39735,0,252.4249
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,135.5169,196.7931,75.81842,0,75.81842,363.3659,86.51553,0.1198822,0,60.65474,0,272.6115
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,41.80708,41.80708,0,-1,0,41.80708,137.7189,0,0,0,57.57626,44.00745,41.80708,0,0,59.69843,265.0296,13.56881,0,13.56881,376.2384,89.5804,0.1194663,45.98779,46.06101,0,322.6059
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,67.66379,67.66379,0,-1,0,67.66379,63.16876,0,0,5.730164,42.74237,71.22504,67.66379,0,0,46.12962,277.2416,0,28.48266,-28.48266,346.2151,82.432,0.1194663,74.43016,34.1939,0,319.9839
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,109.2199,68.7,0,-1,0,68.7,89.02847,0,40.51993,51.44193,61.16256,72.31579,68.7,0,0,77.77702,248.7589,0,11.15323,-11.15323,334.4585,79.63283,0.1194663,120.1419,48.93005,0,309.9214
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,30.59288,30.59288,0,-1,0,30.59288,95.89526,0,3.552714E-15,0,29.33712,32.20303,30.59288,0,0,90.1695,237.6057,0,2.865911,-2.865911,331.4376,78.91356,0.1194663,33.65216,23.46969,0,266.9428
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,65.31437,65.31437,81,0,22.761,65.31437,33.67435,0,0,0,21.99419,0,0,15.68563,14.90135,93.35385,234.7398,36.89554,0,36.89554,366.4398,87.24739,0.1209544,71.8458,17.59535,81,256.7339
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,21.82123,21.82123,0,0,0,21.82123,48.90187,0,0,0,10.67099,22.96971,21.82123,0,0,56.45831,267.9457,0,12.29872,-12.29872,353.4758,84.16074,0.1209544,24.00335,8.53679,0,278.6167
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,70.12357,255.647,7.547887,0,7.547887,360.6364,85.86562,0.1207236,0,6.03831,0,263.1949
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,30.08319,30.08319,0,0,0,30.08319,0,0,3.552714E-15,0,0,31.66652,30.08319,0,0,62.57568,262.4401,0,31.66652,-31.66652,327.2569,77.91815,0.1207236,33.09151,0,0,262.4401
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,84.3426,68.7,0,-1,0,68.7,0,0,15.6426,24.07686,0,72.31579,68.7,0,0,97.76069,230.7736,0,72.31579,-72.31579,251.0294,59.76878,0.1207236,92.77686,0,0,230.7736
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,59.88482,59.88482,0,-1,0,59.88482,0,0,7.105427E-15,0,0,63.03665,59.88482,0,0,178.1116,158.4578,0,63.03665,-63.03665,184.5829,43.94822,0.1207236,65.8733,0,0,158.4578
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,46.81284,46.81284,0,-1,0,46.81284,0,0,7.105427E-15,0,0,49.27667,46.81284,0,0,248.1523,95.42117,0,49.27667,-49.27667,132.6407,31.58106,0.1207236,51.49412,0,0,95.42117
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,33.70399,33.70399,0,-1,0,33.70399,0,0,7.105427E-15,0,0,35.47789,33.70399,0,0,302.9041,46.1445,0,35.47789,-35.47789,95.24376,22.67704,0.1207236,37.07439,0,0,46.1445
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,11.2203,10.13327,0,-1,0,10.13327,0,0,1.087025,2.209055,0,10.6666,10.13327,0,0,342.324,10.6666,0,10.6666,-10.6666,84.00017,20,0.1207236,12.34233,0,0,10.6666
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207236,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,10.49232,0,0,-1,0,0,0,0,10.49232,11.54155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207236,11.54155,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,54.79321,0,0,-1,0,0,0,0,54.79321,60.27253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207236,60.27253,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,21.4606,0,0,-1,0,0,0,0,21.4606,23.60666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207236,23.60666,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,8.909691,0,0,-1,0,0,0,0,8.909691,9.800659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207236,9.800659,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207236,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,68.90831,68.90831,81,0,22.761,68.90831,0,0,0,0,0,0,0,12.09169,11.4871,354.1758,0,11.4871,0,11.4871,94.89779,22.59467,0.1212309,75.79914,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,6.772128,6.772128,79.08791,0,22.27724,6.772128,302.9953,0,0,0,20.51923,0,0,72.31579,68.7,342.6887,10.33839,89.21923,0,89.21923,179.5386,42.7472,0.1226419,7.44934,16.41538,81,30.85762
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,48.54865,48.54865,81,0,22.761,48.54865,84.2851,0,0,0,40.91927,0,0,32.45135,30.82879,253.4695,90.6357,71.74806,0,71.74806,247.6048,58.9534,0.1246473,53.40351,32.73542,81,131.555
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,181.7214,155.209,59.23578,0,59.23578,303.8008,72.33337,0.122884,0,47.38863,0,214.4447
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,31.03052,31.03052,0,-1,0,31.03052,255.9156,0,0,0,79.41193,32.6637,31.03052,0,0,122.4856,208.5211,46.74823,0,46.74823,348.15,82.8927,0.1215272,34.13357,63.52955,0,287.9331
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,3.702715,3.702715,0,-1,0,3.702715,2980.301,30.71706,0,0,110.3521,3.897594,3.702715,0,0,75.7374,250.5946,75.7374,0,75.7374,420.0009,100,0.1193916,4.072986,88.28165,0,360.9466
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193916,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193916,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,25.77305,25.77305,0,-1,0,25.77305,361.2776,65.98273,0,0,93.11227,27.12953,25.77305,0,0,0,318.7582,0,0,0,420.0009,100,0.1193916,28.35036,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193916,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193916,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,76.7263,76.7263,60.10155,0,17.47369,76.7263,22.808,3.552714E-15,0,0,17.49973,17.49973,16.62475,0,0,0,318.7582,0,0,0,420.0009,100,0.1193916,84.39893,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,30.66732,30.66732,0,0,0,30.66732,0,0,3.552714E-15,0,0,32.28139,30.66732,0,0,0,318.7582,0,32.28139,-32.28139,385.9733,91.89822,0.1193916,33.73405,0,0,318.7582
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,61.57881,61.57881,0,-1,0,61.57881,0,0,7.105427E-15,0,0,64.8198,61.57881,0,0,35.86821,286.4768,0,64.8198,-64.8198,317.6472,75.63013,0.1193916,67.73669,0,0,286.4768
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,38.21037,38.21037,0,-1,0,38.21037,0,0,0,0,0,40.22144,38.21037,0,0,107.8902,221.657,0,40.22144,-40.22144,275.2501,65.53561,0.1193916,42.0314,0,0,221.657
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,42.35435,42.35435,0,-1,0,42.35435,0,0,0,0,0,44.58353,42.35435,0,0,152.5807,181.4356,0,44.58353,-44.58353,228.2549,54.3463,0.1193916,46.58979,0,0,181.4356
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,4.412636,4.412636,0,-1,0,4.412636,0,0,8.881784E-16,0,0,4.64488,4.412636,0,0,202.118,136.8521,0,4.64488,-4.64488,223.3588,53.18056,0.1193916,4.853899,0,0,136.8521
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,38.75326,38.75326,0,-1,0,38.75326,0,0,0,0,0,40.7929,38.75326,0,0,207.2789,132.2072,0,40.7929,-40.7929,180.3593,42.9426,0.1193916,42.62858,0,0,132.2072
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,58.91439,58.91439,0,-1,0,58.91439,0,0,7.105427E-15,0,0,62.01515,58.91439,0,0,252.6044,91.41429,0,62.01515,-62.01515,114.9896,27.37842,0.1193916,64.80583,0,0,91.41429
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,21.99151,21.99151,0,-1,0,21.99151,0,0,0,0,0,23.14896,21.99151,0,0,321.5101,29.39914,0,23.14896,-23.14896,90.58844,21.56863,0.1193916,24.19066,0,0,29.39914
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,19.65171,5.937675,0,-1,0,5.937675,0,0,13.71403,15.6792,0,6.250185,5.937675,0,0,347.2312,6.250185,0,6.250185,-6.250185,84.00017,20,0.1193916,21.61688,0,0,6.250185
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,10.32725,0,0,-1,0,0,0,0,10.32725,11.35998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193916,11.35998,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,38.03907,0,0,-1,0,0,0,0,38.03907,41.84298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193916,41.84298,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.9503321,0.9503321,73.26612,0,20.80433,0.9503321,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1209221,1.045365,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,54.26018,54.26018,81,0,22.761,54.26018,0,0,0,0,0,0,0,26.73982,25.40283,285.4758,61.83,25.40283,0,25.40283,173.274,41.25562,0.1219314,59.6862,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,56.81401,56.81401,81,0,22.761,56.81401,19.03306,0,0,0,10.81345,0,0,24.18599,22.97669,260.073,84.69255,33.79013,0,33.79013,205.3301,48.88802,0.1231858,62.49541,8.650757,81,95.50599
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,64.07229,64.07229,81,0,22.761,64.07229,68.67606,0,0,0,44.00232,0,0,16.92771,16.08133,226.2828,115.1037,60.08365,0,60.08365,262.3304,62.4595,0.1252108,70.47952,35.20186,81,159.106
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,22.1795,22.1795,0,-1,0,22.1795,265.8592,0,0,0,58.96624,23.34684,22.1795,0,0,166.1992,169.179,35.61939,0,35.61939,296.122,70.50509,0.124227,24.39745,47.17299,0,228.1452
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,3.632661,3.632661,0,-1,0,3.632661,1336.07,0,0,0,48.5349,3.823854,3.632661,0,0,130.5798,201.2364,44.71104,0,44.71104,338.5386,80.60426,0.1230138,3.995927,38.82792,0,249.7713
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,85.86876,241.4763,50.70488,0,50.70488,386.6414,92.0573,0.1216663,0,40.5639,0,292.1812
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,45.44909,0,0,80.61297,0,0,0,0,35.16388,287.1107,35.16388,0,35.16388,420.0009,100,0.120749,0,64.49037,0,367.7237
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,31.12477,31.12477,0,-1,0,31.12477,284.0233,55.63869,0,0,88.4016,32.76291,31.12477,0,0,0,318.7582,0,0,0,420.0009,100,0.120749,34.23724,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,27.64476,27.64476,0,-1,0,27.64476,270.3499,45.63784,0,0,74.73759,29.09975,27.64476,0,0,0,318.7582,0,0,0,420.0009,100,0.120749,30.40924,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,27.63992,27.63992,0,0,0,27.63992,167.4444,17.18686,0,0,46.28152,29.09466,27.63992,0,0,0,318.7582,0,0,0,420.0009,100,0.120749,30.40392,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120749,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,42.75434,42.75434,0,0,0,42.75434,38.29169,0,7.105427E-15,0,16.37136,45.00457,42.75434,0,0,0,318.7582,0,28.63321,-28.63321,389.8188,92.81381,0.120749,47.02978,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,37.28931,37.28931,0,0,0,37.28931,0,0,0,0,0,39.25191,37.28931,0,0,31.81468,290.125,0,39.25191,-39.25191,348.4436,82.96261,0.120749,41.01824,0,0,290.125
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.42791,250.8731,0,0,0,348.4436,82.96261,0.120749,0,0,0,250.8731
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,89.37103,68.7,0,-1,0,68.7,0,0,20.67103,29.60813,0,72.31579,68.7,0,0,75.42791,250.8731,0,72.31579,-72.31579,272.2161,64.81323,0.120749,98.30813,0,0,250.8731
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,100.1424,68.7,0,-1,0,68.7,0,0,31.44236,41.45659,0,72.31579,68.7,0,0,155.7788,178.5573,0,72.31579,-72.31579,195.9886,46.66385,0.120749,110.1566,0,0,178.5573
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,49.62228,49.62228,0,-1,0,49.62228,0,0,7.105427E-15,0,0,52.23399,49.62228,0,0,236.1297,106.2415,0,52.23399,-52.23399,140.9291,33.55449,0.120749,54.58451,0,0,106.2415
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.1674,54.00755,0,0,0,140.9291,33.55449,0.120749,0,0,0,54.00755
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,6.740355,6.740355,0,-1,0,6.740355,0,0,8.881784E-16,0,0,7.095111,6.740355,0,0,294.1674,54.00755,0,7.095111,-7.095111,133.4502,31.7738,0.120749,7.414391,0,0,54.00755
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,51.09807,44.56681,0,-1,0,44.56681,0,0,6.531259,11.64107,0,46.91243,44.56681,0,0,302.0509,46.91243,0,46.91243,-46.91243,84.00017,20,0.120749,56.20788,0,0,46.91243
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,16.03993,0,0,-1,0,0,0,0,16.03993,17.64392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120749,17.64392,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,38.41462,0,0,-1,0,0,0,0,38.41462,42.25608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120749,42.25608,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,50.90492,0,0,-1,0,0,0,0,50.90492,55.99541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120749,55.99541,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,26.74328,26.74328,81,0,22.761,26.74328,0,0,0,0,0,0,0,54.25672,51.54388,354.1758,0,51.54388,0,51.54388,132.899,31.64255,0.1226636,29.41761,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,33.44097,33.44097,81,0,22.761,33.44097,0,0,0,0,0,0,0,47.55903,45.18108,302.6319,46.3895,45.18108,0,45.18108,175.7615,41.8479,0.1243077,36.78506,0,81,46.3895
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,257.4508,87.05247,91.80817,0,91.80817,262.8584,62.58521,0.1249721,0,18.48653,81,110.1606
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,61.87226,61.87226,81,0,22.761,61.87226,90.76832,0,0,0,56.16041,0,0,19.12774,18.17135,165.6427,169.6798,74.33176,0,74.33176,333.3757,79.37501,0.1265528,68.05949,44.92833,81,225.8402
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,7.850407,7.850407,0,-1,0,7.850407,998.2687,0,0,0,78.36816,8.263586,7.850407,0,0,91.31091,236.5784,70.10457,0,70.10457,399.8828,95.20998,0.1247774,8.635448,62.69452,0,314.9466
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,59.69773,59.69773,0,-1,0,59.69773,153.4571,7.564332,0,0,91.61039,62.83971,59.69773,0,0,21.20634,299.6725,21.20634,0,21.20634,420.0009,100,0.1242501,65.6675,73.28831,0,391.2829
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,5.678304,5.678304,0,-1,0,5.678304,1957.748,105.1897,0,0,111.1669,5.977162,5.678304,0,0,0,318.7582,0,0,0,420.0009,100,0.1242501,6.246134,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,38.29936,38.29936,0,-1,0,38.29936,263.3893,60.56128,0,0,100.8764,40.31511,38.29936,0,0,0,318.7582,0,0,0,420.0009,100,0.1242501,42.1293,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242501,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,23.13723,23.13723,0,-1,0,23.13723,422.9689,73.50832,0,0,97.8633,24.35498,23.13723,0,0,0,318.7582,0,0,0,420.0009,100,0.1242501,25.45096,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,57.27604,57.27604,0,0,0,57.27604,110.7656,3.151581,0,0,63.44215,60.29057,57.27604,0,0,0,318.7582,0,0,0,420.0009,100,0.1242501,63.00364,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,10.91998,10.91998,0,0,0,10.91998,504.599,43.6074,0,0,55.10211,11.49472,10.91998,0,0,0,318.7582,0,0,0,420.0009,100,0.1242501,12.01198,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,67.56133,67.56133,41.24149,0,12.7021,67.56133,41.00733,0,0,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.1242501,74.31747,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,41.66061,41.66061,0,0,0,41.66061,0,0,0,0,0,43.85327,41.66061,0,0,0,318.7582,0,43.85327,-43.85327,373.7754,88.99397,0.1242501,45.82667,0,0,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,85.13107,68.7,0,-1,0,68.7,0,0,16.43107,24.94418,0,72.31579,68.7,0,0,48.72586,274.905,0,72.31579,-72.31579,297.5479,70.8446,0.1242501,93.64418,0,0,274.905
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,61.36115,61.36115,0,-1,0,61.36115,0,0,0,0,0,64.59068,61.36115,0,0,129.0767,202.5892,0,64.59068,-64.59068,229.4633,54.63402,0.1242501,67.49726,0,0,202.5892
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,24.65154,24.65154,0,-1,0,24.65154,0,0,3.552714E-15,0,0,25.94899,24.65154,0,0,200.8442,137.9985,0,25.94899,-25.94899,202.1107,48.1215,0.1242501,27.1167,0,0,137.9985
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,13.75868,13.75868,0,-1,0,13.75868,0,0,0,0,0,14.48282,13.75868,0,0,229.6764,112.0495,0,14.48282,-14.48282,186.8445,44.48669,0.1242501,15.13455,0,0,112.0495
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,30.63239,30.63239,0,-1,0,30.63239,0,0,0,0,0,32.24462,30.63239,0,0,245.7684,97.56667,0,32.24462,-32.24462,152.8557,36.39413,0.1242501,33.69563,0,0,97.56667
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,24.37825,24.37825,0,-1,0,24.37825,0,0,3.552714E-15,0,0,25.66131,24.37825,0,0,281.5958,65.32205,0,25.66131,-25.66131,125.8063,29.95381,0.1242501,26.81607,0,0,65.32205
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,28.65344,28.65344,0,-1,0,28.65344,0,0,0,0,0,30.16152,28.65344,0,0,310.1083,39.66074,0,30.16152,-30.16152,94.01322,22.38406,0.1242501,31.51879,0,0,39.66074
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.6211,9.499215,0,0,0,94.01322,22.38406,0.1242501,0,0,0,9.499215
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.6211,9.499215,0,0,0,94.01322,22.38406,0.1242501,0,0,0,9.499215
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,49.90446,9.024255,0,-1,0,9.024255,0,0,40.88021,45.87065,0,9.499215,9.024255,0,0,343.6211,9.499215,0,9.499215,-9.499215,84.00017,20,0.1242501,54.89491,0,0,9.499215
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,15.89496,15.89496,81,0,22.761,15.89496,0,0,0,0,0,0,0,65.10504,61.84979,354.1758,0,61.84979,0,61.84979,142.676,33.97042,0.126099,17.48445,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.326,55.66481,68.7,0,68.7,207.8506,49.48813,0.1272592,0,0,81,55.66481
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,32.97646,32.97646,81,0,22.761,32.97646,47.27276,0,0,0,15.58888,0,0,48.02354,45.62237,223.626,117.4948,61.21125,0,61.21125,265.9207,63.31432,0.1290419,36.2741,12.4711,81,133.0837
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,162.4148,172.5849,108.478,0,108.478,368.8319,87.81696,0.1291618,0,31.82242,81,212.363
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,21.77142,21.77142,0,-1,0,21.77142,183.3799,0,0,0,39.92441,22.91729,21.77142,0,0,53.93674,270.2151,17.00712,0,17.00712,384.9663,91.65846,0.1287501,23.94856,31.93953,0,310.1396
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,18.35262,18.35262,0,-1,0,18.35262,206.6359,0,0,0,37.9231,19.31855,18.35262,0,0,36.92962,285.5216,18.60456,0,18.60456,402.6161,95.8608,0.1283027,20.18789,30.33848,0,323.4447
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,54.92822,0,0,73.25327,0,0,0,0,18.32506,302.2657,18.32506,0,18.32506,420.0009,100,0.1278651,0,58.60262,0,375.519
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,21.85128,21.85128,0,-1,0,21.85128,360.3168,55.73248,0,0,78.73383,23.00134,21.85128,0,0,0,318.7582,0,0,0,420.0009,100,0.1278651,24.03641,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278651,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,12.46888,12.46888,0,-1,0,12.46888,116.8878,1.44946,0,0,14.5746,13.12514,12.46888,0,0,0,318.7582,0,0,0,420.0009,100,0.1278651,13.71577,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,20.21252,0,0,20.21252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278651,0,16.17001,0,338.9707
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278651,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,31.97905,31.97905,0,0,0,31.97905,28.83051,0,0,0,9.219726,33.66216,31.97905,0,0,0,318.7582,0,24.44243,-24.44243,394.2363,93.86559,0.1278651,35.17696,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,30.69684,30.69684,0,0,0,30.69684,0,0,3.552714E-15,0,0,32.31246,30.69684,0,0,27.15826,294.3158,0,32.31246,-32.31246,360.1759,85.756,0.1278651,33.76652,0,0,294.3158
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,48.30759,48.30759,0,-1,0,48.30759,0,0,7.105427E-15,0,0,50.8501,48.30759,0,0,63.06099,262.0033,0,50.8501,-50.8501,306.5752,72.99396,0.1278651,53.13835,0,0,262.0033
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,29.01537,29.01537,0,-1,0,29.01537,0,0,3.552714E-15,0,0,30.54249,29.01537,0,0,119.5611,211.1532,0,30.54249,-30.54249,274.3806,65.32858,0.1278651,31.9169,0,0,211.1532
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.4972,180.6107,0,0,0,274.3806,65.32858,0.1278651,0,0,0,180.6107
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,8.74155,8.74155,0,-1,0,8.74155,0,0,1.776357E-15,0,0,9.201632,8.74155,0,0,153.4972,180.6107,0,9.201632,-9.201632,264.6812,63.01921,0.1278651,9.615706,0,0,180.6107
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.7212,171.4091,0,0,0,264.6812,63.01921,0.1278651,0,0,0,171.4091
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,17.27071,17.27071,0,-1,0,17.27071,0,0,3.552714E-15,0,0,18.1797,17.27071,0,0,163.7212,171.4091,0,18.1797,-18.1797,245.5181,58.45658,0.1278651,18.99778,0,0,171.4091
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,24.05551,24.05551,0,-1,0,24.05551,0,0,3.552714E-15,0,0,25.32159,24.05551,0,0,183.9209,153.2294,0,25.32159,-25.32159,218.8268,52.10152,0.1278651,26.46107,0,0,153.2294
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.056,127.9078,0,0,0,218.8268,52.10152,0.1278651,0,0,0,127.9078
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,10.31701,10.31701,0,-1,0,10.31701,0,0,1.776357E-15,0,0,10.86001,10.31701,0,0,212.056,127.9078,0,10.86001,-10.86001,207.3794,49.37595,0.1278651,11.34871,0,0,127.9078
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,19.0259,19.0259,0,-1,0,19.0259,0,0,3.552714E-15,0,0,20.02726,19.0259,0,0,224.1227,117.0478,0,20.02726,-20.02726,186.2688,44.34963,0.1278651,20.92849,0,0,117.0478
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.3752,97.02055,0,0,0,186.2688,44.34963,0.1278651,0,0,0,97.02055
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,15.76557,15.76557,0,0,0,15.76557,0,0,1.776357E-15,0,0,16.59534,15.76557,0,0,246.3752,97.02055,0,16.59534,-16.59534,168.7758,40.18463,0.1278651,17.34213,0,0,97.02055
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,3.606824,3.606824,0,0,0,3.606824,571.5299,0,0,0,20.61408,3.796657,3.606824,0,0,264.8145,80.42521,16.81742,0,16.81742,184.7302,43.98329,0.1274661,3.967506,16.49126,0,101.0393
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,63.15507,63.15507,81,0,22.761,63.15507,80.15189,0,0,0,50.61998,0,0,17.84493,16.95268,247.997,95.56089,67.57266,0,67.57266,248.8353,59.24637,0.1290172,69.47058,40.49598,81,146.1809
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,59.77364,59.77364,0,-1,0,59.77364,135.1628,0,0,0,80.79169,62.91962,59.77364,0,0,180.4244,156.3763,17.87207,0,17.87207,265.7902,63.28325,0.1285961,65.751,64.63335,0,237.168
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,162.5523,172.4612,99.10295,0,99.10295,359.8075,85.66828,0.1263096,0,79.28236,0,271.5641
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,48.47073,48.47073,0,-1,0,48.47073,241.224,2.45184,0,0,116.923,51.02182,48.47073,0,0,63.44936,261.6538,63.44936,0,63.44936,420.0009,100,0.1248879,53.3178,93.53841,0,378.5768
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248879,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,23.80197,23.80197,0,-1,0,23.80197,434.207,78.29511,0,0,103.3498,25.05471,23.80197,0,0,0,318.7582,0,0,0,420.0009,100,0.1248879,26.18217,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,4.644836,4.644836,0,-1,0,4.644836,2460.603,109.4017,0,0,114.291,4.889302,4.644836,0,0,0,318.7582,0,0,0,420.0009,100,0.1248879,5.10932,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,50.69836,50.69836,0,0,0,50.69836,175.5314,35.62485,0,0,88.99155,53.36669,50.69836,0,0,0,318.7582,0,0,0,420.0009,100,0.1248879,55.76819,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,12.83864,12.83864,0,0,0,12.83864,519.9188,53.23616,0,0,66.75052,13.51436,12.83864,0,0,0,318.7582,0,0,0,420.0009,100,0.1248879,14.12251,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,73.60246,73.60246,43.10321,0,13.17311,73.60246,43.61874,0,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.1248879,80.9627,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,37.82065,37.82065,0,0,0,37.82065,0,0,0,0,0,39.81121,37.82065,0,0,0,318.7582,0,39.81121,-39.81121,378.0361,90.00842,0.1248879,41.60271,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,44.19352,44.19352,0,-1,0,44.19352,0,0,7.105427E-15,0,0,46.5195,44.19352,0,0,44.23468,278.947,0,46.5195,-46.5195,329.0003,78.33324,0.1248879,48.61288,0,0,278.947
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,40.60577,40.60577,0,-1,0,40.60577,0,0,7.105427E-15,0,0,42.74292,40.60577,0,0,95.92301,232.4275,0,42.74292,-42.74292,283.9453,67.60589,0.1248879,44.66635,0,0,232.4275
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.863866,1.863866,0,-1,0,1.863866,0,0,2.220446E-16,0,0,1.961964,1.863866,0,0,143.4151,189.6846,0,1.961964,-1.961964,281.8772,67.11349,0.1248879,2.050253,0,0,189.6846
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,18.38499,18.38499,0,-1,0,18.38499,0,0,0,0,0,19.35262,18.38499,0,0,145.5951,187.7226,0,19.35262,-19.35262,261.4778,62.25648,0.1248879,20.22349,0,0,187.7226
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.098,168.37,0,0,0,261.4778,62.25648,0.1248879,0,0,0,168.37
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,39.88605,39.88605,0,-1,0,39.88605,0,0,0,0,0,41.98532,39.88605,0,0,167.098,168.37,0,41.98532,-41.98532,217.2213,51.71926,0.1248879,43.87466,0,0,168.37
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,38.07528,38.07528,0,-1,0,38.07528,0,0,7.105427E-15,0,0,40.07924,38.07528,0,0,213.7484,126.3847,0,40.07924,-40.07924,174.9741,41.66042,0.1248879,41.8828,0,0,126.3847
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,45.88876,45.88876,0,-1,0,45.88876,0,0,7.105427E-15,0,0,48.30396,45.88876,0,0,258.2809,86.30545,0,48.30396,-48.30396,124.0573,29.53738,0.1248879,50.47763,0,0,86.30545
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,9.77037,9.77037,0,-1,0,9.77037,0,0,1.776357E-15,0,0,10.2846,9.77037,0,0,311.9519,38.0015,0,10.2846,-10.2846,113.2163,26.95622,0.1248879,10.74741,0,0,38.0015
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,42.47728,26.33105,0,-1,0,26.33105,0,0,16.14623,20.39396,0,27.7169,26.33105,0,0,323.3792,27.7169,0,27.7169,-27.7169,84.00017,20,0.1248879,46.72501,0,0,27.7169
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,5.278277,5.278277,77.59407,0,21.8993,5.278277,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1262094,5.806105,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,49.69222,49.69222,81,0,22.761,49.69222,0,0,0,0,0,0,0,31.30778,29.74239,285.4758,61.83,29.74239,0,29.74239,177.3908,42.23582,0.1270894,54.66144,0,81,61.83
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,54.06315,54.06315,81,0,22.761,54.06315,32.82555,0,0,0,17.74652,0,0,26.93685,25.59001,255.7334,88.59815,43.33653,0,43.33653,218.5035,52.02453,0.1282667,59.46946,14.19722,81,106.3447
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,35.38815,35.38815,81,0,22.761,35.38815,151.3838,0,0,0,53.57191,0,0,45.61185,43.33126,212.3969,127.601,96.90318,0,96.90318,310.4339,73.91268,0.1290578,38.92696,42.85753,81,181.1729
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,16.51656,16.51656,0,-1,0,16.51656,513.9445,0,0,0,84.88595,17.38585,16.51656,0,0,115.4937,214.8139,67.50009,0,67.50009,374.4701,89.15937,0.127592,18.16822,67.90876,0,299.6998
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,50.18353,50.18353,0,-1,0,50.18353,213.5295,6.338263,0,0,107.1566,52.82477,50.18353,0,0,47.99361,275.564,47.99361,0,47.99361,420.0009,100,0.1265699,55.20188,85.72532,0,382.7206
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,55.36452,55.36452,0,-1,0,55.36452,217.4314,62.10142,0,0,120.3799,58.27844,55.36452,0,0,0,318.7582,0,0,0,420.0009,100,0.1265699,60.90097,96.30389,0,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,77.72937,68.7,0,-1,0,68.7,187.4392,56.45492,9.029368,16.80231,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1265699,85.5023,103.0166,0,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,16.91694,16.91694,0,-1,0,16.91694,716.4041,103.3863,0,0,121.1936,17.8073,16.91694,0,0,0,318.7582,0,0,0,420.0009,100,0.1265699,18.60863,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,67.02974,67.02974,0,-1,0,67.02974,150.0292,30.00656,0,5.032718,100.5642,70.55762,67.02974,0,0,0,318.7582,0,0,0,420.0009,100,0.1265699,73.73272,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,41.02977,41.02977,0,0,0,41.02977,181.4496,31.25913,0,0,74.44836,43.18923,41.02977,0,0,0,318.7582,0,0,0,420.0009,100,0.1265699,45.13275,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,9.491407,9.491407,0,0,0,9.491407,650.8514,51.784,0,0,61.77495,9.990954,9.491407,0,0,0,318.7582,0,0,0,420.0009,100,0.1265699,10.44055,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,102.7029,102.7029,68.88773,0,19.6966,102.7029,34.65817,0,0,0,35.59496,35.59496,33.81521,0,0,0,318.7582,0,0,0,420.0009,100,0.1265699,112.9732,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265699,0,0,0,318.7582
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,18.84371,18.84371,0,-1,0,18.84371,0,0,0,0,0,19.83548,18.84371,0,0,0,318.7582,0,19.83548,-19.83548,399.0924,95.02181,0.1265699,20.72808,0,0,318.7582
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,40.39219,40.39219,0,-1,0,40.39219,0,0,0,0,0,42.5181,40.39219,0,0,22.03943,298.9227,0,42.5181,-42.5181,354.2744,84.35088,0.1265699,44.43141,0,0,298.9227
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,78.0675,68.7,0,-1,0,68.7,0,0,9.367506,17.17426,0,72.31579,68.7,0,0,69.28176,256.4046,0,72.31579,-72.31579,278.0468,66.2015,0.1265699,85.87426,0,0,256.4046
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,4.994813,4.994813,0,-1,0,4.994813,0,0,0,0,0,5.257698,4.994813,0,0,149.6326,184.0889,0,5.257698,-5.257698,272.5048,64.88196,0.1265699,5.494295,0,0,184.0889
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,13.8104,13.8104,0,-1,0,13.8104,0,0,1.776357E-15,0,0,14.53726,13.8104,0,0,155.4745,178.8312,0,14.53726,-14.53726,257.1811,61.23348,0.1265699,15.19144,0,0,178.8312
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,19.90562,19.90562,0,-1,0,19.90562,0,0,0,0,0,20.95328,19.90562,0,0,171.627,164.2939,0,20.95328,-20.95328,235.0944,55.97475,0.1265699,21.89618,0,0,164.2939
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,67.8933,67.8933,0,-1,0,67.8933,0,0,1.421085E-14,5.982631,0,71.46663,67.8933,0,0,194.9085,143.3406,0,71.46663,-71.46663,159.762,38.03849,0.1265699,74.68263,0,0,143.3406
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.3158,71.87398,0,0,0,159.762,38.03849,0.1265699,0,0,0,71.87398
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,43.98446,43.98446,0,-1,0,43.98446,0,0,7.105427E-15,0,0,46.29943,43.98446,0,0,274.3158,71.87398,0,46.29943,-46.29943,110.9581,26.41854,0.1265699,48.3829,0,0,71.87398
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,54.5709,24.29582,0,-1,0,24.29582,0,0,30.27509,35.73218,0,25.57454,24.29582,0,0,325.7596,25.57454,0,25.57454,-25.57454,84.00017,20,0.1265699,60.028,0,0,25.57454
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,12.69325,12.69325,81,0,22.761,12.69325,0,0,0,0,0,0,0,68.30675,64.89141,354.1758,0,64.89141,0,64.89141,145.5616,34.65745,0.1280336,13.96258,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,30.62479,30.62479,81,0,22.761,30.62479,0,0,0,0,0,0,0,50.37521,47.85645,289.2844,58.40227,47.85645,0,47.85645,190.9622,45.46709,0.1293497,33.68727,0,81,58.40227
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,50.72071,50.72071,81,0,22.761,50.72071,40.24273,0,0,0,20.4114,0,0,30.27929,28.76533,241.4279,101.4731,49.17672,0,49.17672,237.6153,56.57496,0.1305851,55.79278,16.32912,81,121.8845
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,192.2512,145.7321,122.4327,0,122.4327,353.7651,84.22963,0.1303698,0,42.98614,81,199.4648
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,42.63699,42.63699,0,-1,0,42.63699,186.3472,0,0,0,79.45284,44.88104,42.63699,0,0,69.81854,255.9215,34.5718,0,34.5718,386.5628,92.03859,0.1296555,46.90068,63.56227,0,335.3744
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,57.80312,0,0,93.04987,0,0,0,0,35.24675,287.0362,35.24675,0,35.24675,420.0009,100,0.1289353,0,74.43989,0,380.086
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,89.3792,68.7,0,-1,0,68.7,164.636,40.78915,20.6792,29.61712,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1289353,98.31712,90.48395,0,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,30.41464,30.41464,0,-1,0,30.41464,417.3726,94.92697,0,0,126.9424,32.01542,30.41464,0,0,0,318.7582,0,0,0,420.0009,100,0.1289353,33.45611,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,11.21803,11.21803,0,-1,0,11.21803,992.7551,99.55912,0,0,111.3676,11.80845,11.21803,0,0,0,318.7582,0,0,0,420.0009,100,0.1289353,12.33983,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289353,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,69.20757,69.20757,20.25,0,7.39125,69.20757,126.3892,35.93659,0,0,87.47086,51.53428,48.95756,0,0,0,318.7582,0,0,0,420.0009,100,0.1289353,76.12832,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,19.04254,19.04254,0,0,0,19.04254,277.5147,32.80108,0,0,52.84586,20.04478,19.04254,0,0,0,318.7582,0,0,0,420.0009,100,0.1289353,20.9468,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,44.95364,44.95364,0,0,0,44.95364,58.87537,0,0,0,26.46662,47.31962,44.95364,0,0,0,318.7582,0,20.853,-20.853,398.0198,94.76644,0.1289353,49.44901,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,43.91201,43.91201,0,0,0,43.91201,9.733095,0,0,0,4.273998,46.22317,43.91201,0,0,23.17,297.9052,0,41.94917,-41.94917,353.8015,84.23829,0.1289353,48.30322,3.419198,0,302.1792
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,58.00688,58.00688,0,-1,0,58.00688,0,0,7.105427E-15,0,0,61.05988,58.00688,0,0,69.7802,255.9561,0,61.05988,-61.05988,289.4388,68.91386,0.1289353,63.80757,0,0,255.9561
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.6245,194.8962,0,0,0,289.4388,68.91386,0.1289353,0,0,0,194.8962
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,25.65578,25.65578,0,-1,0,25.65578,0,0,3.552714E-15,0,0,27.00609,25.65578,0,0,137.6245,194.8962,0,27.00609,-27.00609,260.9719,62.13603,0.1289353,28.22136,0,0,194.8962
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,12.5788,12.5788,0,-1,0,12.5788,0,0,1.776357E-15,0,0,13.24084,12.5788,0,0,167.6313,167.8901,0,13.24084,-13.24084,247.0148,58.81293,0.1289353,13.83668,0,0,167.8901
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,66.78396,66.78396,0,-1,0,66.78396,0,0,0,4.762353,0,70.2989,66.78396,0,0,182.3433,154.6492,0,70.2989,-70.2989,172.9132,41.16973,0.1289353,73.46236,0,0,154.6492
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,6.878086,6.878086,0,-1,0,6.878086,0,0,0,0,0,7.240091,6.878086,0,0,260.4532,84.35035,0,7.240091,-7.240091,165.2815,39.35266,0.1289353,7.565895,0,0,84.35035
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,10.08255,10.08255,0,-1,0,10.08255,0,0,0,0,0,10.61321,10.08255,0,0,268.4977,77.11025,0,10.61321,-10.61321,154.0942,36.68902,0.1289353,11.0908,0,0,77.11025
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,45.36456,45.36456,0,-1,0,45.36456,0,0,0,0,0,47.75217,45.36456,0,0,280.2902,66.49705,0,47.75217,-47.75217,103.759,24.70448,0.1289353,49.90102,0,0,66.49705
