Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,55.3943,17.80763,0,-1,0,17.80763,0,0,37.58667,43.12609,0,18.74487,17.80763,0,0,333.3482,18.74487,0,18.74487,-18.74487,84.00017,20,0.1289353,60.93373,0,0,18.74487
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,23.07318,0,0,-1,0,0,0,0,23.07318,25.38049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289353,25.38049,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,30.84711,30.84711,81,0,22.761,30.84711,0,0,0,0,0,0,0,50.15289,47.64525,354.1758,0,47.64525,0,47.64525,129.2004,30.76194,0.1301797,33.93182,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,56.29316,56.29316,81,0,22.761,56.29316,0,0,0,0,0,0,0,24.70685,23.4715,306.5305,42.88072,23.4715,0,23.4715,151.4674,36.06361,0.1307859,61.92247,0,81,42.88072
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,6.313666,6.313666,78.62946,0,22.16125,6.313666,390.2206,0,0,0,24.63723,0,0,72.31579,68.7,283.0591,64.00507,93.33723,0,93.33723,240.0149,57.14629,0.1314317,6.945033,19.70978,81,88.6423
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,3.023713,3.023713,75.3395,0,21.32889,3.023713,1719.4,0,0,0,51.98971,0,0,72.31579,68.7,189.7218,148.0086,120.6897,0,120.6897,354.5112,84.40726,0.1313749,3.326084,41.59177,81,199.9983
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,15.05366,15.05366,0,-1,0,15.05366,535.9799,0,0,0,80.68459,15.84596,15.05366,0,0,69.03212,256.6293,64.83863,0,64.83863,416.0226,99.05279,0.1301027,16.55902,64.54768,0,337.3139
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,80.80849,68.7,0,-1,0,68.7,154.043,29.31827,12.1085,20.18935,105.8275,72.31579,68.7,0,0,4.193484,314.9841,4.193484,0,4.193484,420.0009,100,0.1300213,88.88934,84.66203,0,420.8116
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,49.8632,49.8632,0,-1,0,49.8632,227.568,60.98512,0,0,113.4727,52.48758,49.8632,0,0,0,318.7582,0,0,0,420.0009,100,0.1300213,54.84952,90.77816,0,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300213,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,20.32953,20.32953,0,-1,0,20.32953,616.0957,103.8499,0,0,125.2494,21.39951,20.32953,0,0,0,318.7582,0,0,0,420.0009,100,0.1300213,22.36248,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,14.3142,14.3142,0,-1,0,14.3142,678.9657,82.12091,0,0,97.18848,15.06757,14.3142,0,0,0,318.7582,0,0,0,420.0009,100,0.1300213,15.74562,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,20.59967,20.59967,0,0,0,20.59967,425.93,66.05629,0,0,87.74014,21.68386,20.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1300213,22.65963,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,1.860887,1.860887,0,0,0,1.860887,3450.118,62.24398,0,0,64.20281,1.958829,1.860887,0,0,0,318.7582,0,0,0,420.0009,100,0.1300213,2.046976,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,35.67668,35.67668,0,0,0,35.67668,65.70226,0,0,0,23.44039,37.5544,35.67668,0,0,0,318.7582,0,14.11401,-14.11401,405.1234,96.45775,0.1300213,39.24435,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,33.58903,33.58903,0,0,0,33.58903,22.00024,0,7.105427E-15,0,7.389668,35.35687,33.58903,0,0,15.68224,304.6442,0,27.96721,-27.96721,375.6433,89.43871,0.1300213,36.94793,5.911734,0,312.0339
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,57.74943,57.74943,0,-1,0,57.74943,0,0,7.105427E-15,0,0,60.78888,57.74943,0,0,46.75691,276.677,0,60.78888,-60.78888,311.5663,74.18229,0.1300213,63.52437,0,0,276.677
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,59.33171,59.33171,0,-1,0,59.33171,0,0,7.105427E-15,0,0,62.45443,59.33171,0,0,114.3001,215.8881,0,62.45443,-62.45443,245.7335,58.50786,0.1300213,65.26488,0,0,215.8881
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,21.83133,21.83133,0,-1,0,21.83133,0,0,3.552714E-15,0,0,22.98035,21.83133,0,0,183.6939,153.4337,0,22.98035,-22.98035,221.5101,52.74039,0.1300213,24.01447,0,0,153.4337
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,31.30927,31.30927,0,-1,0,31.30927,0,0,3.552714E-15,0,0,32.95712,31.30927,0,0,209.2276,130.4534,0,32.95712,-32.95712,186.7702,44.46901,0.1300213,34.44019,0,0,130.4534
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,7.091713,7.091713,0,-1,0,7.091713,0,0,8.881784E-16,0,0,7.464961,7.091713,0,0,245.8467,97.49623,0,7.464961,-7.464961,178.9015,42.5955,0.1300213,7.800885,0,0,97.49623
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,22.9946,22.9946,0,-1,0,22.9946,0,0,3.552714E-15,0,0,24.20484,22.9946,0,0,254.1411,90.03127,0,24.20484,-24.20484,153.3873,36.52072,0.1300213,25.29406,0,0,90.03127
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,30.06294,30.06294,0,-1,0,30.06294,0,0,3.552714E-15,0,0,31.6452,30.06294,0,0,281.0353,65.82643,0,31.6452,-31.6452,120.0303,28.5786,0.1300213,33.06924,0,0,65.82643
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,8.88092,8.88092,0,-1,0,8.88092,0,0,0,0,0,9.348337,8.88092,0,0,316.1967,34.18122,0,9.348337,-9.348337,110.1763,26.23241,0.1300213,9.769012,0,0,34.18122
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,17.0769,17.0769,0,-1,0,17.0769,0,0,3.552714E-15,0,0,17.97568,17.0769,0,0,326.5837,24.83289,0,17.97568,-17.97568,91.2283,21.72098,0.1300213,18.78459,0,0,24.83289
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,56.90854,6.514347,0,-1,0,6.514347,0,0,50.39419,56.08504,0,6.857207,6.514347,0,0,346.5567,6.857207,0,6.857207,-6.857207,84.00017,20,0.1300213,62.59939,0,0,6.857207
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,10.19024,10.19024,81,0,22.761,10.19024,0,0,0,0,0,0,0,70.80975,67.26927,354.1758,0,67.26927,0,67.26927,147.8174,35.19455,0.1312524,11.20927,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,23.39202,23.39202,81,0,22.761,23.39202,0,0,0,0,0,0,0,57.60798,54.72758,286.9065,60.54234,54.72758,0,54.72758,199.7365,47.55622,0.1325734,25.73122,0,81,60.54234
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,54.87978,54.87978,81,0,22.761,54.87978,29.54674,0,0,0,16.21519,0,0,26.12022,24.81421,232.179,109.7972,41.02939,0,41.02939,238.6604,56.8238,0.1334817,60.36776,12.97215,81,126.0124
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,191.1496,146.7236,121.4093,0,121.4093,353.8394,84.24732,0.133257,0,42.16747,81,199.433
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,11.17229,11.17229,0,-1,0,11.17229,559.3169,0,0,0,62.48849,11.7603,11.17229,0,0,69.74023,255.992,50.72819,0,50.72819,401.9644,95.70563,0.132296,12.28952,49.9908,0,318.4805
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,37.78219,37.78219,0,-1,0,37.78219,187.4244,12.03028,0,0,70.81304,39.77073,37.78219,0,0,19.01204,301.6474,19.01204,0,19.01204,420.0009,100,0.1319395,41.56041,56.65044,0,372.4604
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,10.89849,10.89849,0,-1,0,10.89849,842.7178,80.37142,0,0,91.84351,11.47209,10.89849,0,0,0,318.7582,0,0,0,420.0009,100,0.1319395,11.98834,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,36.77842,36.77842,0,-1,0,36.77842,300.7719,71.90501,0,0,110.6191,38.71413,36.77842,0,0,0,318.7582,0,0,0,420.0009,100,0.1319395,40.45626,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,5.893397,5.893397,0,-1,0,5.893397,1847.329,102.6669,0,0,108.8705,6.203576,5.893397,0,0,0,318.7582,0,0,0,420.0009,100,0.1319395,6.482737,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,62.01236,62.01236,0,-1,0,62.01236,162.8061,35.68373,0,0,100.9599,65.27616,62.01236,0,0,0,318.7582,0,0,0,420.0009,100,0.1319395,68.21359,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,87.85751,87.85751,32.2182,0,10.4192,87.85751,66.66215,0,0,0,58.56771,58.56771,55.63932,0,0,0,318.7582,0,0,0,420.0009,100,0.1319395,96.64327,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,53.97235,53.97235,0,0,0,53.97235,66.96539,0,0,0,36.14279,56.813,53.97235,0,0,0,318.7582,0,20.6702,-20.6702,398.2125,94.81232,0.1319395,59.36958,28.91423,0,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,15.7094,15.7094,0,0,0,15.7094,146.5533,0,0,0,23.02265,16.53621,15.7094,0,0,22.96689,298.088,6.486438,0,6.486438,404.3661,96.27745,0.1318183,17.28034,18.41812,0,321.1107
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,42.02856,42.02856,0,0,0,42.02856,17.20955,0,7.105427E-15,0,7.232923,44.24059,42.02856,0,0,16.48046,303.9258,0,37.00766,-37.00766,365.3566,86.98949,0.1318183,46.23141,5.786338,0,311.1588
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,61.02805,61.02805,0,-1,0,61.02805,0,0,0,0,0,64.24005,61.02805,0,0,57.60008,266.9182,0,64.24005,-64.24005,297.6416,70.86691,0.1318183,67.13086,0,0,266.9182
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,41.35511,41.35511,0,-1,0,41.35511,0,0,7.105427E-15,0,0,43.5317,41.35511,0,0,128.9779,202.6781,0,43.5317,-43.5317,251.7552,59.9416,0.1318183,45.49063,0,0,202.6781
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,25.83241,25.83241,0,-1,0,25.83241,0,0,3.552714E-15,0,0,27.19201,25.83241,0,0,177.3465,159.1464,0,27.19201,-27.19201,223.0923,53.11711,0.1318183,28.41565,0,0,159.1464
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,16.73638,16.73638,0,-1,0,16.73638,0,0,0,0,0,17.61724,16.73638,0,0,207.5598,131.9544,0,17.61724,-17.61724,204.5221,48.69564,0.1318183,18.41002,0,0,131.9544
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,34.61598,34.61598,0,-1,0,34.61598,0,0,7.105427E-15,0,0,36.43787,34.61598,0,0,227.1345,114.3371,0,36.43787,-36.43787,166.1132,39.55069,0.1318183,38.07758,0,0,114.3371
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,48.24262,48.24262,0,-1,0,48.24262,0,0,7.105427E-15,0,0,50.7817,48.24262,0,0,267.6211,77.89927,0,50.7817,-50.7817,112.5846,26.8058,0.1318183,53.06688,0,0,77.89927
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,37.15534,25.76169,0,-1,0,25.76169,0,0,11.39365,15.10919,0,27.11756,25.76169,0,0,324.0452,27.11756,0,27.11756,-27.11756,84.00017,20,0.1318183,40.87087,0,0,27.11756
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,101.3098,0,0,-1,0,0,0,0,101.3098,111.4408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318183,111.4408,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318183,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318183,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,49.42048,49.42048,81,0,22.761,49.42048,0,0,0,0,0,0,0,31.57952,30.00054,354.1758,0,30.00054,0,30.00054,112.4612,26.77642,0.1325125,54.36253,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,20.10756,20.10756,81,0,22.761,20.10756,0,0,0,0,0,0,0,60.89244,57.84782,324.1753,27.00049,57.84782,0,57.84782,167.3404,39.84288,0.1338292,22.11832,0,81,27.00049
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,72.76803,72.76803,81,0,22.761,72.76803,26.97021,0,0,0,19.62569,0,0,8.231969,7.82037,266.3275,79.06352,27.44606,0,27.44606,193.3781,46.0423,0.1343703,80.04484,15.70055,81,98.68922
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,52.88365,52.88365,81,0,22.761,52.88365,86.7043,0,0,0,45.8524,0,0,28.11635,26.71053,238.8814,103.765,72.56293,0,72.56293,262.2173,62.43257,0.1353811,58.17202,36.68192,81,149.6174
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,33.45165,33.45165,0,-1,0,33.45165,182.9273,0,0,0,61.1922,35.21227,33.45165,0,0,166.3185,169.0716,25.97993,0,25.97993,286.864,68.30083,0.1348976,36.79682,48.95376,0,230.2638
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,140.3385,192.4536,91.51443,0,91.51443,373.6823,88.97179,0.1332216,0,73.21154,0,283.968
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,68.50578,68.50578,0,-1,0,68.50578,163.8147,0,0,6.656355,112.2226,72.11134,68.50578,0,0,48.82409,274.8166,40.11123,0,40.11123,411.7351,98.03197,0.1325001,75.35635,89.77805,0,387.0391
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,48.72266,48.72266,0,-1,0,48.72266,201.798,38.3215,0,0,98.32137,51.28701,48.72266,0,0,8.712866,310.9167,8.712866,0,8.712866,420.0009,100,0.1323444,53.59492,78.6571,0,409.238
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,16.28787,16.28787,0,-1,0,16.28787,695.4808,96.13391,0,0,113.279,17.14513,16.28787,0,0,0,318.7582,0,0,0,420.0009,100,0.1323444,17.91666,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,79.75449,68.7,0,-1,0,68.7,151.3935,31.69156,11.05449,19.02993,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1323444,87.72993,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,46.03262,46.03262,0,0,0,46.03262,177.3189,33.16913,0,0,81.62452,48.45539,46.03262,0,0,0,318.7582,0,0,0,420.0009,100,0.1323444,50.63588,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323444,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,62.13972,62.13972,0,0,0,62.13972,46.71258,0,0,0,29.02707,65.41023,62.13972,0,0,0,318.7582,0,36.38317,-36.38317,381.6496,90.86877,0.1323444,68.3537,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,123.4755,123.4755,81,0,22.761,123.4755,4.194626,0,0,0,5.179335,44.71104,42.47549,0,0,40.42574,282.3751,0,39.5317,-39.5317,339.9796,80.94735,0.1323444,135.823,4.143468,81,287.5544
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.34985,242.8434,0,0,0,339.9796,80.94735,0.1323444,0,0,0,242.8434
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,71.14716,68.7,0,-1,0,68.7,0,0,2.447165,9.561882,0,72.31579,68.7,0,0,84.34985,242.8434,0,72.31579,-72.31579,263.752,62.79797,0.1323444,78.26188,0,0,242.8434
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,66.308,66.308,0,-1,0,66.308,0,0,1.421085E-14,4.238797,0,69.79789,66.308,0,0,164.7007,170.5276,0,69.79789,-69.79789,190.1786,45.28052,0.1323444,72.9388,0,0,170.5276
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,32.58991,32.58991,0,-1,0,32.58991,0,0,0,0,0,34.30517,32.58991,0,0,242.254,100.7297,0,34.30517,-34.30517,154.0177,36.67082,0.1323444,35.8489,0,0,100.7297
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,24.33922,24.33922,0,-1,0,24.33922,0,0,3.552714E-15,0,0,25.62023,24.33922,0,0,280.3708,66.42451,0,25.62023,-25.62023,127.0117,30.24081,0.1323444,26.77314,0,0,66.42451
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,29.17241,29.17241,0,-1,0,29.17241,0,0,3.552714E-15,0,0,30.70779,29.17241,0,0,308.8377,40.80428,0,30.70779,-30.70779,94.64279,22.53395,0.1323444,32.08965,0,0,40.80428
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,26.78996,9.591659,0,-1,0,9.591659,0,0,17.19831,19.8773,0,10.09648,9.591659,0,0,342.9575,10.09648,0,10.09648,-10.09648,84.00017,20,0.1323444,29.46896,0,0,10.09648
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,19.12161,0,0,-1,0,0,0,0,19.12161,21.03377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323444,21.03377,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,40.30252,0,0,-1,0,0,0,0,40.30252,44.33278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323444,44.33278,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,12.1718,0,0,-1,0,0,0,0,12.1718,13.38898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323444,13.38898,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,14.72851,14.72851,81,0,22.761,14.72851,0,0,0,0,0,0,0,66.27149,62.95792,354.1758,0,62.95792,0,62.95792,143.7273,34.22071,0.1335139,16.20136,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,28.52491,28.52491,81,0,22.761,28.52491,0,0,0,0,0,0,0,52.47509,49.85133,291.2179,56.66212,49.85133,0,49.85133,191.0204,45.48096,0.1345894,31.3774,0,81,56.66212
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,25.46235,25.46235,81,0,22.761,25.46235,23.01814,0,0,0,5.860961,0,0,55.53765,52.76077,241.3666,101.5283,58.62173,0,58.62173,246.6339,58.72223,0.1358005,28.00859,4.688769,81,107.3893
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,4.643951,4.643951,76.95974,0,21.73882,4.643951,408.0078,0,0,0,18.94768,0,0,72.31579,68.7,182.7448,154.2879,87.64768,0,87.64768,329.7838,78.51978,0.1363269,5.108347,15.15815,81,173.2356
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,95.09715,233.1708,46.18729,0,46.18729,373.6009,88.95241,0.1355113,0,36.94983,0,279.3581
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,43.06174,0,0,91.9716,0,0,0,0,48.90986,274.7393,48.90986,0,48.90986,420.0009,100,0.1346581,0,73.57728,0,366.7109
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,100.1176,68.7,0,-1,0,68.7,146.669,28.4458,31.4176,41.42936,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1346581,110.1294,80.60927,0,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,11.5591,11.5591,0,-1,0,11.5591,944.9648,97.06195,0,0,109.2294,12.16747,11.5591,0,0,0,318.7582,0,0,0,420.0009,100,0.1346581,12.71501,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,8.705942,8.705942,0,-1,0,8.705942,830.8925,63.17287,0,0,72.33702,9.164149,8.705942,0,0,0,318.7582,0,0,0,420.0009,100,0.1346581,9.576536,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,40.93886,40.93886,0,-1,0,40.93886,154.3921,20.11282,0,0,63.20636,43.09354,40.93886,0,0,0,318.7582,0,0,0,420.0009,100,0.1346581,45.03275,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346581,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,54.82175,54.82175,0,0,0,54.82175,53.28015,0,7.105427E-15,0,29.20911,57.7071,54.82175,0,0,0,318.7582,0,28.49799,-28.49799,389.9613,92.84775,0.1346581,60.30392,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,16.48437,16.48437,0,0,0,16.48437,22.13395,0,3.552714E-15,0,3.648641,17.35196,16.48437,0,0,31.66444,290.2602,0,13.70332,-13.70332,375.5168,89.40857,0.1346581,18.1328,2.918913,0,293.9089
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,46.89035,276.5569,2.730204,0,2.730204,378.1068,90.02526,0.1346108,0,2.184164,0,279.2871
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,33.67605,33.67605,0,-1,0,33.67605,0,0,0,0,0,35.44847,33.67605,0,0,44.16015,279.0141,0,35.44847,-35.44847,340.7409,81.12862,0.1346108,37.04366,0,0,279.0141
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,70.79327,68.7,0,-1,0,68.7,0,0,2.09327,9.172597,0,72.31579,68.7,0,0,83.54734,243.5656,0,72.31579,-72.31579,264.5133,62.97924,0.1346108,77.8726,0,0,243.5656
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.8982,171.2498,0,0,0,264.5133,62.97924,0.1346108,0,0,0,171.2498
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,46.04587,46.04587,0,-1,0,46.04587,0,0,7.105427E-15,0,0,48.46934,46.04587,0,0,163.8982,171.2498,0,48.46934,-48.46934,213.4222,50.8147,0.1346108,50.65046,0,0,171.2498
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,43.76884,43.76884,0,-1,0,43.76884,0,0,0,0,0,46.07246,43.76884,0,0,217.753,122.7805,0,46.07246,-46.07246,164.8575,39.25172,0.1346108,48.14572,0,0,122.7805
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,26.57724,26.57724,0,-1,0,26.57724,0,0,0,0,0,27.97604,26.57724,0,0,268.9447,76.70803,0,27.97604,-27.97604,135.3682,32.23046,0.1346108,29.23497,0,0,76.70803
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,3.306219,3.306219,0,-1,0,3.306219,0,0,4.440892E-16,0,0,3.48023,3.306219,0,0,300.0291,48.73199,0,3.48023,-3.48023,131.6997,31.35701,0.1346108,3.636841,0,0,48.73199
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,40.5083,40.5083,0,-1,0,40.5083,0,0,7.105427E-15,1.569959,0,42.64031,40.5083,0,0,303.8961,45.25175,0,42.64031,-42.64031,86.75287,20.65541,0.1346108,44.55913,0,0,45.25175
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,14.40219,2.480871,0,-1,0,2.480871,0,0,11.92132,13.36154,0,2.611443,2.480871,0,0,351.2742,2.611443,0,2.611443,-2.611443,84.00017,20,0.1346108,15.84241,0,0,2.611443
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,36.30626,0,0,-1,0,0,0,0,36.30626,39.93689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346108,39.93689,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346108,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,20.41357,20.41357,81,0,22.761,20.41357,0,0,0,0,0,0,0,60.58643,57.55711,354.1758,0,57.55711,0,57.55711,138.6036,33.0008,0.1357966,22.45492,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,27.94509,27.94509,81,0,22.761,27.94509,33.48229,0,0,0,9.356656,0,0,53.05491,50.40216,296.6187,51.8014,59.75882,0,59.75882,195.2958,46.49892,0.1369327,30.7396,7.485325,81,61.15806
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,57.72197,57.72197,81,0,22.761,57.72197,59.31255,0,0,0,34.23637,0,0,23.27804,22.11413,236.8599,105.5843,56.3505,0,56.3505,248.7546,59.22717,0.1379359,63.49416,27.3891,81,139.8207
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,41.27578,41.27578,0,-1,0,41.27578,182.7373,0,0,0,75.42624,43.44819,41.27578,0,0,180.5094,156.2998,31.97805,0,31.97805,279.0916,66.45026,0.137383,45.40336,60.34099,0,231.726
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,65.85569,65.85569,0,-1,0,65.85569,124.1375,0,0,3.741259,81.75158,69.32178,65.85569,0,0,148.5313,185.08,12.4298,0,12.4298,290.8836,69.25786,0.1371692,72.44126,65.40127,0,266.8316
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,136.1015,196.2669,98.53755,0,98.53755,384.3645,91.51518,0.1354981,0,78.83004,0,294.8044
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,43.41499,0,0,80.97896,0,0,0,0,37.56397,284.9507,37.56397,0,37.56397,420.0009,100,0.1348717,0,64.78316,0,365.9296
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,13.8442,13.8442,0,-1,0,13.8442,463.8786,49.64745,0,0,64.22029,14.57284,13.8442,0,0,0,318.7582,0,0,0,420.0009,100,0.1348717,15.22862,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,59.94614,59.94614,0,-1,0,59.94614,100.861,0,0,0,60.46231,63.1012,59.94614,0,0,0,318.7582,0,2.638894,-2.638894,417.2192,99.33771,0.1348717,65.94076,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,63.42635,63.42635,22.69658,0,8.010235,63.42635,72.21848,3.552714E-15,0,0,45.80555,42.87344,40.72977,0,0,2.932105,316.1193,2.932105,0,2.932105,420.0009,100,0.1349076,69.76898,36.64444,81,361.9249
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1349076,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,64.09972,64.09972,43.26688,0,13.21452,64.09972,34.21124,7.105427E-15,0,0,21.92931,21.92931,20.83284,0,0,0,318.7582,0,0,0,420.0009,100,0.1349076,70.5097,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,58.53612,58.53612,0,0,0,58.53612,10.7935,0,7.105427E-15,0,6.318097,61.61697,58.53612,0,0,0,318.7582,0,55.29887,-55.29887,361.7107,86.12143,0.1349076,64.38973,5.054478,0,325.0763
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,32.14257,32.14257,0,-1,0,32.14257,0,0,7.105427E-15,0,0,33.83428,32.14257,0,0,61.44319,263.4594,0,33.83428,-33.83428,326.0462,77.62991,0.1349076,35.35683,0,0,263.4594
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,27.43977,27.43977,0,-1,0,27.43977,0,0,3.552714E-15,0,0,28.88397,27.43977,0,0,99.03683,229.6251,0,28.88397,-28.88397,295.5999,70.38078,0.1349076,30.18375,0,0,229.6251
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,28.17667,28.17667,0,-1,0,28.17667,0,0,3.552714E-15,0,0,29.65966,28.17667,0,0,131.1301,200.7411,0,29.65966,-29.65966,264.3358,62.93698,0.1349076,30.99434,0,0,200.7411
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,30.55636,30.55636,0,-1,0,30.55636,0,0,3.552714E-15,0,0,32.16459,30.55636,0,0,164.0853,171.0815,0,32.16459,-32.16459,230.4314,54.86451,0.1349076,33.612,0,0,171.0815
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.8237,138.9169,0,0,0,230.4314,54.86451,0.1349076,0,0,0,138.9169
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,2.772084,2.772084,0,-1,0,2.772084,0,0,0,0,0,2.917984,2.772084,0,0,199.8237,138.9169,0,2.917984,-2.917984,227.3556,54.13217,0.1349076,3.049293,0,0,138.9169
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.0659,135.9989,0,0,0,227.3556,54.13217,0.1349076,0,0,0,135.9989
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.0659,135.9989,0,0,0,227.3556,54.13217,0.1349076,0,0,0,135.9989
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,48.72095,48.72095,0,-1,0,48.72095,0,0,7.105427E-15,0,0,51.28521,48.72095,0,0,203.0659,135.9989,0,51.28521,-51.28521,173.2962,41.26092,0.1349076,53.59304,0,0,135.9989
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0495,84.71366,0,0,0,173.2962,41.26092,0.1349076,0,0,0,84.71366
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,25.44049,25.44049,0,0,0,25.44049,0,0,3.552714E-15,0,0,26.77946,25.44049,0,0,260.0495,84.71366,0,26.77946,-26.77946,145.0682,34.53997,0.1349076,27.98453,0,0,84.71366
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,9.324387,9.324387,0,0,0,9.324387,0,0,1.776357E-15,0,0,9.815144,9.324387,0,0,289.8045,57.9342,0,9.815144,-9.815144,134.7221,32.07663,0.1349076,10.25683,0,0,57.9342
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,22.66058,22.66058,0,0,0,22.66058,87.74147,0,3.552714E-15,0,19.88272,23.85324,22.66058,0,0,300.7102,48.11906,0,3.970515,-3.970515,130.5368,31.08013,0.1349076,24.92663,15.90618,0,68.00178
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,87.88043,87.88043,81,0,22.761,87.88043,51.76923,0,0,0,45.49502,7.242561,6.880434,0,0,305.1219,44.14854,38.25246,0,38.25246,166.8263,39.72046,0.1355266,96.66848,36.39602,81,89.64356
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,12.81907,12.81907,0,-1,0,12.81907,535.8029,0,0,0,68.68494,13.49376,12.81907,0,0,266.8694,78.57575,55.19118,0,55.19118,219.1852,52.18686,0.1346169,14.10097,54.94795,0,147.2607
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,5.094921,5.094921,0,-1,0,5.094921,1684.727,0,0,0,85.83551,5.363075,5.094921,0,0,211.6782,128.2478,80.47243,0,80.47243,295.5281,70.36369,0.1333121,5.604414,68.6684,0,214.0833
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,58.84655,58.84655,0,-1,0,58.84655,168.7069,0,0,0,99.27821,61.94374,58.84655,0,0,131.2058,200.673,37.33447,0,37.33447,330.9467,78.79667,0.1327153,64.73121,79.42257,0,299.9512
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,79.89844,68.7,0,-1,0,68.7,172.2462,0,11.19844,19.18828,118.3331,72.31579,68.7,0,0,93.87132,234.274,46.01735,0,46.01735,374.6026,89.19091,0.131987,87.88828,94.66651,0,352.6072
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,13.97079,13.97079,0,-1,0,13.97079,650.9152,28.37794,0,0,90.93802,14.7061,13.97079,0,0,47.85398,275.6896,47.85398,0,47.85398,420.0009,100,0.1312381,15.36787,72.75042,0,366.6277
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,26.60894,26.60894,0,-1,0,26.60894,206.9927,27.06915,0,0,55.07856,28.00941,26.60894,0,0,0,318.7582,0,0,0,420.0009,100,0.1312381,29.26983,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312381,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312381,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312381,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312381,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,44.86938,44.86938,0,-1,0,44.86938,0,0,0,0,0,47.23093,44.86938,0,0,0,318.7582,0,47.23093,-47.23093,370.2151,88.14627,0.1312381,49.35633,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,14.63654,14.63654,0,-1,0,14.63654,0,0,1.776357E-15,0,0,15.40688,14.63654,0,0,52.47881,271.5273,0,15.40688,-15.40688,353.9748,84.27954,0.1312381,16.10019,0,0,271.5273
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.59757,256.1204,0,0,0,353.9748,84.27954,0.1312381,0,0,0,256.1204
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,12.40417,12.40417,0,-1,0,12.40417,0,0,0,0,0,13.05702,12.40417,0,0,69.59757,256.1204,0,13.05702,-13.05702,340.2115,81.00257,0.1312381,13.64459,0,0,256.1204
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,20.50272,20.50272,0,-1,0,20.50272,0,0,3.552714E-15,0,0,21.58181,20.50272,0,0,84.10538,243.0634,0,21.58181,-21.58181,317.4622,75.5861,0.1312381,22.55299,0,0,243.0634
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,47.67808,47.67808,0,-1,0,47.67808,0,0,0,0,0,50.18745,47.67808,0,0,108.0852,221.4816,0,50.18745,-50.18745,264.56,62.99036,0.1312381,52.44589,0,0,221.4816
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,6.921878,6.921878,0,-1,0,6.921878,0,0,8.881784E-16,0,0,7.286188,6.921878,0,0,163.849,171.2941,0,7.286188,-7.286188,256.8797,61.16171,0.1312381,7.614066,0,0,171.2941
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,12.04358,12.04358,0,-1,0,12.04358,0,0,1.776357E-15,0,0,12.67745,12.04358,0,0,171.9448,164.0079,0,12.67745,-12.67745,243.5165,57.98,0.1312381,13.24793,0,0,164.0079
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,31.01275,31.01275,0,-1,0,31.01275,0,0,3.552714E-15,0,0,32.645,31.01275,0,0,186.0308,151.3305,0,32.645,-32.645,209.1057,49.78696,0.1312381,34.11402,0,0,151.3305
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.303,118.6855,0,0,0,209.1057,49.78696,0.1312381,0,0,0,118.6855
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.303,118.6855,0,0,0,209.1057,49.78696,0.1312381,0,0,0,118.6855
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,18.32655,18.32655,0,0,0,18.32655,0,0,0,0,0,19.29111,18.32655,0,0,222.303,118.6855,0,19.29111,-19.29111,188.771,44.9454,0.1312381,20.15921,0,0,118.6855
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,243.7376,99.39438,19.88293,0,19.88293,207.6337,49.43649,0.1309294,0,15.90635,0,119.2773
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,46.04991,46.04991,0,0,0,46.04991,102.4643,0,0,0,47.18473,48.47359,46.04991,0,0,223.8547,117.289,0,1.288861,-1.288861,206.2751,49.11301,0.1309294,50.6549,37.74778,0,164.4737
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.5374548,0.5374548,0,-1,0,0.5374548,13760.99,0,0,0,73.9591,0.5657418,0.5374548,0,0,225.2867,116.0002,73.39336,0,73.39336,275.9021,65.69085,0.1298025,0.5912002,59.16728,0,189.9593
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,16.85493,16.85493,0,-1,0,16.85493,626.8437,0,0,0,105.654,17.74203,16.85493,0,0,151.8934,182.0542,87.91202,0,87.91202,359.3028,85.54811,0.1284779,18.54042,84.52324,0,287.7082
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,56.21171,0,0,120.1931,0,0,0,0,63.98137,261.175,63.98137,0,63.98137,420.0009,100,0.1275307,0,96.15446,0,381.3681
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275307,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,27.91446,27.91446,0,-1,0,27.91446,449.9652,96.22171,0,0,125.6054,29.38364,27.91446,0,0,0,318.7582,0,0,0,420.0009,100,0.1275307,30.70591,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275307,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,24.44955,24.44955,0,0,0,24.44955,343.0477,58.13725,0,0,83.87361,25.73636,24.44955,0,0,0,318.7582,0,0,0,420.0009,100,0.1275307,26.8945,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,57.26756,57.26756,0,0,0,57.26756,108.9361,2.103409,0,0,62.38505,60.28164,57.26756,0,0,0,318.7582,0,0,0,420.0009,100,0.1275307,62.99432,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,46.8026,46.8026,0,0,0,46.8026,61.37989,0,7.105427E-15,0,28.72738,49.2659,46.8026,0,0,0,318.7582,0,20.53851,-20.53851,398.3513,94.84537,0.1275307,51.48286,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,0,0,0,13.43078,0,0,0,0,22.82057,298.2197,13.43078,0,13.43078,411.0929,97.87907,0.1273337,0,10.74462,0,311.6505
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,27.94845,27.94845,0,-1,0,27.94845,0,0,3.552714E-15,0,0,29.41942,27.94845,0,0,9.389791,310.3074,0,29.41942,-29.41942,380.0821,90.49556,0.1273337,30.7433,0,0,310.3074
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.07804,280.888,0,0,0,380.0821,90.49556,0.1273337,0,0,0,280.888
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,13.49534,13.49534,0,-1,0,13.49534,0,0,0,0,0,14.20562,13.49534,0,0,42.07804,280.888,0,14.20562,-14.20562,365.1081,86.93032,0.1273337,14.84487,0,0,280.888
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,43.15811,43.15811,0,-1,0,43.15811,0,0,7.105427E-15,0,0,45.42958,43.15811,0,0,57.86206,266.6824,0,45.42958,-45.42958,317.2211,75.52868,0.1273337,47.47392,0,0,266.6824
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,21.91472,21.91472,0,-1,0,21.91472,0,0,0,0,0,23.06812,21.91472,0,0,108.3394,221.2528,0,23.06812,-23.06812,292.9052,69.73918,0.1273337,24.10619,0,0,221.2528
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,45.68001,45.68001,0,-1,0,45.68001,0,0,7.105427E-15,0,0,48.08422,45.68001,0,0,133.9706,198.1847,0,48.08422,-48.08422,242.2199,57.6713,0.1273337,50.24801,0,0,198.1847
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.3975,150.1004,0,0,0,242.2199,57.6713,0.1273337,0,0,0,150.1004
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,50.08727,50.08727,0,-1,0,50.08727,0,0,7.105427E-15,0,0,52.72343,50.08727,0,0,187.3975,150.1004,0,52.72343,-52.72343,186.6445,44.43909,0.1273337,55.09599,0,0,150.1004
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,10.42109,10.42109,0,-1,0,10.42109,0,0,0,0,0,10.96956,10.42109,0,0,245.9791,97.37701,0,10.96956,-10.96956,175.0816,41.68602,0.1273337,11.46319,0,0,97.37701
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,15.55336,15.55336,0,-1,0,15.55336,0,0,1.776357E-15,0,0,16.37196,15.55336,0,0,258.1675,86.40745,0,16.37196,-16.37196,157.8241,37.57708,0.1273337,17.1087,0,0,86.40745
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,48.80834,48.80834,0,0,0,48.80834,0,0,0,0,0,51.3772,48.80834,0,0,276.3586,70.03548,0,51.3772,-51.3772,103.6677,24.68274,0.1273337,53.68917,0,0,70.03548
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,21.92009,21.92009,81,0,22.761,21.92009,0,0,0,0,0,0,0,59.07991,56.12591,333.4444,18.65829,56.12591,0,56.12591,156.9135,37.36027,0.1284152,24.1121,0,81,18.65829
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,27.58411,27.58411,81,0,22.761,27.58411,25.93644,0,0,0,7.154335,0,0,53.41589,50.7451,277.3185,69.17161,57.89943,0,57.89943,211.8417,50.43839,0.129493,30.34252,5.723468,81,76.32594
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,45.58919,45.58919,81,0,22.761,45.58919,58.06388,0,0,0,26.47085,0,0,35.41081,33.64027,219.419,121.2811,60.11112,0,60.11112,268.8681,64.01608,0.1305351,50.14811,21.17668,81,147.752
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,73.55075,68.7,0,-1,0,68.7,67.2294,0,4.850749,12.20582,46.1866,72.31579,68.7,0,0,159.3079,175.3811,0,26.12919,-26.12919,241.3255,57.45834,0.1305351,80.90582,36.94928,0,221.5677
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,35.56291,35.56291,0,-1,0,35.56291,105.2409,0,0,0,37.42673,37.43464,35.56291,0,0,188.3403,149.2519,0,0.007908253,-0.007908253,241.3172,57.45635,0.1305351,39.1192,29.94139,0,186.6786
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,48.0965,48.0965,0,-1,0,48.0965,95.14249,0,0,0,45.76021,50.62789,48.0965,0,0,188.3491,149.244,0,4.867684,-4.867684,236.1862,56.23469,0.1305351,52.90615,36.60817,0,195.0042
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,40.48901,40.48901,0,-1,0,40.48901,164.1398,0,0,0,66.45859,42.62001,40.48901,0,0,193.7577,144.3763,23.83858,0,23.83858,258.8015,61.61927,0.130185,44.53791,53.16687,0,210.8349
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,64.06837,64.06837,0,-1,0,64.06837,78.35869,0,0,1.775205,50.20313,67.44038,64.06837,0,0,169.9191,165.831,0,17.23726,-17.23726,240.6318,57.29317,0.130185,70.4752,40.16251,0,216.0342
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,189.0716,148.5938,25.09436,0,25.09436,264.4384,62.96139,0.1298186,0,20.07549,0,173.6882
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,59.93181,59.93181,0,0,0,59.93181,79.55639,0,7.105427E-15,0,47.67958,63.08611,59.93181,0,0,163.9772,171.1787,0,15.40653,-15.40653,248.1985,59.09476,0.1298186,65.92499,38.14367,0,218.8583
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,0,0,0,51.21305,0,0,0,0,181.0956,155.7722,51.21305,0,51.21305,296.7834,70.66258,0.1290771,0,40.97044,0,206.9852
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,0,0,0,25.43556,0,0,0,0,129.8826,201.8639,25.43556,0,25.43556,320.9137,76.40788,0.128712,0,20.34845,0,227.2995
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,0,0,0,7.196967,0,0,0,0,104.447,224.7559,7.196967,0,7.196967,327.7414,78.03351,0.1286091,0,5.757573,0,231.9529
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,50.68099,50.68099,0,-1,0,50.68099,0,0,7.105427E-15,0,0,53.34841,50.68099,0,0,97.25002,231.2332,0,53.34841,-53.34841,271.5072,64.64445,0.1286091,55.74908,0,0,231.2332
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,8.912935,8.912935,0,-1,0,8.912935,0,0,0,0,0,9.382037,8.912935,0,0,156.526,177.8848,0,9.382037,-9.382037,261.6177,62.2898,0.1286091,9.804229,0,0,177.8848
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,47.98414,47.98414,0,-1,0,47.98414,0,0,0,0,0,50.50962,47.98414,0,0,166.9505,168.5028,0,50.50962,-50.50962,208.3759,49.6132,0.1286091,52.78255,0,0,168.5028
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,46.70192,46.70192,0,-1,0,46.70192,0,0,0,0,0,49.15991,46.70192,0,0,223.0723,117.9931,0,49.15991,-49.15991,156.5568,37.27535,0.1286091,51.3721,0,0,117.9931
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,12.8366,12.8366,0,-1,0,12.8366,0,0,0,0,0,13.51221,12.8366,0,0,277.6944,68.83324,0,13.51221,-13.51221,142.3136,33.88413,0.1286091,14.12026,0,0,68.83324
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,18.93762,18.93762,0,-1,0,18.93762,0,0,3.552714E-15,0,0,19.93434,18.93762,0,0,292.708,55.32103,0,19.93434,-19.93434,121.301,28.88114,0.1286091,20.83138,0,0,55.32103
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,30.01173,30.01173,0,-1,0,30.01173,0,0,3.552714E-15,0,0,31.5913,30.01173,0,0,314.8573,35.38669,0,31.5913,-31.5913,88.00086,20.95254,0.1286091,33.01291,0,0,35.38669
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,32.36041,3.60562,0,-1,0,3.60562,0,0,28.75479,31.99083,0,3.795389,3.60562,0,0,349.9587,3.795389,0,3.795389,-3.795389,84.00017,20,0.1286091,35.59645,0,0,3.795389
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,14.44001,0,0,-1,0,0,0,0,14.44001,15.88401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286091,15.88401,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,14.96279,0,0,-1,0,0,0,0,14.96279,16.45907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286091,16.45907,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,11.44692,11.44692,81,0,22.761,11.44692,0,0,0,0,0,0,0,69.55308,66.07542,354.1758,0,66.07542,0,66.07542,146.6848,34.92489,0.1295555,12.59162,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,13.23359,13.23359,81,0,22.761,13.23359,0,0,0,0,0,0,0,67.76641,64.37809,288.1004,59.46788,64.37809,0,64.37809,207.7592,49.46638,0.1305125,14.55695,0,81,59.46788
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,23.40919,23.40919,81,0,22.761,23.40919,44.12347,0,0,0,10.32894,0,0,57.59082,54.71127,223.7223,117.4082,65.04022,0,65.04022,269.4618,64.15744,0.1314466,25.7501,8.263156,81,127.7371
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,26.15993,26.15993,81,0,22.761,26.15993,120.1275,0,0,0,31.42527,0,0,54.84007,52.09806,158.6821,175.9444,83.52334,0,83.52334,348.699,83.02341,0.1321039,28.77593,25.14022,81,207.3696
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,51.03448,51.03448,0,-1,0,51.03448,123.3824,0,0,0,62.96759,53.7205,51.03448,0,0,75.15874,251.1154,9.247086,0,9.247086,357.4716,85.11211,0.1319724,56.13793,50.37407,0,314.0829
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,23.94935,0,0,89.86101,0,0,0,0,65.91166,259.4377,65.91166,0,65.91166,420.0009,100,0.1310424,0,71.88881,0,349.2987
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,50.03939,50.03939,0,-1,0,50.03939,124.594,9.67304,0,0,62.34608,52.67304,50.03939,0,0,0,318.7582,0,0,0,420.0009,100,0.1310424,55.04332,49.87686,0,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,29.63594,29.63594,0,-1,0,29.63594,313.4095,61.68613,0,0,92.88185,31.19572,29.63594,0,0,0,318.7582,0,0,0,420.0009,100,0.1310424,32.59953,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310424,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.731136,1.731136,0,-1,0,1.731136,5121.764,86.84248,0,0,88.66473,1.822249,1.731136,0,0,0,318.7582,0,0,0,420.0009,100,0.1310424,1.90425,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,6.853992,6.853992,0,0,0,6.853992,773.0481,45.76992,0,0,52.98465,7.214728,6.853992,0,0,0,318.7582,0,0,0,420.0009,100,0.1310424,7.539391,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,30.2446,30.2446,0,0,0,30.2446,89.93041,0,0,0,27.19909,31.83642,30.2446,0,0,0,318.7582,0,4.637327,-4.637327,415.1127,98.83615,0.1310424,33.26905,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,39.37698,39.37698,0,0,0,39.37698,54.08147,0,0,0,21.29565,41.44945,39.37698,0,0,5.152586,314.1209,0,20.1538,-20.1538,393.8687,93.77808,0.1310424,43.31467,17.03652,0,335.4165
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,27.5457,293.9671,11.95932,0,11.95932,405.2143,96.4794,0.1308751,0,9.56746,0,305.9264
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58637,304.7305,0,0,0,405.2143,96.4794,0.1308751,0,0,0,304.7305
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,87.66465,68.7,0,-1,0,68.7,0,0,18.96465,27.73112,0,72.31579,68.7,0,0,15.58637,304.7305,0,72.31579,-72.31579,328.9868,78.33002,0.1308751,96.43112,0,0,304.7305
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.93725,232.4147,0,0,0,328.9868,78.33002,0.1308751,0,0,0,232.4147
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,22.74798,22.74798,0,-1,0,22.74798,0,0,3.552714E-15,0,0,23.94524,22.74798,0,0,95.93725,232.4147,0,23.94524,-23.94524,303.7463,72.3204,0.1308751,25.02278,0,0,232.4147
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,2.759228,2.759228,0,-1,0,2.759228,0,0,4.440892E-16,0,0,2.904451,2.759228,0,0,122.5431,208.4695,0,2.904451,-2.904451,300.6847,71.59145,0.1308751,3.035151,0,0,208.4695
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.7702,205.565,0,0,0,300.6847,71.59145,0.1308751,0,0,0,205.565
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,46.02209,46.02209,0,-1,0,46.02209,0,0,7.105427E-15,0,0,48.44431,46.02209,0,0,125.7702,205.565,0,48.44431,-48.44431,249.6199,59.4332,0.1308751,50.6243,0,0,205.565
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,33.58986,33.58986,0,-1,0,33.58986,0,0,0,0,0,35.35775,33.58986,0,0,179.5972,157.1207,0,35.35775,-35.35775,212.3496,50.55933,0.1308751,36.94884,0,0,157.1207
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,16.01806,16.01806,0,-1,0,16.01806,0,0,3.552714E-15,0,0,16.86112,16.01806,0,0,218.8836,121.763,0,16.86112,-16.86112,194.5764,46.32763,0.1308751,17.61987,0,0,121.763
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.6182,104.9018,0,0,0,194.5764,46.32763,0.1308751,0,0,0,104.9018
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.6182,104.9018,0,0,0,194.5764,46.32763,0.1308751,0,0,0,104.9018
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,53.80976,53.80976,0,0,0,53.80976,0,0,7.105427E-15,0,0,56.64186,53.80976,0,0,237.6182,104.9018,0,56.64186,-56.64186,134.8707,32.112,0.1308751,59.19074,0,0,104.9018
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,73.96294,73.96294,81,0,22.761,73.96294,10.35879,0,0,0,7.661666,0,0,7.037064,6.685211,300.5536,48.25998,14.34688,0,14.34688,148.4813,35.35262,0.1311039,81.35923,6.129333,81,55.92164
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,20.03009,20.03009,81,0,22.761,20.03009,74.60664,0,0,0,14.94378,0,0,60.96991,57.92141,286.2067,61.17216,72.86519,0,72.86519,217.6073,51.81115,0.1319,22.0331,11.95502,81,76.11594
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,213.3415,126.7508,67.14268,0,67.14268,281.3044,66.9771,0.1309697,0,53.71414,0,193.8935
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,146.1989,187.1792,67.91084,0,67.91084,345.7303,82.31657,0.130042,0,54.32867,0,255.0901
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,16.989,16.989,0,-1,0,16.989,427.9741,0,0,0,72.70851,17.88316,16.989,0,0,78.28803,248.299,54.82536,0,54.82536,397.7422,94.70033,0.1293026,18.6879,58.16681,0,321.0075
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,32.73721,0,0,56.19988,0,0,0,0,23.46268,297.6418,23.46268,0,23.46268,420.0009,100,0.1289887,0,44.95991,0,353.8417
