Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,2.945226,2.945226,0,-1,0,2.945226,2380.117,66.99959,0,0,70.09982,3.100238,2.945226,0,0,0,318.7582,0,0,0,420.0009,100,0.1289887,3.239748,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,19.20865,19.20865,0,-1,0,19.20865,271.9519,32.01865,0,0,52.23828,20.21963,19.20865,0,0,0,318.7582,0,0,0,420.0009,100,0.1289887,21.12951,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,72.22491,72.22491,20.25,0,7.39125,72.22491,77.25397,1.086183,0,0,55.79662,54.71044,51.97491,0,0,0,318.7582,0,0,0,420.0009,100,0.1289887,79.4474,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,29.40728,29.40728,0,0,0,29.40728,75.42119,0,0,0,22.17932,30.95503,29.40728,0,0,0,318.7582,0,8.775712,-8.775712,410.7504,97.79752,0.1289887,32.34801,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,50.07844,50.07844,0,0,0,50.07844,32.74725,0,7.105427E-15,0,16.39931,52.71415,50.07844,0,0,9.750791,309.9825,0,36.31483,-36.31483,372.4712,88.68345,0.1289887,55.08628,13.11945,0,326.3818
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,56.01631,56.01631,0,0,0,56.01631,27.57058,0,7.105427E-15,0,15.44402,58.96454,56.01631,0,0,50.10061,273.6677,0,43.52052,-43.52052,326.5966,77.76093,0.1289887,61.61794,12.35522,0,289.1117
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,37.72448,37.72448,0,-1,0,37.72448,0,0,7.105427E-15,0,0,39.70998,37.72448,0,0,98.45673,230.1472,0,39.70998,-39.70998,284.7386,67.79477,0.1289887,41.49693,0,0,230.1472
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,11.92712,11.92712,0,-1,0,11.92712,0,0,0,0,0,12.55486,11.92712,0,0,142.5789,190.4372,0,12.55486,-12.55486,271.5046,64.64382,0.1289887,13.11983,0,0,190.4372
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,39.02591,39.02591,0,-1,0,39.02591,0,0,7.105427E-15,0,0,41.0799,39.02591,0,0,156.5288,177.8823,0,41.0799,-41.0799,228.2026,54.33384,0.1289887,42.92849,0,0,177.8823
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,44.82229,44.82229,0,-1,0,44.82229,0,0,0,0,0,47.18136,44.82229,0,0,202.1731,136.8024,0,47.18136,-47.18136,178.4691,42.49255,0.1289887,49.30452,0,0,136.8024
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,11.72699,11.72699,0,-1,0,11.72699,0,0,1.776357E-15,0,0,12.3442,11.72699,0,0,254.5968,89.62106,0,12.3442,-12.3442,165.4571,39.39448,0.1289887,12.89969,0,0,89.62106
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,52.00719,52.00719,0,-1,0,52.00719,0,0,7.105427E-15,0,0,54.74441,52.00719,0,0,268.3126,77.27687,0,54.74441,-54.74441,107.7515,25.65506,0.1289887,57.20791,0,0,77.27687
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,38.44871,21.40583,0,-1,0,21.40583,0,0,17.04288,20.88775,0,22.53246,21.40583,0,0,329.1397,22.53246,0,22.53246,-22.53246,84.00017,20,0.1289887,42.29358,0,0,22.53246
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,41.70639,0,0,-1,0,0,0,0,41.70639,45.87702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289887,45.87702,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,9.647761,0,0,-1,0,0,0,0,9.647761,10.61254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289887,10.61254,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,57.5093,0,0,-1,0,0,0,0,57.5093,63.26023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289887,63.26023,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,43.43724,43.43724,81,0,22.761,43.43724,0,0,0,0,0,0,0,37.56276,35.68462,354.1758,0,35.68462,0,35.68462,117.8536,28.06032,0.1296027,47.78096,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,46.93752,46.93752,81,0,22.761,46.93752,0,0,0,0,0,0,0,34.06248,32.35936,318.4912,32.11616,32.35936,0,32.35936,148.5524,35.36954,0.1301555,51.63127,0,81,32.11616
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,79.38634,79.38634,81,0,22.761,79.38634,24.3793,0,0,0,19.35383,0,0,1.613658,1.532975,286.1318,61.23959,20.88681,0,20.88681,168.3673,40.08738,0.1304532,87.32497,15.48307,81,80.59342
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,49.00652,49.00652,81,0,22.761,49.00652,85.01034,0,0,0,41.6606,0,0,31.99348,30.39381,265.245,80.03771,72.05441,0,72.05441,236.7242,56.36278,0.1312345,53.90717,33.32848,81,121.6983
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,58.81758,58.81758,0,-1,0,58.81758,137.3381,0,0,0,80.77896,61.91324,58.81758,0,0,193.1906,144.8867,18.86573,0,18.86573,254.6217,60.6241,0.130983,64.69933,64.62317,0,225.6656
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,6.717371,6.717371,0,-1,0,6.717371,1649.012,0,0,0,110.7703,7.070916,6.717371,0,0,174.3249,161.8658,103.6994,0,103.6994,352.9996,84.04736,0.1296178,7.389108,88.61623,0,272.6361
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,40.89088,0,0,111.5164,0,0,0,0,70.62551,255.1953,70.62551,0,70.62551,420.0009,100,0.1287042,0,89.21311,0,366.7117
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,55.64524,55.64524,0,-1,0,55.64524,185.7432,44.78331,0,0,103.3572,58.57394,55.64524,0,0,0,318.7582,0,0,0,420.0009,100,0.1287042,61.20977,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,60.30931,60.30931,0,-1,0,60.30931,156.4679,30.88122,0,0,94.36471,63.48349,60.30931,0,0,0,318.7582,0,0,0,420.0009,100,0.1287042,66.34025,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1287042,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,46.47456,46.47456,0,0,0,46.47456,182.5908,35.93769,0,0,84.85828,48.92059,46.47456,0,0,0,318.7582,0,0,0,420.0009,100,0.1287042,51.12202,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,53.33855,53.33855,0,0,0,53.33855,116.6206,6.05787,0,0,62.20371,56.14584,53.33855,0,0,0,318.7582,0,0,0,420.0009,100,0.1287042,58.6724,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,98.98981,98.98981,65.23989,0,18.77369,98.98981,35.88878,0,1.421085E-14,0,35.52623,35.52623,33.74992,0,0,0,318.7582,0,0,0,420.0009,100,0.1287042,108.8888,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,60.00614,60.00614,0,0,0,60.00614,17.14127,0,0,0,10.28582,63.16436,60.00614,0,0,0,318.7582,0,52.87854,-52.87854,364.262,86.72887,0.1287042,66.00675,8.228652,0,329.044
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,54.472,54.472,0,-1,0,54.472,0,0,0,0,0,57.33894,54.472,0,0,58.75393,265.8797,0,57.33894,-57.33894,303.8214,72.33829,0.1287042,59.91919,0,0,265.8797
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,131.7977,68.7,0,-1,0,68.7,0,0,63.09771,76.27749,0,72.31579,68.7,0,0,122.4639,208.5407,0,72.31579,-72.31579,227.5939,54.18891,0.1287042,144.9775,0,0,208.5407
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.8147,136.225,0,0,0,227.5939,54.18891,0.1287042,0,0,0,136.225
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,26.22817,26.22817,0,-1,0,26.22817,0,0,3.552714E-15,0,0,27.6086,26.22817,0,0,202.8147,136.225,0,27.6086,-27.6086,198.4919,47.25987,0.1287042,28.85099,0,0,136.225
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,22.61059,22.61059,0,-1,0,22.61059,0,0,0,0,0,23.80062,22.61059,0,0,233.491,108.6163,0,23.80062,-23.80062,173.4038,41.28654,0.1287042,24.87165,0,0,108.6163
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9361,84.81573,0,0,0,173.4038,41.28654,0.1287042,0,0,0,84.81573
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,34.28434,34.28434,0,-1,0,34.28434,0,0,0,0,0,36.08878,34.28434,0,0,259.9361,84.81573,0,36.08878,-36.08878,135.3629,32.22919,0.1287042,37.71278,0,0,84.81573
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,39.79955,39.79955,0,-1,0,39.79955,0,0,7.105427E-15,0,0,41.89426,39.79955,0,0,300.0348,48.72695,0,41.89426,-41.89426,91.20246,21.71483,0.1287042,43.7795,0,0,48.72695
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,37.61855,6.49106,0,-1,0,6.49106,0,0,31.12749,34.88935,0,6.832695,6.49106,0,0,346.5839,6.832695,0,6.832695,-6.832695,84.00017,20,0.1287042,41.38041,0,0,6.832695
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287042,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,85.18249,81,81,0,22.761,81,0,0,4.182488,12.70074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287042,93.70074,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,30.21576,30.21576,81,0,22.761,30.21576,0,0,0,0,0,0,0,50.78424,48.24503,354.1758,0,48.24503,0,48.24503,129.7694,30.89742,0.1295054,33.23734,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,51.79176,51.79176,81,0,22.761,51.79176,43.9715,0,0,0,22.77361,0,0,29.20823,27.74782,305.9308,43.42052,50.52144,0,50.52144,177.6983,42.30902,0.1302713,56.97094,18.21889,81,66.19414
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,31.51343,31.51343,81,0,22.761,31.51343,144.2235,0,0,0,45.44978,0,0,49.48657,47.01225,255.4093,88.88982,92.46202,0,92.46202,265.4154,63.19403,0.1307641,34.66477,36.35982,81,134.3396
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,51.86531,51.86531,0,-1,0,51.86531,124.1496,0,0,0,64.39057,54.59506,51.86531,0,0,162.9473,172.1056,9.795511,0,9.795511,274.7083,65.4066,0.1306388,57.05184,51.51246,0,236.4962
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,17.35297,17.35297,0,-1,0,17.35297,551.8209,0,0,0,95.75729,18.26628,17.35297,0,0,153.1518,180.9216,77.49101,0,77.49101,348.2227,82.91,0.1296558,19.08826,76.60583,0,276.6789
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,52.49303,52.49303,0,-1,0,52.49303,146.5543,0,0,0,76.93079,55.25582,52.49303,0,0,75.66079,250.6635,21.67498,0,21.67498,368.7854,87.80587,0.1293835,57.74233,61.54464,0,327.5943
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,32.42045,32.42045,0,-1,0,32.42045,272.151,0.1199568,0,0,88.23256,34.12679,32.42045,0,0,53.98582,270.171,53.98582,0,53.98582,420.0009,100,0.1287102,35.66249,70.58604,0,358.4036
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,20.7218,20.7218,0,-1,0,20.7218,418.1715,64.84025,0,0,86.65267,21.81242,20.7218,0,0,0,318.7582,0,0,0,420.0009,100,0.1287102,22.79398,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.8670773,0.8670773,0,-1,0,0.8670773,9879.99,84.75444,0,0,85.66715,0.9127129,0.8670773,0,0,0,318.7582,0,0,0,420.0009,100,0.1287102,0.953785,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,55.57866,55.57866,0,0,0,55.57866,101.5292,0,7.105427E-15,0,56.42857,58.50385,55.57866,0,0,0,318.7582,0,2.075281,-2.075281,417.8133,99.47916,0.1287102,61.13652,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,36.79956,36.79956,0,0,0,36.79956,129.4859,6.607976,0,0,47.65023,38.73638,36.79956,0,0,2.305868,316.683,2.305868,0,2.305868,420.0009,100,0.1286816,40.47952,38.12018,0,364.3332
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,54.55081,54.55081,0,0,0,54.55081,48.64089,0,7.105427E-15,0,26.534,57.42191,54.55081,0,0,0,318.7582,0,30.88791,-30.88791,387.4421,92.24794,0.1286816,60.00589,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,0,0,0,5.767413,0,0,0,0,34.3199,287.8703,5.767413,0,5.767413,392.9136,93.55067,0.1286101,0,4.61393,0,293.6377
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,66.34102,66.34102,0,-1,0,66.34102,0,0,1.421085E-14,4.275121,0,69.83265,66.34102,0,0,28.55248,293.061,0,69.83265,-69.83265,319.3035,76.02449,0.1286101,72.97512,0,0,293.061
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,54.52504,54.52504,0,-1,0,54.52504,0,0,7.105427E-15,0,0,57.39478,54.52504,0,0,106.1443,223.2283,0,57.39478,-57.39478,258.8041,61.6199,0.1286101,59.97755,0,0,223.2283
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,57.87934,57.87934,0,-1,0,57.87934,0,0,7.105427E-15,0,0,60.92563,57.87934,0,0,169.9163,165.8336,0,60.92563,-60.92563,194.5828,46.32915,0.1286101,63.66728,0,0,165.8336
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,75.68904,68.7,0,-1,0,68.7,0,0,6.989042,14.55795,0,72.31579,68.7,0,0,237.6114,104.9079,0,72.31579,-72.31579,118.3553,28.17978,0.1286101,83.25794,0,0,104.9079
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,5.959911,5.959911,0,-1,0,5.959911,0,0,8.881784E-16,0,0,6.273591,5.959911,0,0,317.9623,32.59214,0,6.273591,-6.273591,111.7424,26.60527,0.1286101,6.555903,0,0,32.59214
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,43.10761,25.00262,0,-1,0,25.00262,0,0,18.10499,22.41575,0,26.31855,25.00262,0,0,324.933,26.31855,0,26.31855,-26.31855,84.00017,20,0.1286101,47.41837,0,0,26.31855
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,94.15003,0,0,-1,0,0,0,0,94.15003,103.565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286101,103.565,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,7.281217,0,0,-1,0,0,0,0,7.281217,8.009339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286101,8.009339,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,28.85377,0,0,-1,0,0,0,0,28.85377,31.73915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286101,31.73915,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,40.57487,0,0,-1,0,0,0,0,40.57487,44.63235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286101,44.63235,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,74.11477,74.11477,81,0,22.761,74.11477,0,0,0,0.5262445,0,0,0,6.885232,6.540971,354.1758,0,6.540971,0,6.540971,90.20547,21.47745,0.1287155,81.52625,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,41.08434,41.08434,81,0,22.761,41.08434,0,0,0,0,0,0,0,39.91566,37.91988,347.6348,5.886874,37.91988,0,37.91988,126.1794,30.04266,0.1293235,45.19277,0,81,5.886874
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,54.10948,54.10948,81,0,22.761,54.10948,29.06942,0,0,0,15.72931,0,0,26.89052,25.54599,309.715,40.01477,41.27531,0,41.27531,165.3366,39.36578,0.129937,59.52043,12.58345,81,55.74408
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,15.86782,15.86782,81,0,22.761,15.86782,250.0022,0,0,0,39.6699,0,0,65.13219,61.87558,268.4396,77.16254,101.5455,0,101.5455,261.6711,62.30252,0.1303044,17.4546,31.73591,81,116.8324
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,166.8942,168.5535,67.46272,0,67.46272,325.6719,77.54076,0.1294779,0,53.97017,0,236.0162
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,67.53689,67.53689,0,-1,0,67.53689,142.9178,0,0,5.590577,96.52222,71.09146,67.53689,0,0,99.43147,229.2699,25.43075,0,25.43075,349.7976,83.28498,0.1291691,74.29057,77.21777,0,325.7921
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,71.75242,68.7,0,-1,0,68.7,170.8404,0,3.052419,10.22766,117.3673,72.31579,68.7,0,0,74.00071,252.1576,45.05155,0,45.05155,392.5373,93.46107,0.1286257,78.92766,93.89387,0,369.5249
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,17.7215,17.7215,0,-1,0,17.7215,687.6035,74.25031,0,0,121.8537,18.65421,17.7215,0,0,28.94916,292.704,28.94916,0,28.94916,420.0009,100,0.1282789,19.49365,97.48295,0,414.5577
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,88.42825,68.7,0,-1,0,68.7,180.7715,51.87421,19.72826,28.57108,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1282789,97.27108,99.35201,0,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,42.60834,42.60834,0,-1,0,42.60834,243.9096,59.07494,0,0,103.9258,44.85088,42.60834,0,0,0,318.7582,0,0,0,420.0009,100,0.1282789,46.86917,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,23.12411,23.12411,0,0,0,23.12411,338.0575,53.83162,0,0,78.17279,24.34117,23.12411,0,0,0,318.7582,0,0,0,420.0009,100,0.1282789,25.43652,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,1.938145,1.938145,0,0,0,1.938145,3080.422,57.66288,0,0,59.70304,2.040152,1.938145,0,0,0,318.7582,0,0,0,420.0009,100,0.1282789,2.131959,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,18.96482,18.96482,0,0,0,18.96482,172.4347,12.73896,0,0,32.70193,19.96297,18.96482,0,0,0,318.7582,0,0,0,420.0009,100,0.1282789,20.8613,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,84.27835,84.27835,74.86689,0,21.20932,84.27835,11.75485,0,1.421085E-14,0,9.906797,9.906797,9.411457,0,0,0,318.7582,0,0,0,420.0009,100,0.1282789,92.70618,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,34.008,34.008,0,-1,0,34.008,0,0,7.105427E-15,0,0,35.79789,34.008,0,0,0,318.7582,0,35.79789,-35.79789,382.2665,91.01566,0.1282789,37.40879,0,0,318.7582
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,54.81044,54.81044,0,-1,0,54.81044,0,0,7.105427E-15,0,0,57.69521,54.81044,0,0,39.77543,282.9603,0,57.69521,-57.69521,321.4505,76.53568,0.1282789,60.29149,0,0,282.9603
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,23.06042,23.06042,0,-1,0,23.06042,0,0,3.552714E-15,0,0,24.27413,23.06042,0,0,103.8812,225.2651,0,24.27413,-24.27413,295.8633,70.4435,0.1282789,25.36647,0,0,225.2651
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,71.11291,68.7,0,-1,0,68.7,0,0,2.412905,9.524195,0,72.31579,68.7,0,0,130.8525,200.991,0,72.31579,-72.31579,219.6358,52.29412,0.1282789,78.2242,0,0,200.991
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,59.55594,59.55594,0,-1,0,59.55594,0,0,0,0,0,62.69047,59.55594,0,0,211.2034,128.6752,0,62.69047,-62.69047,153.5542,36.56045,0.1282789,65.51154,0,0,128.6752
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,48.89576,48.89576,0,-1,0,48.89576,0,0,7.105427E-15,0,0,51.46923,48.89576,0,0,280.8594,65.98475,0,51.46923,-51.46923,99.30087,23.64302,0.1282789,53.78534,0,0,65.98475
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,3.521034,3.521034,0,-1,0,3.521034,0,0,4.440892E-16,0,0,3.706351,3.521034,0,0,338.0475,14.51552,0,3.706351,-3.706351,95.39404,22.71282,0.1282789,3.873137,0,0,14.51552
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,30.35412,10.26871,0,-1,0,10.26871,0,0,20.08541,23.12082,0,10.80917,10.26871,0,0,342.1656,10.80917,0,10.80917,-10.80917,84.00017,20,0.1282789,33.38953,0,0,10.80917
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,41.34655,0,0,-1,0,0,0,0,41.34655,45.48121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282789,45.48121,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282789,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282789,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,19.52211,19.52211,81,0,22.761,19.52211,0,0,0,0,0,0,0,61.47789,58.404,354.1758,0,58.404,0,58.404,139.4071,33.19209,0.1291668,21.47432,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,295.7718,52.5636,74.9826,0,74.9826,210.5418,50.1289,0.1296223,0,5.026079,81,58.8462
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,76.67416,76.67416,81,0,22.761,76.67416,29.90358,0,0,0,22.92832,0,0,4.325843,4.109551,220.7892,120.0479,27.03787,0,27.03787,236.1922,56.23612,0.1299742,84.34158,18.34265,81,142.9763
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,32.98878,32.98878,0,-1,0,32.98878,77.06344,0,0,0,25.42229,34.72504,32.98878,0,0,193.7513,144.382,0,9.302745,-9.302745,226.3862,53.90137,0.1299742,36.28766,20.33783,0,169.8043
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,10.29831,10.29831,0,-1,0,10.29831,286.3641,0,0,0,29.49067,10.84033,10.29831,0,0,204.0877,135.0793,18.65034,0,18.65034,244.0795,58.11405,0.1297521,11.32814,23.59253,0,164.5699
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,66.4039,66.4039,0,-1,0,66.4039,73.37405,0,0,4.344288,48.72323,69.89884,66.4039,0,0,185.4374,151.8646,0,21.17561,-21.17561,221.7584,52.79952,0.1297521,73.04429,38.97858,0,200.5878
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,58.08595,58.08595,0,-1,0,58.08595,162.0145,0,0,0,94.10764,61.1431,58.08595,0,0,208.9658,130.689,32.96453,0,32.96453,253.0313,60.24544,0.1293614,63.89454,75.28611,0,224.7966
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,42.62908,42.62908,0,-1,0,42.62908,142.9696,0,0,0,60.94661,44.87272,42.62908,0,0,176.0013,160.3571,16.0739,0,16.0739,268.2804,63.87615,0.1291718,46.89199,48.75729,0,221.3037
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,159.9274,174.8236,35.83711,0,35.83711,302.2784,71.97092,0.128751,0,28.66969,0,210.6607
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,22.5744,22.5744,0,0,0,22.5744,203.5591,0,0,0,45.95226,23.76253,22.5744,0,0,124.0903,207.077,22.18973,0,22.18973,323.3295,76.98306,0.1284918,24.83184,36.76181,0,253.0292
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,77.90626,77.90626,81,0,22.761,77.90626,51.13931,0,0,0,39.84072,0,0,3.093741,2.939054,101.9006,227.0477,42.77977,0,42.77977,363.9139,86.646,0.1290352,85.69688,31.87258,81,266.8884
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,42.0312,42.0312,0,0,0,42.0312,58.50949,0,7.105427E-15,0,24.59224,44.24337,42.0312,0,0,59.1208,265.5495,0,19.65113,-19.65113,343.1998,81.71408,0.1290352,46.23432,19.67379,0,290.1418
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,80.95539,245.8984,8.818901,0,8.818901,351.5662,83.70606,0.1289324,0,7.055121,0,254.7173
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,49.81235,49.81235,0,-1,0,49.81235,0,0,7.105427E-15,0,0,52.43405,49.81235,0,0,72.13649,253.8354,0,52.43405,-52.43405,296.2958,70.54649,0.1289324,54.79358,0,0,253.8354
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,62.05156,62.05156,0,-1,0,62.05156,0,0,7.105427E-15,0,0,65.31744,62.05156,0,0,130.3965,201.4013,0,65.31744,-65.31744,227.4452,54.15351,0.1289324,68.25671,0,0,201.4013
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,30.68469,30.68469,0,-1,0,30.68469,0,0,3.552714E-15,0,0,32.29968,30.68469,0,0,202.9715,136.0839,0,32.29968,-32.29968,193.3983,46.04713,0.1289324,33.75316,0,0,136.0839
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,24.36496,24.36496,0,-1,0,24.36496,0,0,3.552714E-15,0,0,25.64733,24.36496,0,0,238.86,103.7842,0,25.64733,-25.64733,166.3637,39.61032,0.1289324,26.80146,0,0,103.7842
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.357,78.13689,0,0,0,166.3637,39.61032,0.1289324,0,0,0,78.13689
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.357,78.13689,0,0,0,166.3637,39.61032,0.1289324,0,0,0,78.13689
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,51.09526,51.09526,0,-1,0,51.09526,0,0,7.105427E-15,0,0,53.78448,51.09526,0,0,267.357,78.13689,0,53.78448,-53.78448,109.6699,26.11182,0.1289324,56.20478,0,0,78.13689
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,4.887413,4.887413,0,-1,0,4.887413,0,0,0,0,0,5.144645,4.887413,0,0,327.1176,24.35242,0,5.144645,-5.144645,104.2469,24.82065,0.1289324,5.376153,0,0,24.35242
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,11.00101,11.00101,0,-1,0,11.00101,0,0,0,0,0,11.58001,11.00101,0,0,332.8338,19.20777,0,11.58001,-11.58001,92.04053,21.91437,0.1289324,12.10111,0,0,19.20777
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,16.83555,7.246371,0,-1,0,7.246371,0,0,9.589174,11.27273,0,7.627759,7.246371,0,0,345.7005,7.627759,0,7.627759,-7.627759,84.00017,20,0.1289324,18.5191,0,0,7.627759
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289324,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,18.70305,18.70305,81,0,22.761,18.70305,0,0,0,0,0,0,0,62.29695,59.1821,354.1758,0,59.1821,0,59.1821,140.1452,33.36785,0.1297809,20.57336,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,31.13869,31.13869,81,0,22.761,31.13869,60.00318,0,0,0,18.68421,0,0,49.86131,47.36824,294.9937,53.26389,66.05244,0,66.05244,202.8081,48.28754,0.1305404,34.25256,14.94736,81,71.9481
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,62.44227,62.44227,81,0,22.761,62.44227,49.26678,0,0,0,30.76329,0,0,18.55773,17.62984,228.9413,112.7111,48.39314,0,48.39314,248.7178,59.21842,0.1311729,68.68649,24.61064,81,143.4744
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,30.74377,30.74377,0,-1,0,30.74377,128.9498,0,0,0,39.64403,32.36187,30.74377,0,0,180.5481,156.2649,7.282165,0,7.282165,255.6263,60.86329,0.131088,33.81815,31.71523,0,195.909
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,10.06509,10.06509,0,-1,0,10.06509,648.3933,0,0,0,65.26138,10.59483,10.06509,0,0,173.2659,162.8189,54.66655,0,54.66655,307.4876,73.21118,0.1304544,11.0716,52.20911,0,228.0802
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,19.01135,19.01135,0,-1,0,19.01135,409.2898,0,0,0,77.81154,20.01195,19.01135,0,0,118.5994,212.0188,57.79958,0,57.79958,362.3211,86.26675,0.1297911,20.91249,62.24923,0,289.8303
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,7.631247,7.631247,0,-1,0,7.631247,1029.615,9.739761,0,0,78.57247,8.032892,7.631247,0,0,60.79982,264.0384,60.79982,0,60.79982,420.0009,100,0.1291006,8.394372,62.85798,0,342.6109
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,17.94385,17.94385,0,-1,0,17.94385,408.8347,54.47242,0,0,73.36069,18.88826,17.94385,0,0,0,318.7582,0,0,0,420.0009,100,0.1291006,19.73824,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,12.95956,12.95956,0,-1,0,12.95956,434.4186,42.6571,0,0,56.29875,13.64164,12.95956,0,0,0,318.7582,0,0,0,420.0009,100,0.1291006,14.25552,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291006,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291006,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291006,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291006,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291006,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,7.791533,7.791533,0,-1,0,7.791533,0,0,0,0,0,8.201613,7.791533,0,0,0,318.7582,0,8.201613,-8.201613,411.3556,97.94161,0.1291006,8.570685,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,9.759809,9.759809,0,-1,0,9.759809,0,0,1.776357E-15,0,0,10.27348,9.759809,0,0,9.112904,310.5566,0,10.27348,-10.27348,400.5264,95.36324,0.1291006,10.73579,0,0,310.5566
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,28.1653,28.1653,0,-1,0,28.1653,0,0,3.552714E-15,0,0,29.64769,28.1653,0,0,20.52789,300.2831,0,29.64769,-29.64769,369.275,87.92244,0.1291006,30.98183,0,0,300.2831
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.073367,1.073367,0,-1,0,1.073367,0,0,2.220446E-16,0,0,1.12986,1.073367,0,0,53.46976,270.6354,0,1.12986,-1.12986,368.084,87.63887,0.1291006,1.180703,0,0,270.6354
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.72516,269.5056,0,0,0,368.084,87.63887,0.1291006,0,0,0,269.5056
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,22.56307,22.56307,0,-1,0,22.56307,0,0,3.552714E-15,0,0,23.7506,22.56307,0,0,54.72516,269.5056,0,23.7506,-23.7506,343.0487,81.67809,0.1291006,24.81938,0,0,269.5056
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,17.30805,17.30805,0,-1,0,17.30805,0,0,3.552714E-15,0,0,18.219,17.30805,0,0,81.11472,245.755,0,18.219,-18.219,323.8441,77.1056,0.1291006,19.03885,0,0,245.755
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,24.37734,24.37734,0,-1,0,24.37734,0,0,3.552714E-15,0,0,25.66035,24.37734,0,0,101.358,227.536,0,25.66035,-25.66035,296.7958,70.66552,0.1291006,26.81507,0,0,227.536
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,11.73244,11.73244,0,-1,0,11.73244,0,0,1.776357E-15,0,0,12.34994,11.73244,0,0,129.8696,201.8756,0,12.34994,-12.34994,283.7778,67.566,0.1291006,12.90568,0,0,201.8756
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,42.36,42.36,0,0,0,42.36,0,0,7.105427E-15,0,0,44.58947,42.36,0,0,143.5917,189.5257,0,44.58947,-44.58947,236.7764,56.37521,0.1291006,46.59599,0,0,189.5257
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,92.89583,92.89583,81,0,22.761,92.89583,0,0,0,0,0,12.52192,11.89582,0,0,193.1356,144.9362,0,12.52192,-12.52192,223.5771,53.23254,0.1291006,102.1854,0,81,144.9362
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,40.35339,40.35339,81,0,22.761,40.35339,29.56638,0,0,0,11.93104,0,0,40.64661,38.61428,207.0488,132.4143,50.54532,0,50.54532,271.5286,64.64954,0.1298051,44.38873,9.54483,81,144.3453
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,42.05966,42.05966,81,0,22.761,42.05966,85.38179,0,0,0,35.91129,0,0,38.94034,36.99332,156.5035,177.9051,72.90462,0,72.90462,340.692,81.11698,0.1304643,46.26562,28.72903,81,213.8164
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,53.94276,53.94276,0,-1,0,53.94276,98.43181,0,0,0,53.09684,56.78186,53.94276,0,0,83.59887,243.5192,0,3.685018,-3.685018,336.8076,80.19214,0.1304643,59.33704,42.47747,0,296.6161
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,0,0,0,59.85925,0,0,0,0,87.69333,239.8342,59.85925,0,59.85925,393.5951,93.71294,0.1297917,0,47.8874,0,299.6935
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,32.12799,32.12799,0,-1,0,32.12799,325.2948,42.85767,0,0,104.5107,33.81894,32.12799,0,0,27.83409,293.7076,27.83409,0,27.83409,420.0009,100,0.1294813,35.34079,83.60855,0,398.2182
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,111.7571,0,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294813,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294813,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,113.076,68.7,0,-1,0,68.7,102.0698,0,44.37599,55.68359,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1294813,124.3836,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,66.41436,66.41436,20.25,0,7.39125,66.41436,109.7145,21.83456,0,0,72.8662,48.59406,46.16436,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1294542,73.05579,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,20.91138,20.91138,0,0,0,20.91138,263.1707,33.02064,0,0,55.03263,22.01198,20.91138,0,0,0,318.7582,0,0,0,420.0009,100,0.1294542,23.00252,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,53.92071,53.92071,0,0,0,53.92071,57.32849,0,0,0,30.91193,56.75864,53.92071,0,0,0,318.7582,0,25.84671,-25.84671,392.756,93.51315,0.1294542,59.31278,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,42.2589,42.2589,0,0,0,42.2589,8.472205,0,7.105427E-15,0,3.580261,44.48305,42.2589,0,0,28.71857,292.9115,0,40.90279,-40.90279,349.6407,83.24762,0.1294542,46.48479,2.864208,0,296.4918
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,43.15957,43.15957,0,-1,0,43.15957,0,0,7.105427E-15,0,0,45.43113,43.15957,0,0,74.16611,252.0087,0,45.43113,-45.43113,301.7521,71.84559,0.1294542,47.47553,0,0,252.0087
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,78.18836,68.7,0,-1,0,68.7,0,0,9.488362,17.3072,0,72.31579,68.7,0,0,124.6451,206.5776,0,72.31579,-72.31579,225.5245,53.69621,0.1294542,86.0072,0,0,206.5776
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,123.0046,68.7,0,-1,0,68.7,0,0,54.30461,66.60507,0,72.31579,68.7,0,0,204.996,134.2618,0,72.31579,-72.31579,149.297,35.54683,0.1294542,135.3051,0,0,134.2618
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,3.191532,3.191532,0,-1,0,3.191532,0,0,0,0,0,3.359507,3.191532,0,0,285.3469,61.94601,0,3.359507,-3.359507,145.7558,34.70369,0.1294542,3.510685,0,0,61.94601
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.0797,58.58651,0,0,0,145.7558,34.70369,0.1294542,0,0,0,58.58651
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,19.78487,19.78487,0,-1,0,19.78487,0,0,0,0,0,20.82618,19.78487,0,0,289.0797,58.58651,0,20.82618,-20.82618,123.8031,29.47686,0.1294542,21.76335,0,0,58.58651
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,1.994589,1.994589,0,-1,0,1.994589,0,0,2.220446E-16,0,0,2.099568,1.994589,0,0,312.2199,37.76033,0,2.099568,-2.099568,121.5899,28.94992,0.1294542,2.194048,0,0,37.76033
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.5527,35.66076,0,0,0,121.5899,28.94992,0.1294542,0,0,0,35.66076
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.5527,35.66076,0,0,0,121.5899,28.94992,0.1294542,0,0,0,35.66076
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.5527,35.66076,0,0,0,121.5899,28.94992,0.1294542,0,0,0,35.66076
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,3.593984,3.593984,0,0,0,3.593984,0,0,4.440892E-16,0,0,3.783141,3.593984,0,0,314.5527,35.66076,0,3.783141,-3.783141,117.6021,28.00045,0.1294542,3.953382,0,0,35.66076
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,24.19655,24.19655,0,0,0,24.19655,0,0,3.552714E-15,0,0,25.47005,24.19655,0,0,318.7562,31.87762,0,25.47005,-25.47005,90.75434,21.60813,0.1294542,26.61621,0,0,31.87762
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,347.0563,6.40757,6.870485,0,6.870485,97.27225,23.16002,0.1293779,0,5.496388,0,13.27806
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,97.70416,97.70416,81,0,22.761,97.70416,33.30497,0,0,8.330462,32.54034,17.58333,16.70417,0,0,340.1858,12.59101,14.95701,0,14.95701,111.4617,26.53845,0.1295544,107.4746,26.03227,81,45.13135
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,27.71875,27.71875,0,-1,0,27.71875,131.9757,0,0,0,36.58203,29.17764,27.71875,0,0,325.2288,26.05231,7.404391,0,7.404391,118.4861,28.21093,0.1294722,30.49063,29.26562,0,62.63434
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,9.496644,9.496644,0,-1,0,9.496644,554.7833,0,0,0,52.68579,9.996468,9.496644,0,0,317.8244,32.71627,42.68933,0,42.68933,158.9848,37.85345,0.1290004,10.44631,42.14864,0,85.40206
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,52.29342,52.29342,0,-1,0,52.29342,186.7612,0,0,0,97.66381,55.0457,52.29342,0,0,275.1351,71.13666,42.61811,0,42.61811,199.4159,47.47987,0.1285328,57.52276,78.13105,0,168.8005
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,19.69619,19.69619,0,-1,0,19.69619,563.964,0,0,0,111.0794,20.73284,19.69619,0,0,232.517,109.493,90.3466,0,90.3466,285.1262,67.88705,0.1275525,21.66581,88.86355,0,220.5724
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,56.88417,56.88417,0,-1,0,56.88417,159.7415,0,0,0,90.86762,59.87807,56.88417,0,0,142.1704,190.8049,30.98955,0,30.98955,314.5255,74.88686,0.1272198,62.57259,72.6941,0,281.6725
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,8.202932,8.202932,0,-1,0,8.202932,548.7025,0,0,0,45.0097,8.634665,8.202932,0,0,111.1808,218.6955,36.37503,0,36.37503,349.0338,83.10313,0.1268313,9.023226,36.00776,0,263.7052
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,9.483629,9.483629,0,0,0,9.483629,384.0391,0,0,0,36.42084,9.982768,9.483629,0,0,74.80579,251.433,26.43807,0,26.43807,374.1152,89.07487,0.1265505,10.43199,29.13667,0,287.8539
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,5.659918,5.659918,0,0,0,5.659918,465.7782,0,0,0,26.36267,5.957809,5.659918,0,0,48.36771,275.2273,20.40486,0,20.40486,393.473,93.68385,0.1263346,6.22591,21.09013,0,301.59
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,43.81405,43.81405,0,0,0,43.81405,12.87545,0,7.105427E-15,0,5.641258,46.12005,43.81405,0,0,27.96285,293.5916,0,40.47879,-40.47879,350.8045,83.52473,0.1263346,48.19546,4.513007,0,299.2329
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,100.6323,100.6323,81,0,22.761,100.6323,2.472951,0,1.421085E-14,0,2.488587,20.66558,19.6323,0,0,72.93929,253.1129,0,18.17699,-18.17699,331.6443,78.96278,0.1263346,110.6955,1.99087,81,255.6014
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,73.54208,68.7,0,-1,0,68.7,0,0,4.842083,12.19629,0,72.31579,68.7,0,0,93.13595,234.9359,0,72.31579,-72.31579,255.4168,60.8134,0.1263346,80.89629,0,0,234.9359
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,91.66051,68.7,0,-1,0,68.7,0,0,22.96051,32.12656,0,72.31579,68.7,0,0,173.4868,162.6201,0,72.31579,-72.31579,179.1893,42.66402,0.1263346,100.8266,0,0,162.6201
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,90.04717,68.7,0,-1,0,68.7,0,0,21.34718,30.35189,0,72.31579,68.7,0,0,253.8377,90.30429,0,72.31579,-72.31579,102.9617,24.51464,0.1263346,99.0519,0,0,90.30429
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,47.26776,17.08908,0,-1,0,17.08908,0,0,30.17868,34.90546,0,17.9885,17.08908,0,0,334.1886,17.9885,0,17.9885,-17.9885,84.00017,20,0.1263346,51.99453,0,0,17.9885
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,12.24421,0,0,-1,0,0,0,0,12.24421,13.46863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263346,13.46863,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,17.17002,0,0,-1,0,0,0,0,17.17002,18.88703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263346,18.88703,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,32.78175,0,0,-1,0,0,0,0,32.78175,36.05992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263346,36.05992,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,41.45392,0,0,-1,0,0,0,0,41.45392,45.59932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263346,45.59932,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,4.060252,0,0,-1,0,0,0,0,4.060252,4.466277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263346,4.466277,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,9.55839,0,0,-1,0,0,0,0,9.55839,10.51423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263346,10.51423,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,40.83208,40.83208,81,0,22.761,40.83208,0,0,0,0,0,0,0,40.16792,38.15952,354.1758,0,38.15952,0,38.15952,120.2015,28.61934,0.1268739,44.91529,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,42.49022,42.49022,81,0,22.761,42.49022,0,0,0,0,0,0,0,38.50978,36.58429,316.0163,34.34357,36.58429,0,36.58429,154.9084,36.88287,0.1273877,46.73925,0,81,34.34357
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,73.24876,73.24876,81,0,22.761,73.24876,23.88511,0,0,0,17.49555,0,0,7.751242,7.36368,279.432,67.26943,24.85923,0,24.85923,178.4919,42.49799,0.1276932,80.57363,13.99644,81,84.76498
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,29.11039,29.11039,81,0,22.761,29.11039,168.1169,0,0,0,48.93948,0,0,51.88961,49.29513,254.5728,89.64273,98.23461,0,98.23461,271.6854,64.68688,0.128066,32.02143,39.15158,81,138.5822
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,29.6715,29.6715,0,-1,0,29.6715,265.6217,0,0,0,78.81393,31.23316,29.6715,0,0,156.3382,178.0539,47.58078,0,47.58078,316.8245,75.43426,0.1275668,32.63865,63.05115,0,256.8678
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,0,0,0,106.6366,0,0,0,0,108.7574,220.8766,106.6366,0,106.6366,417.9889,99.52096,0.1264621,0,85.30924,0,327.5131
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,71.38895,68.7,0,-1,0,68.7,175.4105,46.0704,2.688951,9.827847,120.507,72.31579,68.7,0,0,2.120827,316.8495,2.120827,0,2.120827,420.0009,100,0.1264403,78.52785,96.40562,0,437.3565
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,12.29493,12.29493,0,-1,0,12.29493,983.8438,108.0208,0,0,120.9629,12.94203,12.29493,0,0,0,318.7582,0,0,0,420.0009,100,0.1264403,13.52442,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264403,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.277542,1.277542,0,-1,0,1.277542,7722.872,97.31818,0,0,98.66296,1.344781,1.277542,0,0,0,318.7582,0,0,0,420.0009,100,0.1264403,1.405297,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,30.3193,30.3193,0,0,0,30.3193,265.0438,48.44436,0,0,80.35941,31.91505,30.3193,0,0,0,318.7582,0,0,0,420.0009,100,0.1264403,33.35123,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,26.12851,26.12851,0,0,0,26.12851,214.1288,28.44498,0,0,55.94868,27.5037,26.12851,0,0,0,318.7582,0,0,0,420.0009,100,0.1264403,28.74137,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,116.5644,116.5644,81,0,22.761,116.5644,22.21492,0,0,0,25.89468,37.43621,35.5644,0,0,0,318.7582,0,11.54152,-11.54152,407.835,97.10338,0.1264403,128.2208,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,28.84332,28.84332,0,0,0,28.84332,30.21461,0,3.552714E-15,0,8.714898,30.36139,28.84332,0,0,12.82392,307.2167,0,21.6465,-21.6465,385.0176,91.67067,0.1264403,31.72766,6.971919,0,315.9316
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,34.12647,34.12647,0,-1,0,34.12647,0,0,0,0,0,35.9226,34.12647,0,0,36.87558,285.5702,0,35.9226,-35.9226,347.1519,82.65504,0.1264403,37.53912,0,0,285.5702
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,64.42107,64.42107,0,-1,0,64.42107,0,0,0,2.16317,0,67.81165,64.42107,0,0,76.78958,249.6476,0,67.81165,-67.81165,275.6721,65.63609,0.1264403,70.86317,0,0,249.6476
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,19.96215,19.96215,0,-1,0,19.96215,0,0,0,0,0,21.01279,19.96215,0,0,152.1358,181.836,0,21.01279,-21.01279,253.5227,60.36242,0.1264403,21.95836,0,0,181.836
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,13.33218,13.33218,0,-1,0,13.33218,0,0,1.776357E-15,0,0,14.03388,13.33218,0,0,175.4834,160.8232,0,14.03388,-14.03388,238.7297,56.84028,0.1264403,14.6654,0,0,160.8232
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,26.62642,26.62642,0,-1,0,26.62642,0,0,3.552714E-15,0,0,28.02781,26.62642,0,0,191.0766,146.7893,0,28.02781,-28.02781,209.1858,49.80603,0.1264403,29.28906,0,0,146.7893
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,13.44962,13.44962,0,-1,0,13.44962,0,0,1.776357E-15,0,0,14.15749,13.44962,0,0,222.2186,118.7615,0,14.15749,-14.15749,194.2625,46.25287,0.1264403,14.79458,0,0,118.7615
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,21.50764,21.50764,0,-1,0,21.50764,0,0,3.552714E-15,0,0,22.63963,21.50764,0,0,237.9492,104.604,0,22.63963,-22.63963,170.3982,40.57092,0.1264403,23.65841,0,0,104.604
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1043,81.96436,0,0,0,170.3982,40.57092,0.1264403,0,0,0,81.96436
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,14.74007,14.74007,0,-1,0,14.74007,0,0,1.776357E-15,0,0,15.51586,14.74007,0,0,263.1043,81.96436,0,15.51586,-15.51586,154.043,36.67684,0.1264403,16.21407,0,0,81.96436
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,19.60133,19.60133,0,-1,0,19.60133,0,0,0,0,0,20.63297,19.60133,0,0,280.3441,66.4485,0,20.63297,-20.63297,132.294,31.4985,0.1264403,21.56146,0,0,66.4485
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.2697,45.81553,0,0,0,132.294,31.4985,0.1264403,0,0,0,45.81553
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,11.27757,11.27757,0,0,0,11.27757,0,0,1.776357E-15,0,0,11.87113,11.27757,0,0,303.2697,45.81553,0,11.87113,-11.87113,119.7807,28.51916,0.1264403,12.40533,0,0,45.81553
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,316.4598,33.9444,13.35548,0,13.35548,132.4508,31.53585,0.1263033,0,10.68439,0,47.29988
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,47.71849,47.71849,81,0,22.761,47.71849,73.73389,0,0,0,35.1847,0,0,33.28151,31.61744,303.1043,45.96433,66.80213,0,66.80213,195.8249,46.62488,0.1270004,52.49034,28.14776,81,81.14903
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,85.79575,68.7,0,-1,0,68.7,116.2822,0,17.09575,25.67532,79.88584,72.31579,68.7,0,0,236.3022,106.0863,7.570048,0,7.570048,203.0065,48.33478,0.1269228,94.37532,63.90867,0,185.9721
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,40.92518,40.92518,0,-1,0,40.92518,246.9614,0,0,0,101.0694,43.07914,40.92518,0,0,228.7321,112.8993,57.99025,0,57.99025,258.0209,61.43341,0.1263322,45.0177,80.85551,0,213.9687
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,37.9343,37.9343,0,-1,0,37.9343,305.416,0,0,0,115.8574,39.93084,37.9343,0,0,170.7419,165.0905,75.9266,0,75.9266,330.0511,78.58345,0.1255671,41.72773,92.68595,0,280.948
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,70.51385,68.7,0,-1,0,68.7,181.2813,0,1.813854,8.865239,124.5403,72.31579,68.7,0,0,94.81529,233.4245,52.22447,0,52.22447,379.5956,90.37973,0.1250462,77.56524,99.63221,0,357.9647
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,35.35106,35.35106,0,-1,0,35.35106,317.9667,32.60214,0,0,112.4046,37.21164,35.35106,0,0,42.59082,280.4265,42.59082,0,42.59082,420.0009,100,0.1246246,38.88617,89.92368,0,392.8311
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,92.00255,68.7,0,-1,0,68.7,124.228,13.02882,23.30255,32.50281,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1246246,101.2028,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,46.37162,46.37162,0,0,0,46.37162,169.373,29.72878,0,0,78.54101,48.81223,46.37162,0,0,0,318.7582,0,0,0,420.0009,100,0.1246246,51.00878,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246246,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,59.47829,59.47829,0,0,0,59.47829,54.97006,0,0,0,32.69525,62.60873,59.47829,0,0,0,318.7582,0,29.91347,-29.91347,388.4693,92.4925,0.1246246,65.42612,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,41.15331,41.15331,0,0,0,41.15331,8.557312,0,0,0,3.521617,43.31927,41.15331,0,0,33.23719,288.8448,0,39.79766,-39.79766,346.5189,82.50433,0.1246246,45.26864,2.817294,0,292.3664
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,19.29305,19.29305,0,-1,0,19.29305,0,0,0,0,0,20.30848,19.29305,0,0,77.45682,249.0471,0,20.30848,-20.30848,325.1118,77.40742,0.1246246,21.22236,0,0,249.0471
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,75.45464,68.7,0,-1,0,68.7,0,0,6.754646,14.30011,0,72.31579,68.7,0,0,100.0218,228.7386,0,72.31579,-72.31579,248.8843,59.25805,0.1246246,83.00011,0,0,228.7386
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,60.13609,60.13609,0,-1,0,60.13609,0,0,7.105427E-15,0,0,63.30115,60.13609,0,0,180.3727,156.4228,0,63.30115,-63.30115,182.159,43.37111,0.1246246,66.1497,0,0,156.4228
