Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,32.33476,32.33476,0,0,0,32.33476,214.8829,35.44528,0,0,69.48186,34.03659,32.33476,0,0,0,318.7582,0,0,0,420.0009,100,0.1221521,35.56824,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,56.61256,56.61256,0,0,0,56.61256,62.90348,0,0,0,35.61127,59.59217,56.61256,0,0,0,318.7582,0,23.9809,-23.9809,394.7227,93.98142,0.1221521,62.27381,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,42.83075,42.83075,0,0,0,42.83075,19.7936,0,0,0,8.477746,45.085,42.83075,0,0,26.64544,294.7773,0,36.60725,-36.60725,356.1353,84.79395,0.1221521,47.11382,6.782197,0,303.2551
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,23.57309,23.57309,0,-1,0,23.57309,0,0,3.552714E-15,0,0,24.81377,23.57309,0,0,67.32016,258.1701,0,24.81377,-24.81377,329.9793,78.56635,0.1221521,25.93039,0,0,258.1701
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,86.68985,68.7,0,-1,0,68.7,0,0,17.98985,26.65884,0,72.31579,68.7,0,0,94.89102,233.3563,0,72.31579,-72.31579,253.7518,60.41697,0.1221521,95.35884,0,0,233.3563
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,24.89598,24.89598,0,-1,0,24.89598,0,0,3.552714E-15,0,0,26.2063,24.89598,0,0,175.2419,161.0405,0,26.2063,-26.2063,226.1279,53.83987,0.1221521,27.38558,0,0,161.0405
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,7.774921,7.774921,0,-1,0,7.774921,0,0,8.881784E-16,0,0,8.184128,7.774921,0,0,204.36,134.8342,0,8.184128,-8.184128,217.5011,51.78587,0.1221521,8.552413,0,0,134.8342
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,28.01673,28.01673,0,-1,0,28.01673,0,0,3.552714E-15,0,0,29.49129,28.01673,0,0,213.4535,126.6501,0,29.49129,-29.49129,186.4145,44.38432,0.1221521,30.8184,0,0,126.6501
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,41.51073,41.51073,0,-1,0,41.51073,0,0,7.105427E-15,0,0,43.69551,41.51073,0,0,246.2216,97.1588,0,43.69551,-43.69551,140.3554,33.41789,0.1221521,45.66181,0,0,97.1588
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,53.89018,50.79012,0,-1,0,50.79012,0,0,3.100058,8.489076,0,53.46329,50.79012,0,0,294.7722,53.46329,0,53.46329,-53.46329,84.00017,20,0.1221521,59.2792,0,0,53.46329
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,27.12484,0,0,-1,0,0,0,0,27.12484,29.83733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221521,29.83733,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221521,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,37.18508,0,0,-1,0,0,0,0,37.18508,40.90359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221521,40.90359,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,49.77682,49.77682,81,0,22.761,49.77682,0,0,0,0,0,0,0,31.22318,29.66202,354.1758,0,29.66202,0,29.66202,112.14,26.69995,0.1224249,54.7545,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,324.5138,26.69582,68.7,0,68.7,177.3146,42.21767,0.1227533,0,0,81,26.69582
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,255.8138,88.52582,86.15401,0,86.15401,259.0475,61.67784,0.1229666,0,13.96321,81,105.9798
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,169.6598,166.0644,94.29204,0,94.29204,348.5007,82.9762,0.1231255,0,20.47363,81,191.6565
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,78.10185,68.7,0,-1,0,68.7,97.43913,0,9.401853,17.21204,66.94068,72.31579,68.7,0,0,75.36773,250.9273,0,5.375108,-5.375108,342.8349,81.62719,0.1231255,85.91204,53.55254,0,317.868
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,81.34007,245.5522,74.01672,0,74.01672,413.0533,98.34583,0.1226511,0,59.21338,0,319.5689
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,22.72735,22.72735,0,-1,0,22.72735,363.646,51.40023,0,0,82.64712,23.92353,22.72735,0,0,7.323355,312.1672,7.323355,0,7.323355,420.0009,100,0.1226044,25.00009,66.1177,0,394.8143
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,46.98989,46.98989,0,-1,0,46.98989,154.2209,23.00518,0,0,72.46822,49.46304,46.98989,0,0,0,318.7582,0,0,0,420.0009,100,0.1226044,51.68887,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,24.9286,24.9286,0,-1,0,24.9286,381.0306,68.74496,0,0,94.9856,26.24063,24.9286,0,0,0,318.7582,0,0,0,420.0009,100,0.1226044,27.42146,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,33.83423,33.83423,0,-1,0,33.83423,266.3477,54.50172,0,0,90.1167,35.61498,33.83423,0,0,0,318.7582,0,0,0,420.0009,100,0.1226044,37.21766,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226044,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,28.51284,28.51284,0,0,0,28.51284,187.913,23.56581,0,0,53.57933,30.01352,28.51284,0,0,0,318.7582,0,0,0,420.0009,100,0.1226044,31.36413,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,86.04516,86.04516,49.31701,0,14.7452,86.04516,44.9313,0,0,0,38.66121,38.66121,36.72815,0,0,0,318.7582,0,0,0,420.0009,100,0.1226044,94.64967,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,10.64046,10.64046,0,0,0,10.64046,95.14718,0,0,0,10.1241,11.20048,10.64046,0,0,0,318.7582,0,1.076386,-1.076386,418.8662,99.72986,0.1226044,11.7045,8.099277,0,328.8823
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,67.31799,67.31799,0,-1,0,67.31799,0,0,0,5.349792,0,70.86105,67.31799,0,0,1.195985,317.6819,0,70.86105,-70.86105,344.1721,81.94558,0.1226044,74.04979,0,0,317.6819
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,3.21255,3.21255,0,-1,0,3.21255,0,0,0,0,0,3.381632,3.21255,0,0,79.93048,246.8208,0,3.381632,-3.381632,340.6076,81.09688,0.1226044,3.533805,0,0,246.8208
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,40.09201,40.09201,0,-1,0,40.09201,0,0,7.105427E-15,0,0,42.20211,40.09201,0,0,83.68785,243.4392,0,42.20211,-42.20211,296.1227,70.50525,0.1226044,44.10121,0,0,243.4392
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,46.23973,46.23973,0,-1,0,46.23973,0,0,7.105427E-15,0,0,48.6734,46.23973,0,0,130.5791,201.237,0,48.6734,-48.6734,244.8164,58.2895,0.1226044,50.8637,0,0,201.237
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.6606,152.5636,0,0,0,244.8164,58.2895,0.1226044,0,0,0,152.5636
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,26.66586,26.66586,0,-1,0,26.66586,0,0,3.552714E-15,0,0,28.06933,26.66586,0,0,184.6606,152.5636,0,28.06933,-28.06933,215.2287,51.24483,0.1226044,29.33245,0,0,152.5636
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,11.6117,11.6117,0,-1,0,11.6117,0,0,0,0,0,12.22284,11.6117,0,0,215.8488,124.4943,0,12.22284,-12.22284,202.3447,48.17722,0.1226044,12.77287,0,0,124.4943
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,36.77436,36.77436,0,-1,0,36.77436,0,0,7.105427E-15,0,0,38.70985,36.77436,0,0,229.4297,112.2715,0,38.70985,-38.70985,161.5409,38.46205,0.1226044,40.4518,0,0,112.2715
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,4.74805,4.74805,0,-1,0,4.74805,0,0,8.881784E-16,0,0,4.997947,4.74805,0,0,272.4407,73.56163,0,4.997947,-4.997947,156.2726,37.2077,0.1226044,5.222855,0,0,73.56163
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,38.79361,38.79361,0,-1,0,38.79361,0,0,7.105427E-15,0,0,40.83538,38.79361,0,0,277.9939,68.56368,0,40.83538,-40.83538,113.2284,26.95908,0.1226044,42.67297,0,0,68.56368
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,54.02539,54.02539,81,0,22.761,54.02539,0,0,0,0,0,0,0,26.97461,25.62588,323.3666,27.7283,25.62588,0,25.62588,137.5392,32.74736,0.1228351,59.42793,0,81,27.7283
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,11.01828,11.01828,81,0,22.761,11.01828,0,0,0,0,0,0,0,69.98171,66.48263,297.7407,50.7916,66.48263,0,66.48263,200.6102,47.76423,0.1232966,12.12011,0,81,50.7916
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,2.870651,2.870651,75.18644,0,21.29017,2.870651,381.9563,0,0,0,10.96463,0,0,72.31579,68.7,231.2581,110.626,79.66463,0,79.66463,276.1867,65.7586,0.1235865,3.157716,8.771705,81,121.5906
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,57.62949,57.62949,81,0,22.761,57.62949,29.99132,0,0,0,17.28384,0,0,23.37051,22.20198,151.5934,182.3241,39.48582,0,39.48582,313.6462,74.67752,0.123911,63.39244,13.82708,81,199.608
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,112.1076,217.8614,32.42916,0,32.42916,344.4112,82.00251,0.1237045,0,25.94333,0,250.2905
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,79.67845,247.0476,61.20019,0,61.20019,402.4708,95.82619,0.1233167,0,48.96015,0,308.2478
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,30.04176,30.04176,0,-1,0,30.04176,154.9989,0,0,0,46.56438,31.6229,30.04176,0,0,18.47826,302.1278,14.94147,0,14.94147,416.6455,99.20113,0.1232224,33.04593,37.2515,0,348.6922
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,33.57274,33.57274,0,-1,0,33.57274,151.1114,11.85573,0,0,50.73224,35.33973,33.57274,0,0,3.536785,315.5751,3.536785,0,3.536785,420.0009,100,0.1232001,36.93002,40.58579,0,366.3074
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,67.55706,67.55706,0,-1,0,67.55706,72.15095,0,1.421085E-14,5.612764,48.74306,71.11269,67.55706,0,0,0,318.7582,0,22.36964,-22.36964,396.4212,94.3858,0.1232001,74.31277,38.99445,0,367.5013
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,43.53062,0,0,68.38577,0,0,0,0,24.85515,296.3886,24.85515,0,24.85515,420.0009,100,0.1230437,0,54.70862,0,364.7744
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,40.74652,40.74652,0,0,0,40.74652,125.654,8.308563,0,0,51.19964,42.89108,40.74652,0,0,0,318.7582,0,0,0,420.0009,100,0.1230437,44.82118,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,43.46214,43.46214,0,0,0,43.46214,56.44059,0,0,0,24.53029,45.74961,43.46214,0,0,0,318.7582,0,21.21933,-21.21933,397.6337,94.6745,0.1230437,47.80835,19.62423,0,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,57.49273,57.49273,0,0,0,57.49273,25.55258,0,7.105427E-15,0,14.69087,60.51866,57.49273,0,0,23.57703,297.5389,0,45.82779,-45.82779,349.327,83.17292,0.1230437,63.242,11.7527,0,312.2298
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,62.56734,62.56734,81,0,22.761,62.56734,10.01395,0,0,0,6.26546,0,0,18.43266,17.51103,74.4968,251.7111,23.77649,0,23.77649,371.8833,88.54347,0.1232442,68.82407,5.012368,81,257.9766
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.7203,273.11,0,0,0,371.8833,88.54347,0.1232442,0,0,0,273.11
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,24.06123,24.06123,0,-1,0,24.06123,0,0,3.552714E-15,0,0,25.32761,24.06123,0,0,50.7203,273.11,0,25.32761,-25.32761,345.1857,82.1869,0.1232442,26.46735,0,0,273.11
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,33.66711,33.66711,0,-1,0,33.66711,0,0,0,0,0,35.43906,33.66711,0,0,78.86209,247.7823,0,35.43906,-35.43906,307.8297,73.29263,0.1232442,37.03382,0,0,247.7823
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,40.89807,40.89807,0,-1,0,40.89807,0,0,0,0,0,43.0506,40.89807,0,0,118.2388,212.3433,0,43.0506,-43.0506,262.4503,62.48805,0.1232442,44.98787,0,0,212.3433
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,25.71007,25.71007,0,-1,0,25.71007,0,0,3.552714E-15,0,0,27.06324,25.71007,0,0,166.0728,169.2927,0,27.06324,-27.06324,233.9232,55.69588,0.1232442,28.28108,0,0,169.2927
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,4.105986,4.105986,0,-1,0,4.105986,0,0,0,0,0,4.322091,4.105986,0,0,196.1431,142.2294,0,4.322091,-4.322091,229.3673,54.61115,0.1232442,4.516585,0,0,142.2294
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9454,137.9074,0,0,0,229.3673,54.61115,0.1232442,0,0,0,137.9074
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9454,137.9074,0,0,0,229.3673,54.61115,0.1232442,0,0,0,137.9074
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,58.74023,58.74023,0,-1,0,58.74023,0,0,7.105427E-15,0,0,61.83182,58.74023,0,0,200.9454,137.9074,0,61.83182,-61.83182,164.1908,39.09298,0.1232442,64.61425,0,0,137.9074
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,18.7575,18.7575,0,-1,0,18.7575,0,0,0,0,0,19.74474,18.7575,0,0,269.6474,76.07554,0,19.74474,-19.74474,143.3781,34.13756,0.1232442,20.63325,0,0,76.07554
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.586,56.3308,0,0,0,143.3781,34.13756,0.1232442,0,0,0,56.3308
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.586,56.3308,0,0,0,143.3781,34.13756,0.1232442,0,0,0,56.3308
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,42.3208,42.3208,0,0,0,42.3208,17.73347,0,0,0,7.504944,44.54821,42.3208,0,0,291.586,56.3308,0,37.04327,-37.04327,104.331,24.84067,0.1232442,46.55288,6.003955,0,63.83575
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,12.58009,12.58009,0,0,0,12.58009,138.2653,0,0,0,17.3939,13.2422,12.58009,0,0,332.7452,19.28753,4.151699,0,4.151699,108.2697,25.77844,0.1232181,13.8381,13.91512,0,36.68143
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,13.91173,13.91173,0,-1,0,13.91173,398.4054,0,0,0,55.42506,14.64392,13.91173,0,0,328.5935,23.02406,40.78114,0,40.78114,146.958,34.98994,0.1229622,15.3029,44.34005,0,78.44912
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,34.27327,34.27327,0,-1,0,34.27327,196.0175,0,0,0,67.18158,36.07712,34.27327,0,0,287.8124,59.72709,31.10446,0,31.10446,176.4663,42.01571,0.1227677,37.70059,53.74527,0,126.9087
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,14.38181,14.38181,0,-1,0,14.38181,634.1251,0,0,0,91.19865,15.13875,14.38181,0,0,256.7079,87.7211,76.0599,0,76.0599,248.6231,59.19585,0.1222948,15.81999,72.95892,0,178.9197
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,22.18002,22.18002,0,-1,0,22.18002,433.5552,0,0,0,96.16266,23.34739,22.18002,0,0,180.648,156.175,72.81526,0,72.81526,317.7017,75.64311,0.1218454,24.39803,76.93012,0,252.3377
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,0,0,0,100.5411,0,0,0,0,107.8328,221.7087,100.5411,0,100.5411,413.0834,98.353,0.1212303,0,80.43291,0,322.2499
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,35.42053,35.42053,0,-1,0,35.42053,273.6515,52.35243,0,0,96.9288,37.28477,35.42053,0,0,7.291607,312.1958,7.291607,0,7.291607,420.0009,100,0.121186,38.96258,77.54305,0,409.1246
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,6.909584,6.909584,0,0,0,6.909584,1088.039,67.9057,0,0,75.17895,7.273246,6.909584,0,0,0,318.7582,0,0,0,420.0009,100,0.121186,7.600542,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,66.21639,66.21639,20.25,0,7.39125,66.21639,78.53242,3.615657,0,0,52.00134,48.38568,45.96639,0,0,0,318.7582,0,0,0,420.0009,100,0.121186,72.83804,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,33.48114,33.48114,0,0,0,33.48114,92.29037,0,0,0,30.89987,35.24331,33.48114,0,0,0,318.7582,0,4.343437,-4.343437,415.4225,98.90991,0.121186,36.82925,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,37.8919,37.8919,0,0,0,37.8919,16.93846,0,7.105427E-15,0,6.418305,39.88621,37.8919,0,0,4.826041,314.4148,0,33.46791,-33.46791,380.1442,90.51034,0.121186,41.68109,5.134644,0,320.8331
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,74.89774,68.7,0,-1,0,68.7,0,0,6.197743,13.68752,0,72.31579,68.7,0,0,42.0126,280.9469,0,72.31579,-72.31579,303.9167,72.36096,0.121186,82.38752,0,0,280.9469
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.3635,208.6311,0,0,0,303.9167,72.36096,0.121186,0,0,0,208.6311
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,63.35449,63.35449,0,-1,0,63.35449,0,0,1.421085E-14,0.98994,0,66.68893,63.35449,0,0,122.3635,208.6311,0,66.68893,-66.68893,233.6203,55.62378,0.121186,69.68994,0,0,208.6311
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,13.99663,13.99663,0,-1,0,13.99663,0,0,1.776357E-15,0,0,14.7333,13.99663,0,0,196.4623,141.9422,0,14.7333,-14.7333,218.0901,51.92611,0.121186,15.3963,0,0,141.9422
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,32.97935,32.97935,0,-1,0,32.97935,0,0,7.105427E-15,0,0,34.71511,32.97935,0,0,212.8326,127.2089,0,34.71511,-34.71511,181.4971,43.21352,0.121186,36.27729,0,0,127.2089
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,19.57141,19.57141,0,-1,0,19.57141,0,0,3.552714E-15,0,0,20.60149,19.57141,0,0,251.405,92.49374,0,20.60149,-20.60149,159.7813,38.04308,0.121186,21.52855,0,0,92.49374
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,26.77786,26.77786,0,-1,0,26.77786,0,0,0,0,0,28.18723,26.77786,0,0,274.2955,71.89226,0,28.18723,-28.18723,130.0693,30.96882,0.121186,29.45565,0,0,71.89226
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,20.10457,20.10457,0,-1,0,20.10457,0,0,3.552714E-15,0,0,21.16271,20.10457,0,0,305.6147,43.70503,0,21.16271,-21.16271,107.7619,25.65754,0.121186,22.11503,0,0,43.70503
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,63.72628,21.41521,0,-1,0,21.41521,0,0,42.31107,48.6837,0,22.54232,21.41521,0,0,329.1288,22.54232,0,22.54232,-22.54232,84.00017,20,0.121186,70.09891,0,0,22.54232
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121186,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,26.23032,26.23032,81,0,22.761,26.23032,0,0,0,0,0,0,0,54.76968,52.0312,354.1758,0,52.0312,0,52.0312,133.3613,31.75263,0.1216411,28.85335,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,15.86253,15.86253,81,0,22.761,15.86253,0,0,0,0,0,0,0,65.13747,61.8806,302.1446,46.82808,61.8806,0,61.8806,192.0664,45.73,0.1221177,17.44879,0,81,46.82808
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,4.679304,4.679304,76.99509,0,21.74776,4.679304,178.4433,0,0,0,8.349905,0,0,72.31579,68.7,240.264,102.5206,77.0499,0,77.0499,265.1624,63.13376,0.1224429,5.147234,6.679924,81,110.8705
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,67.54715,67.54715,81,0,22.761,67.54715,28.19086,0,0,0,19.04212,0,0,13.45285,12.78021,163.2141,171.8655,31.82233,0,31.82233,295.3517,70.32168,0.1226896,74.30186,15.2337,81,190.9077
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,54.93217,54.93217,0,-1,0,54.93217,88.27642,0,0,0,48.49216,57.82334,54.93217,0,0,131.3918,200.5056,0,9.331183,-9.331183,285.5157,67.9798,0.1226896,60.42539,38.79373,0,248.9978
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,24.06743,24.06743,0,-1,0,24.06743,257.1394,0,0,0,61.88686,25.33414,24.06743,0,0,141.7598,191.1744,36.55272,0,36.55272,320.1927,76.2362,0.1224674,26.47417,49.50948,0,253.0613
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,105.207,224.0719,34.44361,0,34.44361,352.8687,84.0162,0.1222588,0,27.55489,0,258.5155
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,13.18062,13.18062,0,-1,0,13.18062,424.8188,0,0,0,55.99377,13.87434,13.18062,0,0,70.76344,255.0711,42.11943,0,42.11943,392.8268,93.52999,0.1220046,14.49869,44.79501,0,311.0649
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,61.06496,61.06496,0,-1,0,61.06496,69.28582,0,0,0,42.30936,64.27891,61.06496,0,0,28.64401,292.9786,0,21.96955,-21.96955,369.6688,88.0162,0.1220046,67.17146,33.84749,0,335.288
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,53.05462,271.0091,22.60293,0,22.60293,391.1118,93.12167,0.1218687,0,18.08234,0,293.612
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,36.22776,36.22776,0,0,0,36.22776,48.32946,0,0,0,17.50868,38.13448,36.22776,0,0,30.45169,291.3517,0,20.6258,-20.6258,369.3703,87.94514,0.1218687,39.85053,14.00694,0,308.8604
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,53.36925,270.7259,13.42467,0,13.42467,382.1061,90.97746,0.1217881,0,10.73973,0,284.1506
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,38.53157,38.53157,0,0,0,38.53157,10.78692,0,7.105427E-15,0,4.15637,40.55955,38.53157,0,0,39.94458,282.8081,0,36.40318,-36.40318,343.7338,81.84121,0.1217881,42.38473,3.325096,0,286.9645
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,80.39256,246.4049,3.347046,0,3.347046,346.9091,82.59723,0.121768,0,2.677637,0,249.752
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,51.57734,51.57734,0,-1,0,51.57734,0,0,0,0,0,54.29193,51.57734,0,0,77.04551,249.4173,0,54.29193,-54.29193,289.6803,68.97137,0.121768,56.73507,0,0,249.4173
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,14.05402,14.05402,0,-1,0,14.05402,0,0,1.776357E-15,0,0,14.79371,14.05402,0,0,137.3699,195.1253,0,14.79371,-14.79371,274.0864,65.25853,0.121768,15.45943,0,0,195.1253
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,14.00323,14.00323,0,-1,0,14.00323,0,0,1.776357E-15,0,0,14.74024,14.00323,0,0,153.8073,180.3316,0,14.74024,-14.74024,258.5488,61.55912,0.121768,15.40355,0,0,180.3316
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.1854,165.5914,0,0,0,258.5488,61.55912,0.121768,0,0,0,165.5914
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,49.36326,49.36326,0,-1,0,49.36326,0,0,7.105427E-15,0,0,51.96133,49.36326,0,0,170.1854,165.5914,0,51.96133,-51.96133,203.7768,48.51818,0.121768,54.29959,0,0,165.5914
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,17.38692,17.38692,0,-1,0,17.38692,0,0,3.552714E-15,0,0,18.30202,17.38692,0,0,227.9202,113.6301,0,18.30202,-18.30202,184.4847,43.92485,0.121768,19.12561,0,0,113.6301
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,79.84139,68.7,0,-1,0,68.7,0,0,11.14139,19.12553,0,72.31579,68.7,0,0,248.2558,95.32803,0,72.31579,-72.31579,108.2572,25.77547,0.121768,87.82553,0,0,95.32803
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,20.49275,20.49275,0,-1,0,20.49275,0,0,0,0.6803992,0,21.57132,20.49275,0,0,328.6067,23.01224,0,21.57132,-21.57132,85.51904,20.36163,0.121768,22.54203,0,0,23.01224
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,41.46353,1.368876,0,-1,0,1.368876,0,0,40.09465,44.241,0,1.440922,1.368876,0,0,352.5748,1.440922,0,1.440922,-1.440922,84.00017,20,0.121768,45.60988,0,0,1.440922
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,36.42662,0,0,-1,0,0,0,0,36.42662,40.06928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121768,40.06928,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,24.29401,24.29401,81,0,22.761,24.29401,0,0,0,0,0,0,0,56.70599,53.87069,354.1758,0,53.87069,0,53.87069,135.1064,32.16813,0.1222289,26.72341,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,77.56074,77.56074,81,0,22.761,77.56074,0,0,0,0,0,0,0,3.439263,3.2673,300.3051,48.48362,3.2673,0,3.2673,138.206,32.90613,0.1222568,85.31681,0,81,48.48362
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,31.21342,31.21342,81,0,22.761,31.21342,62.3484,0,0,0,19.46107,0,0,49.78658,47.29725,297.0378,51.42419,66.75832,0,66.75832,201.5385,47.98527,0.1226933,34.33477,15.56886,81,70.88526
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,18.2168,18.2168,81,0,22.761,18.2168,268.5815,0,0,0,48.92695,0,0,62.7832,59.64404,230.2795,111.5067,108.571,0,108.571,304.538,72.5089,0.1228763,20.03848,39.14156,81,160.4336
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,41.22667,41.22667,0,-1,0,41.22667,174.807,0,0,0,72.06709,43.3965,41.22667,0,0,121.7085,209.2206,28.6706,0,28.6706,331.7373,78.98492,0.1227049,45.34934,57.65368,0,281.2877
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,44.36721,44.36721,0,-1,0,44.36721,186.6736,0,0,0,82.82186,46.70232,44.36721,0,0,93.0379,235.0241,36.11954,0,36.11954,366.0033,87.14348,0.1224898,48.80393,66.25749,0,317.846
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,19.50112,19.50112,0,-1,0,19.50112,517.3096,23.43528,0,0,100.8811,20.52749,19.50112,0,0,56.91837,267.5317,56.91837,0,56.91837,420.0009,100,0.1221522,21.45123,80.70491,0,368.4128
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,43.93703,43.93703,0,-1,0,43.93703,234.1076,56.6104,0,0,102.8599,46.2495,43.93703,0,0,0,318.7582,0,0,0,420.0009,100,0.1221522,48.33073,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,71.11213,68.7,0,-1,0,68.7,153.5544,33.17609,2.412133,9.523346,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1221522,78.22334,84.3935,0,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,82.94176,68.7,0,-1,0,68.7,151.4462,31.72777,14.24177,22.53595,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1221522,91.23595,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,11.16696,11.16696,0,0,0,11.16696,834.9466,81.48347,0,0,93.23817,11.7547,11.16696,0,0,0,318.7582,0,0,0,420.0009,100,0.1221522,12.28366,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,63.33906,63.33906,20.25,0,7.39125,63.33906,100.8506,18.5209,0,0,63.87781,45.3569,43.08906,0,0,0,318.7582,0,0,0,420.0009,100,0.1221522,69.67297,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,26.07701,26.07701,0,0,0,26.07701,120.0405,3.853491,0,0,31.30297,27.44948,26.07701,0,0,0,318.7582,0,0,0,420.0009,100,0.1221522,28.68471,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,25.36262,25.36262,0,0,0,25.36262,31.97012,0,0,0,8.108459,26.69749,25.36262,0,0,0,318.7582,0,18.58903,-18.58903,400.4063,95.33464,0.1221522,27.89888,6.486766,0,326.8667
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,54.09365,54.09365,0,-1,0,54.09365,0,0,0,0,0,56.94069,54.09365,0,0,20.65448,300.1692,0,56.94069,-56.94069,340.3855,81.04401,0.1221522,59.50302,0,0,300.1692
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,33.08794,33.08794,0,-1,0,33.08794,0,0,0,0,0,34.82941,33.08794,0,0,83.92191,243.2285,0,34.82941,-34.82941,303.6721,72.30273,0.1221522,36.39674,0,0,243.2285
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,66.65006,66.65006,0,-1,0,66.65006,0,0,1.421085E-14,4.615071,0,70.15796,66.65006,0,0,122.6213,208.3991,0,70.15796,-70.15796,229.7191,54.69492,0.1221522,73.31507,0,0,208.3991
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,34.6898,34.6898,0,-1,0,34.6898,0,0,7.105427E-15,0,0,36.51558,34.6898,0,0,200.5746,138.2411,0,36.51558,-36.51558,191.2283,45.53046,0.1221522,38.15878,0,0,138.2411
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1474,101.7255,0,0,0,191.2283,45.53046,0.1221522,0,0,0,101.7255
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,15.48533,15.48533,0,-1,0,15.48533,0,0,3.552714E-15,0,0,16.30035,15.48533,0,0,241.1474,101.7255,0,16.30035,-16.30035,174.0462,41.4395,0.1221522,17.03387,0,0,101.7255
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,67.83318,67.83318,0,-1,0,67.83318,0,0,1.421085E-14,5.916498,0,71.40335,67.83318,0,0,259.2589,85.42519,0,71.40335,-71.40335,98.78049,23.51912,0.1221522,74.6165,0,0,85.42519
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,48.10004,13.32076,0,-1,0,13.32076,0,0,34.77929,39.58929,0,14.02185,13.32076,0,0,338.596,14.02185,0,14.02185,-14.02185,84.00017,20,0.1221522,52.91005,0,0,14.02185
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,35.6436,0,0,-1,0,0,0,0,35.6436,39.20796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221522,39.20796,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,24.56966,0,0,-1,0,0,0,0,24.56966,27.02663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221522,27.02663,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,27.48408,27.48408,81,0,22.761,27.48408,0,0,0,0,0,0,0,53.51592,50.84012,354.1758,0,50.84012,0,50.84012,132.2313,31.48359,0.1225788,30.23249,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,6.341855,6.341855,78.65765,0,22.16838,6.341855,0,0,0,0,0,0,0,72.31579,68.7,303.3357,45.75611,68.7,0,68.7,197.4059,47.00131,0.1229639,6.97604,0,81,45.75611
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,4.775081,4.775081,77.09087,0,21.77199,4.775081,344.9293,0,0,0,16.47065,0,0,72.31579,68.7,234.6357,107.5861,85.17065,0,85.17065,278.2059,66.23936,0.1232278,5.252589,13.17652,81,124.0568
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,25.07762,25.07762,81,0,22.761,25.07762,156.9435,0,0,0,39.3577,0,0,55.92238,53.12626,149.465,184.2397,92.48396,0,92.48396,365.9438,87.12931,0.123499,27.58538,31.48616,81,223.5974
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,9.801825,0,0,66.7829,0,0,0,0,56.98107,267.4753,56.98107,0,56.98107,420.0009,100,0.123164,0,53.42632,0,334.2581
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,55.00755,55.00755,0,-1,0,55.00755,183.0154,42.7696,0,0,100.6723,57.90268,55.00755,0,0,0,318.7582,0,0,0,420.0009,100,0.123164,60.5083,80.53783,0,419.4305
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123164,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,38.22748,38.22748,0,-1,0,38.22748,244.638,53.27949,0,0,93.51894,40.23945,38.22748,0,0,0,318.7582,0,0,0,420.0009,100,0.123164,42.05023,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,75.75507,68.7,0,-1,0,68.7,166.6044,42.14146,7.055064,14.63057,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.123164,83.33057,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,52.67141,52.67141,0,-1,0,52.67141,177.3914,37.99097,0,0,93.43456,55.4436,52.67141,0,0,0,318.7582,0,0,0,420.0009,100,0.123164,57.93856,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,42.82364,42.82364,0,0,0,42.82364,157.6522,22.43489,0,0,67.5124,45.07751,42.82364,0,0,0,318.7582,0,0,0,420.0009,100,0.123164,47.106,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,29.38924,29.38924,0,0,0,29.38924,160.6104,16.26612,0,0,47.20216,30.93604,29.38924,0,0,0,318.7582,0,0,0,420.0009,100,0.123164,32.32816,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,63.35141,63.35141,34.32793,0,10.95297,63.35141,48.2247,0,7.105427E-15,0,30.55103,30.55103,29.02348,0,0,0,318.7582,0,0,0,420.0009,100,0.123164,69.68655,24.44082,81,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,79.30622,79.30622,74.98228,0,21.23852,79.30622,5.739175,8.881784E-15,0,0,4.551523,4.551523,4.323946,0,0,0,318.7582,0,0,0,420.0009,100,0.123164,87.23684,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,35.65604,35.65604,0,-1,0,35.65604,0,0,0,0,0,37.53268,35.65604,0,0,0,318.7582,0,37.53268,-37.53268,380.4379,90.58028,0.123164,39.22165,0,0,318.7582
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,6.44133,6.44133,0,-1,0,6.44133,0,0,8.881784E-16,0,0,6.780347,6.44133,0,0,41.70298,281.2256,0,6.780347,-6.780347,373.2908,88.87859,0.123164,7.085463,0,0,281.2256
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.2113492,0.2113492,0,-1,0,0.2113492,0,0,2.775558E-17,0,0,0.2224728,0.2113492,0,0,49.23669,274.4452,0,0.2224728,-0.2224728,373.0563,88.82275,0.123164,0.2324841,0,0,274.4452
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,14.71243,14.71243,0,-1,0,14.71243,0,0,1.776357E-15,0,0,15.48677,14.71243,0,0,49.48389,274.2227,0,15.48677,-15.48677,356.7318,84.93597,0.123164,16.18368,0,0,274.2227
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,30.52504,30.52504,0,-1,0,30.52504,0,0,3.552714E-15,0,0,32.13162,30.52504,0,0,66.69141,258.736,0,32.13162,-32.13162,322.8621,76.87178,0.123164,33.57754,0,0,258.736
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,27.67822,27.67822,0,-1,0,27.67822,0,0,3.552714E-15,0,0,29.13497,27.67822,0,0,102.3932,226.6043,0,29.13497,-29.13497,292.1512,69.55966,0.123164,30.44604,0,0,226.6043
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.382365,2.382365,0,-1,0,2.382365,0,0,4.440892E-16,0,0,2.507752,2.382365,0,0,134.7654,197.4694,0,2.507752,-2.507752,289.5078,68.93028,0.123164,2.620601,0,0,197.4694
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.5518,194.9616,0,0,0,289.5078,68.93028,0.123164,0,0,0,194.9616
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,51.6297,51.6297,0,-1,0,51.6297,0,0,7.105427E-15,0,0,54.34705,51.6297,0,0,137.5518,194.9616,0,54.34705,-54.34705,232.2209,55.29059,0.123164,56.79267,0,0,194.9616
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9374,140.6146,0,0,0,232.2209,55.29059,0.123164,0,0,0,140.6146
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,62.01564,62.01564,0,0,0,62.01564,0,0,0,0,0,65.27962,62.01564,0,0,197.9374,140.6146,0,65.27962,-65.27962,163.4102,38.9071,0.123164,68.2172,0,0,140.6146
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.4703,75.33494,0,0,0,163.4102,38.9071,0.123164,0,0,0,75.33494
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,21.86064,21.86064,0,0,0,21.86064,74.10242,0,0,0,16.19926,23.0112,21.86064,0,0,270.4703,75.33494,0,6.811936,-6.811936,156.2298,37.19749,0.123164,24.0467,12.95941,0,91.5342
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,29.47197,29.47197,0,0,0,29.47197,131.0711,0,0,0,38.62923,31.02312,29.47197,0,0,278.0391,68.523,7.606106,0,7.606106,163.4455,38.91553,0.1231194,32.41917,30.90339,0,107.1522
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,65.70003,65.70003,0,-1,0,65.70003,114.7812,0,0,3.570026,75.41127,69.15792,65.70003,0,0,270.433,75.3685,6.253353,0,6.253353,169.378,40.32801,0.1230828,72.27003,60.32902,0,150.7798
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,82.53787,68.7,0,-1,0,68.7,124.3211,0,13.83787,22.09166,85.40861,72.31579,68.7,0,0,264.1797,80.99652,13.09282,0,13.09282,181.7989,43.28537,0.1230062,90.79166,68.32689,0,166.4051
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,85.29836,68.7,0,-1,0,68.7,129.8108,0,16.59836,25.1282,89.18003,72.31579,68.7,0,0,251.0869,92.78005,16.86424,0,16.86424,197.7978,47.09461,0.1229076,93.82819,71.34402,0,181.9601
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,73.93028,68.7,0,-1,0,68.7,154.6977,0,5.230281,12.62331,106.2773,72.31579,68.7,0,0,234.2226,107.9579,33.96151,0,33.96151,230.0165,54.76572,0.1227097,81.32331,85.02184,0,214.2352
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,0,0,0,114.2978,0,0,0,0,200.2611,138.5232,114.2978,0,114.2978,338.4489,80.58292,0.1220481,0,91.43827,0,252.8211
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,17.16014,17.16014,0,-1,0,17.16014,541.8078,0,0,0,92.97495,18.0633,17.16014,0,0,85.96327,241.3913,74.91165,0,74.91165,409.5164,97.5037,0.1216183,18.87615,74.37996,0,334.3662
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,70.79311,0,0,81.84473,0,0,0,0,11.05162,308.8118,11.05162,0,11.05162,420.0009,100,0.1215552,0,65.47579,0,390.6565
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,15.48345,15.48345,0,0,0,15.48345,395.4369,44.92892,0,0,61.22729,16.29837,15.48345,0,0,0,318.7582,0,0,0,420.0009,100,0.1215552,17.0318,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,16.96895,16.96895,0,0,0,16.96895,164.5265,10.05636,0,0,27.91842,17.86205,16.96895,0,0,0,318.7582,0,0,0,420.0009,100,0.1215552,18.66585,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,39.14686,39.14686,0,0,0,39.14686,11.93625,0,0,0,4.672668,41.20722,39.14686,0,0,0,318.7582,0,36.53455,-36.53455,381.4901,90.83078,0.1215552,43.06155,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,5.709877,5.709877,0,-1,0,5.709877,0,0,0,0,0,6.010397,5.709877,0,0,40.59395,282.2237,0,6.010397,-6.010397,375.1545,89.32233,0.1215552,6.280865,0,0,282.2237
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,85.30145,68.7,0,-1,0,68.7,0,0,16.60145,25.1316,0,72.31579,68.7,0,0,47.27217,276.2133,0,72.31579,-72.31579,298.927,71.17295,0.1215552,93.8316,0,0,276.2133
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,3.208706,3.208706,0,-1,0,3.208706,0,0,4.440892E-16,0,0,3.377585,3.208706,0,0,127.623,203.8975,0,3.377585,-3.377585,295.3667,70.32526,0.1215552,3.529577,0,0,203.8975
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,36.64975,36.64975,0,-1,0,36.64975,0,0,7.105427E-15,0,0,38.57868,36.64975,0,0,131.3759,200.5199,0,38.57868,-38.57868,254.7012,60.64302,0.1215552,40.31472,0,0,200.5199
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,26.29309,26.29309,0,-1,0,26.29309,0,0,0,0,0,27.67694,26.29309,0,0,174.2411,161.9412,0,27.67694,-27.67694,225.5271,53.69683,0.1215552,28.9224,0,0,161.9412
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,35.26024,35.26024,0,-1,0,35.26024,0,0,7.105427E-15,0,0,37.11605,35.26024,0,0,204.9933,134.2643,0,37.11605,-37.11605,186.4034,44.38167,0.1215552,38.78627,0,0,134.2643
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.2333,97.14824,0,0,0,186.4034,44.38167,0.1215552,0,0,0,97.14824
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,2.835163,2.835163,0,-1,0,2.835163,0,0,4.440892E-16,0,0,2.984382,2.835163,0,0,246.2333,97.14824,0,2.984382,-2.984382,183.2576,43.63267,0.1215552,3.118679,0,0,97.14824
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5493,94.16386,0,0,0,183.2576,43.63267,0.1215552,0,0,0,94.16386
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,35.93575,35.93575,0,-1,0,35.93575,0,0,0,0,0,37.82711,35.93575,0,0,249.5493,94.16386,0,37.82711,-37.82711,143.3843,34.13905,0.1215552,39.52933,0,0,94.16386
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,33.14349,33.14349,0,0,0,33.14349,0,0,0,0,0,34.88789,33.14349,0,0,291.5794,56.33675,0,34.88789,-34.88789,106.6093,25.3831,0.1215552,36.45784,0,0,56.33675
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,22.1342,22.1342,81,0,22.761,22.1342,0,0,0,0,0,0,0,58.8658,55.9225,330.3438,21.44886,55.9225,0,55.9225,159.662,38.01469,0.1220121,24.34763,0,81,21.44886
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,4.242511,4.242511,76.5583,0,21.63725,4.242511,437.385,0,0,0,18.55611,0,0,72.31579,68.7,274.4212,71.77911,87.25611,0,87.25611,242.4404,57.72379,0.1222539,4.666762,14.84489,81,90.33522
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,62.68256,62.68256,81,0,22.761,62.68256,79.85749,0,0,0,50.05672,0,0,18.31744,17.40157,187.1651,150.3096,67.45829,0,67.45829,306.437,72.96104,0.1226647,68.95082,40.04538,81,200.3663
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,8.174208,8.174208,0,-1,0,8.174208,958.4637,0,0,0,78.34682,8.604429,8.174208,0,0,119.7068,211.0221,69.74239,0,69.74239,372.6004,88.7142,0.122268,8.991629,62.67746,0,289.3689
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,61.0936,61.0936,0,-1,0,61.0936,158.067,0,0,0,96.56885,64.30906,61.0936,0,0,49.96445,273.7902,32.2598,0,32.2598,403.2047,96.00093,0.1220854,67.20296,77.25508,0,370.3591
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,30.17089,30.17089,0,-1,0,30.17089,355.7409,57.86673,0,0,107.3302,31.75884,30.17089,0,0,17.70465,302.824,17.70465,0,17.70465,420.0009,100,0.1219854,33.18798,85.86417,0,410.1543
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,73.0826,68.7,0,-1,0,68.7,154.4613,33.7991,4.382606,11.69087,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1219854,80.39087,84.89191,0,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,47.28996,47.28996,0,-1,0,47.28996,258.3873,72.41235,0,0,122.1913,49.7789,47.28996,0,0,0,318.7582,0,0,0,420.0009,100,0.1219854,52.01896,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,56.33804,56.33804,0,-1,0,56.33804,161.1265,31.47229,0,0,90.77548,59.30319,56.33804,0,0,0,318.7582,0,0,0,420.0009,100,0.1219854,61.97184,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,111.2565,111.2565,42.55646,0,13.03478,111.2565,71.18585,6.883072,0,0,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1219854,122.3821,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,26.00139,26.00139,0,0,0,26.00139,176.6146,18.55238,0,0,45.92226,27.36988,26.00139,0,0,0,318.7582,0,0,0,420.0009,100,0.1219854,28.60153,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,49.27447,49.27447,0,0,0,49.27447,51.15287,0,0,0,25.20531,51.86787,49.27447,0,0,0,318.7582,0,26.66256,-26.66256,391.896,93.3084,0.1219854,54.20192,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,29.62506,292.0957,3.985996,0,3.985996,395.6775,94.20874,0.1219629,0,3.188797,0,296.0817
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,42.93813,42.93813,0,-1,0,42.93813,0,0,0,0,0,45.19803,42.93813,0,0,25.63907,295.6831,0,45.19803,-45.19803,348.0346,82.86521,0.1219629,47.23194,0,0,295.6831
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.8591,250.485,0,0,0,348.0346,82.86521,0.1219629,0,0,0,250.485
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,27.8532,27.8532,0,-1,0,27.8532,0,0,0,0,0,29.31916,27.8532,0,0,75.8591,250.485,0,29.31916,-29.31916,317.1295,75.50687,0.1219629,30.63852,0,0,250.485
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,58.04038,58.04038,0,-1,0,58.04038,0,0,7.105427E-15,0,0,61.09514,58.04038,0,0,108.4359,221.1659,0,61.09514,-61.09514,252.7295,60.17358,0.1219629,63.84442,0,0,221.1659
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,7.158364,7.158364,0,-1,0,7.158364,0,0,8.881784E-16,0,0,7.53512,7.158364,0,0,176.3194,160.0707,0,7.53512,-7.53512,244.7868,58.28246,0.1219629,7.874201,0,0,160.0707
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,57.56586,57.56586,0,-1,0,57.56586,0,0,7.105427E-15,0,0,60.59564,57.56586,0,0,184.6918,152.5356,0,60.59564,-60.59564,180.9134,43.07454,0.1219629,63.32244,0,0,152.5356
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,21.6516,21.6516,0,-1,0,21.6516,0,0,3.552714E-15,0,0,22.79116,21.6516,0,0,252.0203,91.93998,0,22.79116,-22.79116,156.8894,37.35455,0.1219629,23.81676,0,0,91.93998
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,44.88464,44.88464,0,-1,0,44.88464,0,0,0,0,0,47.24699,44.88464,0,0,277.3438,69.14883,0,47.24699,-47.24699,107.0867,25.49679,0.1219629,49.3731,0,0,69.14883
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,20.82696,20.80674,0,-1,0,20.80674,0,0,0.0202163,2.102912,0,21.90183,20.80674,0,0,329.8404,21.90183,0,21.90183,-21.90183,84.00017,20,0.1219629,22.90966,0,0,21.90183
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,57.0188,0,0,-1,0,0,0,0,57.0188,62.72068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219629,62.72068,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,25.67211,25.67211,81,0,22.761,25.67211,0,0,0,0,0,0,0,55.32789,52.5615,354.1758,0,52.5615,0,52.5615,133.8644,31.87241,0.1223848,28.23932,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,31.34634,31.34634,81,0,22.761,31.34634,0,0,0,0,0,0,0,49.65366,47.17097,301.6143,47.30535,47.17097,0,47.17097,178.6147,42.52722,0.1227616,34.48098,0,81,47.30535
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,49.68831,49.68831,81,0,22.761,49.68831,44.86314,0,0,0,22.29173,0,0,31.31169,29.74611,254.4433,89.75922,52.03784,0,52.03784,227.9821,54.28135,0.1231459,54.65714,17.83339,81,112.051
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,202.4055,136.5933,126.3123,0,126.3123,347.8125,82.81233,0.123104,0,46.08985,81,194.2056
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,53.71637,53.71637,0,-1,0,53.71637,160.7188,0,0,0,86.33233,56.54355,53.71637,0,0,76.09319,250.2744,29.78878,0,29.78878,376.0726,89.54092,0.1229367,59.08801,69.06586,0,336.6067
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,22.97174,22.97174,0,-1,0,22.97174,434.6142,29.35324,0,0,99.83843,24.18078,22.97174,0,0,46.30441,277.0843,46.30441,0,46.30441,420.0009,100,0.1226777,25.26891,79.87075,0,376.9227
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,70.25932,68.7,0,-1,0,68.7,166.0148,41.73635,1.559325,8.585258,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1226777,77.28526,91.24171,0,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,64.36633,64.36633,0,-1,0,64.36633,185.6401,51.73567,0,2.102957,119.4897,67.75403,64.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1226777,70.80296,95.59176,0,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,45.61065,45.61065,0,-1,0,45.61065,235.2742,59.2989,0,0,107.3101,48.01121,45.61065,0,0,0,318.7582,0,0,0,420.0009,100,0.1226777,50.17171,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,8.736412,8.736412,0,-1,0,8.736412,1224.101,97.74625,0,0,106.9425,9.196223,8.736412,0,0,0,318.7582,0,0,0,420.0009,100,0.1226777,9.610053,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,34.54754,34.54754,0,0,0,34.54754,282.4669,61.21953,0,0,97.58537,36.36583,34.54754,0,0,0,318.7582,0,0,0,420.0009,100,0.1226777,38.0023,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,68.36497,68.36497,20.25,0,7.39125,68.36497,91.25511,11.73919,0,0,62.38653,50.64734,48.11497,0,0,0,318.7582,0,0,0,420.0009,100,0.1226777,75.20146,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,51.0817,51.0817,0,0,0,51.0817,70.87969,0,0,0,36.20655,53.77021,51.0817,0,0,0,318.7582,0,17.56366,-17.56366,401.4871,95.59198,0.1226777,56.18987,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,56.22744,56.22744,0,0,0,56.22744,12.54371,0,7.105427E-15,0,7.053005,59.18678,56.22744,0,0,19.51517,301.1946,0,52.13378,-52.13378,346.5333,82.50776,0.1226777,61.85019,5.642404,0,308.2476
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.4416,249.0608,0,0,0,346.5333,82.50776,0.1226777,0,0,0,249.0608
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,16.13601,16.13601,0,-1,0,16.13601,0,0,3.552714E-15,0,0,16.98528,16.13601,0,0,77.4416,249.0608,0,16.98528,-16.98528,328.6292,78.2449,0.1226777,17.74961,0,0,249.0608
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.31413,232.0755,0,0,0,328.6292,78.2449,0.1226777,0,0,0,232.0755
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.31413,232.0755,0,0,0,328.6292,78.2449,0.1226777,0,0,0,232.0755
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,24.16428,24.16428,0,-1,0,24.16428,0,0,3.552714E-15,0,0,25.43608,24.16428,0,0,96.31413,232.0755,0,25.43608,-25.43608,301.8173,71.86111,0.1226777,26.5807,0,0,232.0755
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,26.62604,26.62604,0,-1,0,26.62604,0,0,3.552714E-15,0,0,28.02741,26.62604,0,0,124.5764,206.6394,0,28.02741,-28.02741,272.2738,64.82696,0.1226777,29.28864,0,0,206.6394
