Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,11.95804,11.95804,81,0,22.761,11.95804,121.6667,0,0,0,14.54895,0,0,69.04196,65.58987,268.8348,76.80687,80.13882,0,80.13882,240.9881,57.378,0.1212477,13.15384,11.63916,81,91.35583
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,7.828754,7.828754,80.14455,0,22.54457,7.828754,551.0499,0,0,0,43.14034,0,0,72.31579,68.7,188.696,148.9318,111.8403,0,111.8403,347.0891,82.64011,0.1213779,8.611629,34.51227,81,192.0721
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,76.85567,249.5881,75.46686,0,75.46686,418.6833,99.6863,0.121015,0,60.37349,0,325.055
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,23.71715,23.71715,0,-1,0,23.71715,328.0651,51.45345,0,0,77.8077,24.96543,23.71715,0,0,1.388819,317.5083,1.388819,0,1.388819,420.0009,100,0.1210084,26.08887,62.24616,0,395.316
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210084,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,24.11547,24.11547,0,-1,0,24.11547,525.7247,101.3963,0,0,126.781,25.38471,24.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1210084,26.52702,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,34.21658,34.21658,0,-1,0,34.21658,363.8509,88.47987,0,0,124.4973,36.01745,34.21658,0,0,0,318.7582,0,0,0,420.0009,100,0.1210084,37.63823,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210084,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,65.90775,65.90775,20.25,0,7.39125,65.90775,109.8871,24.36333,0,0,72.42412,48.06079,45.65775,0,0,0,318.7582,0,0,0,420.0009,100,0.1210084,72.49852,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,40.99391,40.99391,0,0,0,40.99391,97.06118,0,0,0,39.78917,43.15149,40.99391,0,0,0,318.7582,0,3.362313,-3.362313,416.4567,99.15615,0.1210084,45.0933,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,72.5358,72.5358,60.59473,0,17.59847,72.5358,22.47917,1.776357E-15,0,0,16.30544,12.56954,11.94106,0,0,3.735903,315.3959,3.735903,0,3.735903,420.0009,100,0.12103,79.78938,13.04436,81,331.7014
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,31.50828,31.50828,0,0,0,31.50828,16.92678,0,0,0,5.333337,33.16661,31.50828,0,0,0,318.7582,0,27.83327,-27.83327,390.662,93.01457,0.12103,34.6591,4.26667,0,324.0916
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,54.27292,54.27292,0,-1,0,54.27292,0,0,7.105427E-15,0,0,57.12939,54.27292,0,0,30.92586,290.925,0,57.12939,-57.12939,330.4423,78.67659,0.12103,59.70021,0,0,290.925
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,38.4598,38.4598,0,-1,0,38.4598,0,0,0,0,0,40.484,38.4598,0,0,94.40295,233.7956,0,40.484,-40.484,287.7684,68.51616,0.12103,42.30579,0,0,233.7956
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.476529,1.476529,0,-1,0,1.476529,0,0,2.220446E-16,0,0,1.554241,1.476529,0,0,139.3852,193.3116,0,1.554241,-1.554241,286.1301,68.12608,0.12103,1.624182,0,0,193.3116
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,47.59977,47.59977,0,-1,0,47.59977,0,0,7.105427E-15,0,0,50.10501,47.59977,0,0,141.1121,191.7573,0,50.10501,-50.10501,233.3148,55.55103,0.12103,52.35974,0,0,191.7573
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,34.16257,34.16257,0,-1,0,34.16257,0,0,0,0,0,35.96061,34.16257,0,0,196.7844,141.6523,0,35.96061,-35.96061,195.409,46.52586,0.12103,37.57883,0,0,141.6523
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.7406,105.6917,0,0,0,195.409,46.52586,0.12103,0,0,0,105.6917
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.7406,105.6917,0,0,0,195.409,46.52586,0.12103,0,0,0,105.6917
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,33.40186,33.40186,0,-1,0,33.40186,0,0,0,0,0,35.15985,33.40186,0,0,236.7406,105.6917,0,35.15985,-35.15985,158.3473,37.70165,0.12103,36.74205,0,0,105.6917
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,14.14449,14.14449,0,-1,0,14.14449,0,0,1.776357E-15,0,0,14.88893,14.14449,0,0,275.8071,70.53185,0,14.88893,-14.88893,142.6529,33.96492,0.12103,15.55894,0,0,70.53185
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,9.444755,9.444755,0,-1,0,9.444755,0,0,1.776357E-15,0,0,9.941848,9.444755,0,0,292.3503,55.64291,0,9.941848,-9.941848,132.1733,31.46977,0.12103,10.38923,0,0,55.64291
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,7.434544,7.434544,0,0,0,7.434544,0,0,0,0,0,7.825835,7.434544,0,0,303.3969,45.70106,0,7.825835,-7.825835,123.9242,29.50569,0.12103,8.177998,0,0,45.70106
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.0922,37.87523,0,0,0,123.9242,29.50569,0.12103,0,0,0,37.87523
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,19.32679,19.32679,0,0,0,19.32679,102.1129,0,0,0,19.73513,20.34398,19.32679,0,0,312.0922,37.87523,0,0.6088516,-0.6088516,123.2824,29.35289,0.12103,21.25946,15.78811,0,57.61036
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,34.28382,34.28382,0,0,0,34.28382,111.9069,0,0,0,38.36596,36.08823,34.28382,0,0,312.7687,37.26638,2.277729,0,2.277729,125.4432,29.86737,0.1210191,37.7122,30.69277,0,75.63233
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,67.55859,67.55859,0,-1,0,67.55859,115.5198,0,0,22.13566,78.04357,71.11431,67.55859,0,0,310.491,39.31633,6.929264,0,6.929264,132.0169,31.43253,0.1209859,74.31445,62.43486,0,117.3599
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,13.24306,13.24306,0,-1,0,13.24306,606.3781,0,0,0,80.30299,13.94006,13.24306,0,0,303.5617,45.55267,66.36294,0,66.36294,194.9743,46.42236,0.1206688,14.56736,64.24239,0,125.8557
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,47.11646,47.11646,0,-1,0,47.11646,216.7076,0,0,0,102.105,49.59627,47.11646,0,0,237.1988,105.2793,52.50869,0,52.50869,244.7884,58.28284,0.1204191,51.8281,81.68397,0,207.3843
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,8.963497,8.963497,0,-1,0,8.963497,1078.509,0,0,0,96.67212,9.435261,8.963497,0,0,184.6901,152.5371,87.23685,0,87.23685,327.5486,77.9876,0.1200066,9.859847,77.33769,0,249.2092
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,0.2059823,0,0,97.65923,0,0,0,0,97.45325,231.0503,97.45325,0,97.45325,420.0009,100,0.1195491,0,78.12738,0,328.7095
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,3.292998,3.292998,0,-1,0,3.292998,2889.708,91.69171,0,0,95.15802,3.466314,3.292998,0,0,0,318.7582,0,0,0,420.0009,100,0.1195491,3.622298,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,61.79778,61.79778,0,0,0,61.79778,90.43684,0,7.105427E-15,0,55.88795,65.05029,61.79778,0,0,0,318.7582,0,9.16234,-9.16234,410.3429,97.70049,0.1195491,67.97756,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.3870503,0.3870503,0,0,0,0.3870503,6809.284,15.76755,0,0,26.35535,0.4074214,0.3870503,0,0,10.18038,309.5959,10.18038,0,10.18038,420.0009,100,0.1195015,0.4257553,21.08428,0,335.9512
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,75.34492,75.34492,59.801,0,17.39765,75.34492,21.71616,3.552714E-15,0,0,16.36202,16.36202,15.54392,0,0,0,318.7582,0,0,0,420.0009,100,0.1195015,82.87941,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,66.64369,66.64369,62.7573,0,18.1456,66.64369,6.138518,2.664535E-15,0,0,4.090935,4.090935,3.886388,0,0,0,318.7582,0,0,0,420.0009,100,0.1195015,73.30806,3.272748,81,322.8492
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195015,0,0,0,318.7582
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,35.04894,35.04894,0,-1,0,35.04894,0,0,0,0,0,36.89362,35.04894,0,0,0,318.7582,0,36.89362,-36.89362,381.1115,90.74066,0.1195015,38.55383,0,0,318.7582
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,36.0433,36.0433,0,-1,0,36.0433,0,0,0,0,0,37.94032,36.0433,0,0,40.99291,281.8646,0,37.94032,-37.94032,341.119,81.21864,0.1195015,39.64763,0,0,281.8646
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,19.1549,19.1549,0,-1,0,19.1549,0,0,0,0,0,20.16305,19.1549,0,0,83.14882,243.9243,0,20.16305,-20.16305,319.8652,76.15823,0.1195015,21.07039,0,0,243.9243
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5522,223.7612,0,0,0,319.8652,76.15823,0.1195015,0,0,0,223.7612
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,70.11558,68.7,0,-1,0,68.7,0,0,1.415581,8.427138,0,72.31579,68.7,0,0,105.5522,223.7612,0,72.31579,-72.31579,243.6377,58.00886,0.1195015,77.12714,0,0,223.7612
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,14.50175,14.50175,0,-1,0,14.50175,0,0,1.776357E-15,0,0,15.265,14.50175,0,0,185.9031,151.4454,0,15.265,-15.265,227.547,54.17774,0.1195015,15.95192,0,0,151.4454
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,20.07049,20.07049,0,-1,0,20.07049,0,0,3.552714E-15,0,0,21.12683,20.07049,0,0,202.8642,136.1805,0,21.12683,-21.12683,205.2773,48.87546,0.1195015,22.07754,0,0,136.1805
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,42.58672,42.58672,0,-1,0,42.58672,0,0,7.105427E-15,0,0,44.82813,42.58672,0,0,226.3385,115.0536,0,44.82813,-44.82813,158.0243,37.62477,0.1195015,46.84539,0,0,115.0536
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,44.05792,44.05792,0,-1,0,44.05792,0,0,7.105427E-15,0,0,46.37676,44.05792,0,0,276.1475,70.22549,0,46.37676,-46.37676,109.1389,25.98541,0.1195015,48.46371,0,0,70.22549
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,24.07889,24.07889,81,0,22.761,24.07889,0,0,0,0,0,0,0,56.9211,54.07505,327.6772,23.84873,54.07505,0,54.07505,160.439,38.1997,0.1198737,26.48678,0,81,23.84873
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,26.85796,26.85796,81,0,22.761,26.85796,0,0,0,0,0,0,0,54.14204,51.43494,273.6022,72.51627,51.43494,0,51.43494,209.2345,49.81764,0.1202264,29.54375,0,81,72.51627
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,16.08722,16.08722,81,0,22.761,16.08722,150.3323,0,0,0,24.18428,0,0,64.91279,61.66714,222.1672,118.8077,85.85143,0,85.85143,290.6803,69.20947,0.1204886,17.69594,19.34743,81,142.992
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,40.06827,40.06827,81,0,22.761,40.06827,132.9615,0,0,0,53.27537,0,0,40.93173,38.88515,136.3158,196.074,92.16052,0,92.16052,378.1115,90.02636,0.1207196,44.07509,42.6203,81,249.3494
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,12.59076,12.59076,0,-1,0,12.59076,658.7143,25.52844,0,0,82.93716,13.25344,12.59076,0,0,44.15528,279.0185,44.15528,0,44.15528,420.0009,100,0.1205138,13.84984,66.34972,0,361.9556
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,32.76635,32.76635,0,-1,0,32.76635,292.1172,61.22525,0,0,95.71615,34.4909,32.76635,0,0,0,318.7582,0,0,0,420.0009,100,0.1205138,36.04299,76.57292,0,414.4744
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,58.99984,58.99984,0,-1,0,58.99984,212.6502,63.3582,0,0,125.4633,62.10509,58.99984,0,0,0,318.7582,0,0,0,420.0009,100,0.1205138,64.89983,100.3706,0,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,45.70724,45.70724,0,-1,0,45.70724,267.9636,74.36588,0,0,122.4788,48.11289,45.70724,0,0,0,318.7582,0,0,0,420.0009,100,0.1205138,50.27797,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,34.8255,34.8255,0,-1,0,34.8255,294.084,65.75779,0,0,102.4162,36.65842,34.8255,0,0,0,318.7582,0,0,0,420.0009,100,0.1205138,38.30805,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,37.5976,37.5976,0,-1,0,37.5976,211.009,39.7579,0,0,79.33431,39.57642,37.5976,0,0,0,318.7582,0,0,0,420.0009,100,0.1205138,41.35735,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,36.89329,36.89329,0,0,0,36.89329,84.61663,0,0,0,31.21786,38.83504,36.89329,0,0,0,318.7582,0,7.617184,-7.617184,411.9716,98.08829,0.1205138,40.58261,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,47.41865,47.41865,0,0,0,47.41865,84.67858,0,0,0,40.15344,49.91437,47.41865,0,0,8.463537,311.1411,0,9.760928,-9.760928,401.6827,95.63855,0.1205138,52.16052,32.12275,0,351.2945
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,17.63872,17.63872,0,0,0,17.63872,97.25614,0,0,0,17.15474,18.56708,17.63872,0,0,19.30901,301.3801,0,1.412336,-1.412336,400.194,95.28409,0.1205138,19.4026,13.72379,0,318.5349
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,55.24376,55.24376,0,0,0,55.24376,5.951645,0,7.105427E-15,0,3.287912,58.15132,55.24376,0,0,20.87827,299.9678,0,54.86341,-54.86341,342.3629,81.5148,0.1205138,60.76813,2.63033,0,303.2557
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,36.6399,36.6399,0,-1,0,36.6399,0,0,7.105427E-15,0,0,38.56832,36.6399,0,0,81.83762,245.1044,0,38.56832,-38.56832,301.7083,71.83516,0.1205138,40.30389,0,0,245.1044
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,44.7889,44.7889,0,-1,0,44.7889,0,0,0,0,0,47.14621,44.7889,0,0,124.6913,206.536,0,47.14621,-47.14621,252.0118,60.00269,0.1205138,49.2678,0,0,206.536
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,48.11333,48.11333,0,-1,0,48.11333,0,0,7.105427E-15,0,0,50.64561,48.11333,0,0,177.076,159.3898,0,50.64561,-50.64561,198.6266,47.29197,0.1205138,52.92466,0,0,159.3898
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,4.03869,4.03869,0,-1,0,4.03869,0,0,8.881784E-16,0,0,4.251253,4.03869,0,0,233.3489,108.7442,0,4.251253,-4.251253,194.1454,46.22501,0.1205138,4.442559,0,0,108.7442
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,10.07058,10.07058,0,-1,0,10.07058,0,0,1.776357E-15,0,0,10.60061,10.07058,0,0,238.0725,104.493,0,10.60061,-10.60061,182.9714,43.56453,0.1205138,11.07764,0,0,104.493
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,3.470574,3.470574,0,-1,0,3.470574,0,0,4.440892E-16,0,0,3.653235,3.470574,0,0,249.851,93.89236,0,3.653235,-3.653235,179.1206,42.64767,0.1205138,3.817631,0,0,93.89236
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,64.51608,64.51608,0,-1,0,64.51608,0,0,1.421085E-14,2.267684,0,67.91166,64.51608,0,0,253.9101,90.23913,0,67.91166,-67.91166,107.5354,25.60361,0.1205138,70.96768,0,0,90.23913
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,48.12714,21.2111,0,-1,0,21.2111,0,0,26.91605,31.72876,0,22.32747,21.2111,0,0,329.3675,22.32747,0,22.32747,-22.32747,84.00017,20,0.1205138,52.93986,0,0,22.32747
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,12.9238,0,0,-1,0,0,0,0,12.9238,14.21618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205138,14.21618,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,37.20026,0,0,-1,0,0,0,0,37.20026,40.92029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205138,40.92029,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,53.87311,53.87311,81,0,22.761,53.87311,0,0,0,0,0,0,0,27.12689,25.77055,354.1758,0,25.77055,0,25.77055,108.4483,25.82096,0.1206881,59.26042,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,11.74903,11.74903,81,0,22.761,11.74903,0,1.421085E-14,0,0,0,0,0,69.25098,65.78842,328.4053,23.19349,65.78842,0,65.78842,170.8606,40.68102,0.1210397,12.92393,0,81,23.19349
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,262.6168,82.40308,92.33073,0,92.33073,258.4532,61.53637,0.1211724,0,18.90458,81,106.0338
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,26.37718,26.37718,81,0,22.761,26.37718,196.8093,0,0,0,51.91275,0,0,54.62282,51.89168,170.2861,165.5007,103.8044,0,103.8044,356.9308,84.98335,0.1213442,29.0149,41.5302,81,217.4135
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,18.72797,0,0,85.20966,0,0,0,0,66.48168,258.9247,66.48168,0,66.48168,420.0009,100,0.1210369,0,68.16772,0,344.1344
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210369,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210369,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210369,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,94.36462,68.7,0,-1,0,68.7,166.6479,42.1713,25.66462,35.10108,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1210369,103.8011,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,23.50778,23.50778,0,-1,0,23.50778,422.2436,74.51508,0,0,99.26012,24.74504,23.50778,0,0,0,318.7582,0,0,0,420.0009,100,0.1210369,25.85856,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,16.79467,16.79467,0,0,0,16.79467,488.3305,64.3349,0,0,82.0135,17.6786,16.79467,0,0,0,318.7582,0,0,0,420.0009,100,0.1210369,18.47414,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,40.25349,40.25349,0,0,0,40.25349,133.7036,11.44828,0,0,53.82038,42.3721,40.25349,0,0,0,318.7582,0,0,0,420.0009,100,0.1210369,44.27884,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,20.0156,20.0156,0,0,0,20.0156,116.4233,2.233766,0,0,23.30282,21.06905,20.0156,0,0,0,318.7582,0,0,0,420.0009,100,0.1210369,22.01716,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,3.222257,3.222257,0,0,0,3.222257,120.8365,0.5018138,0,0,3.893663,3.39185,3.222257,0,0,0,318.7582,0,0,0,420.0009,100,0.1210369,3.544483,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,77.9687,68.7,0,-1,0,68.7,0,0,9.268703,17.06557,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1210369,85.76557,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,60.12343,60.12343,0,-1,0,60.12343,0,0,7.105427E-15,0,0,63.28782,60.12343,0,0,80.35088,246.4424,0,63.28782,-63.28782,277.0621,65.96703,0.1210369,66.13577,0,0,246.4424
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,7.402443,7.402443,0,-1,0,7.402443,0,0,8.881784E-16,0,0,7.792046,7.402443,0,0,150.6707,183.1546,0,7.792046,-7.792046,268.8485,64.01143,0.1210369,8.142688,0,0,183.1546
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,35.67313,35.67313,0,-1,0,35.67313,0,0,7.105427E-15,0,0,37.55066,35.67313,0,0,159.3285,175.3626,0,37.55066,-37.55066,229.2667,54.5872,0.1210369,39.24044,0,0,175.3626
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,23.09254,23.09254,0,-1,0,23.09254,0,0,3.552714E-15,0,0,24.30794,23.09254,0,0,201.0515,137.8119,0,24.30794,-24.30794,203.6439,48.48654,0.1210369,25.40179,0,0,137.8119
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,19.75662,19.75662,0,-1,0,19.75662,0,0,0,0,0,20.79644,19.75662,0,0,228.0603,113.504,0,20.79644,-20.79644,181.7225,43.26717,0.1210369,21.73228,0,0,113.504
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,6.965569,6.965569,0,-1,0,6.965569,0,0,8.881784E-16,0,0,7.332177,6.965569,0,0,251.1674,92.70753,0,7.332177,-7.332177,173.9937,41.42699,0.1210369,7.662125,0,0,92.70753
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,26.49908,26.49908,0,-1,0,26.49908,0,0,3.552714E-15,0,0,27.89377,26.49908,0,0,259.3143,85.37535,0,27.89377,-27.89377,144.5911,34.42638,0.1210369,29.14899,0,0,85.37535
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,25.76301,25.76301,0,-1,0,25.76301,0,0,3.552714E-15,0,0,27.11896,25.76301,0,0,290.3074,57.48158,0,27.11896,-27.11896,116.0052,27.62023,0.1210369,28.33931,0,0,57.48158
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,11.90538,11.90538,0,-1,0,11.90538,0,0,1.776357E-15,0,0,12.53198,11.90538,0,0,320.4395,30.36263,0,12.53198,-12.53198,102.7953,24.47503,0.1210369,13.09592,0,0,30.36263
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,37.61091,37.61091,81,0,22.761,37.61091,0,0,0,0,0,0,0,43.38909,41.21964,334.364,17.83065,41.21964,0,41.21964,141.8997,33.78558,0.121311,41.372,0,81,17.83065
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,16.24998,16.24998,81,0,22.761,16.24998,0,0,0,0,0,0,0,64.75002,61.51252,293.1443,54.92832,61.51252,0,61.51252,200.2556,47.67981,0.1216758,17.87497,0,81,54.92832
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,14.634,14.634,81,0,22.761,14.634,143.9256,0,0,0,21.06208,0,0,66.366,63.0477,231.6318,110.2896,84.10977,0,84.10977,280.0491,66.67823,0.1219347,16.0974,16.84966,81,131.3517
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,37.88486,37.88486,81,0,22.761,37.88486,145.7521,0,0,0,55.21798,0,0,43.11514,40.95938,147.522,185.9884,96.17736,0,96.17736,371.291,88.40244,0.1221363,41.67335,44.17439,81,241.2064
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,22.12212,22.12212,0,-1,0,22.12212,355.4647,4.005198,0,0,78.63632,23.28644,22.12212,0,0,51.34468,272.548,51.34468,0,51.34468,420.0009,100,0.1219004,24.33433,62.90906,0,351.1843
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,44.1689,44.1689,0,-1,0,44.1689,236.3421,57.89613,0,0,104.3897,46.49357,44.1689,0,0,0,318.7582,0,0,0,420.0009,100,0.1219004,48.58578,83.51176,0,423.1479
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,25.71988,25.71988,0,-1,0,25.71988,424.2386,82.04008,0,0,109.1136,27.07356,25.71988,0,0,0,318.7582,0,0,0,420.0009,100,0.1219004,28.29187,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,86.29596,68.7,0,-1,0,68.7,148.8464,29.94166,17.59596,26.22556,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1219004,94.92556,81.80596,0,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,12.51655,12.51655,0,-1,0,12.51655,969.6375,108.1899,0,0,121.3652,13.17532,12.51655,0,0,0,318.7582,0,0,0,420.0009,100,0.1219004,13.76821,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,43.7819,43.7819,0,-1,0,43.7819,250.7853,63.71238,0,0,109.7986,46.08621,43.7819,0,0,0,318.7582,0,0,0,420.0009,100,0.1219004,48.16009,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,53.9801,53.9801,0,0,0,53.9801,145.7316,21.84488,0,0,78.66604,56.82116,53.9801,0,0,0,318.7582,0,0,0,420.0009,100,0.1219004,59.37811,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,47.01397,47.01397,0,0,0,47.01397,125.1021,9.327058,0,0,58.81544,49.48838,47.01397,0,0,0,318.7582,0,0,0,420.0009,100,0.1219004,51.71536,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,60.93563,60.93563,0,0,0,60.93563,58.97502,0,7.105427E-15,0,35.9368,64.14276,60.93563,0,0,0,318.7582,0,28.20597,-28.20597,390.2691,92.92104,0.1219004,67.02919,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,45.95571,45.95571,0,0,0,45.95571,9.826643,0,7.105427E-15,0,4.515903,48.37443,45.95571,0,0,31.33996,290.5522,0,43.85853,-43.85853,344.0382,81.91369,0.1219004,50.55128,3.612723,0,295.0682
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,120.4155,68.7,0,-1,0,68.7,0,0,51.71555,63.7571,0,72.31579,68.7,0,0,80.07166,246.6937,0,72.31579,-72.31579,267.8107,63.76432,0.1219004,132.4571,0,0,246.6937
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,93.45107,68.7,0,-1,0,68.7,0,0,24.75106,34.09617,0,72.31579,68.7,0,0,160.4225,174.3779,0,72.31579,-72.31579,191.5831,45.61494,0.1219004,102.7962,0,0,174.3779
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,51.4261,51.4261,0,-1,0,51.4261,0,0,7.105427E-15,0,0,54.13274,51.4261,0,0,240.7734,102.0622,0,54.13274,-54.13274,134.5222,32.02903,0.1219004,56.56871,0,0,102.0622
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,43.82066,43.82066,0,-1,0,43.82066,0,0,0,2.669782,0,46.12701,43.82066,0,0,300.9209,47.92942,0,46.12701,-46.12701,85.90007,20.45236,0.1219004,48.20273,0,0,47.92942
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,26.03446,1.712284,0,-1,0,1.712284,0,0,24.32218,26.92562,0,1.802404,1.712284,0,0,352.1731,1.802404,0,1.802404,-1.802404,84.00017,20,0.1219004,28.63791,0,0,1.802404
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,44.89374,0,0,-1,0,0,0,0,44.89374,49.38311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219004,49.38311,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,15.31266,0,0,-1,0,0,0,0,15.31266,16.84393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219004,16.84393,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,29.09884,0,0,-1,0,0,0,0,29.09884,32.00873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219004,32.00873,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,36.03468,0,0,-1,0,0,0,0,36.03468,39.63815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219004,39.63815,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,9.392319,0,0,-1,0,0,0,0,9.392319,10.33155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219004,10.33155,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,24.08176,24.08176,81,0,22.761,24.08176,0,0,0,0,0,0,0,56.91824,54.07233,354.1758,0,54.07233,0,54.07233,135.2977,32.21367,0.1222536,26.48993,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,4.170424,4.170424,76.48621,0,21.61901,4.170424,0,0,0,0,0,0,0,72.31579,68.7,300.1035,48.6651,68.7,0,68.7,200.4722,47.73139,0.122531,4.587466,0,81,48.6651
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,19.86462,19.86462,81,0,22.761,19.86462,84.15924,0,0,0,16.71791,0,0,61.13538,58.07861,231.4035,110.4951,74.79652,0,74.79652,271.4305,64.62617,0.1228264,21.85108,13.37433,81,127.213
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,43.15371,43.15371,81,0,22.761,43.15371,106.9697,0,0,0,46.16142,0,0,37.84629,35.95397,156.6069,177.812,82.11539,0,82.11539,349.3319,83.1741,0.1230866,47.46909,36.92913,81,223.9734
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,49.5337,49.5337,0,-1,0,49.5337,128.0626,0,0,0,63.43415,52.14073,49.5337,0,0,74.49156,251.7158,11.29342,0,11.29342,360.0458,85.72502,0.1230349,54.48707,50.74732,0,315.15
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,9.590756,9.590756,0,-1,0,9.590756,777.3824,1.263181,0,0,74.55686,10.09553,9.590756,0,0,63.19815,261.8799,63.19815,0,63.19815,420.0009,100,0.1227463,10.54983,59.64549,0,336.4368
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,24.81998,24.81998,0,-1,0,24.81998,298.6736,48.00445,0,0,74.13074,26.1263,24.81998,0,0,0,318.7582,0,0,0,420.0009,100,0.1227463,27.30198,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,49.17204,49.17204,0,-1,0,49.17204,64.33154,0,7.105427E-15,0,31.63313,51.76004,49.17204,0,0,0,318.7582,0,20.12691,-20.12691,398.7852,94.94867,0.1227463,54.08924,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,59.76993,0,0,82.13316,0,0,0,0,22.36323,298.6313,22.36323,0,22.36323,420.0009,100,0.1226445,0,65.70653,0,380.7645
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,23.92638,23.92638,0,-1,0,23.92638,254.5564,35.72047,0,0,60.90614,25.18566,23.92638,0,0,0,318.7582,0,0,0,420.0009,100,0.1226445,26.31902,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,6.559724,6.559724,0,0,0,6.559724,912.2995,52.93936,0,0,59.84433,6.904973,6.559724,0,0,0,318.7582,0,0,0,420.0009,100,0.1226445,7.215696,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226445,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,17.2332,17.2332,0,0,0,17.2332,115.0223,1.681807,0,0,19.82202,18.14021,17.2332,0,0,0,318.7582,0,0,0,420.0009,100,0.1226445,18.95652,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,47.55251,47.55251,0,0,0,47.55251,11.32429,0,7.105427E-15,0,5.384983,50.05528,47.55251,0,0,0,318.7582,0,44.6703,-44.6703,372.9142,88.78892,0.1226445,52.30777,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,24.58367,24.58367,0,-1,0,24.58367,0,0,3.552714E-15,0,0,25.87754,24.58367,0,0,49.63366,274.0879,0,25.87754,-25.87754,345.6369,82.29433,0.1226445,27.04203,0,0,274.0879
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,10.22892,10.22892,0,-1,0,10.22892,0,0,1.776357E-15,0,0,10.76728,10.22892,0,0,78.38649,248.2104,0,10.76728,-10.76728,334.2872,79.59203,0.1226445,11.25181,0,0,248.2104
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,96.40624,68.7,0,-1,0,68.7,0,0,27.70625,37.34687,0,72.31579,68.7,0,0,90.35014,237.4431,0,72.31579,-72.31579,258.0596,61.44265,0.1226445,106.0469,0,0,237.4431
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.701,165.1273,0,0,0,258.0596,61.44265,0.1226445,0,0,0,165.1273
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,33.20802,33.20802,0,-1,0,33.20802,0,0,7.105427E-15,0,0,34.95581,33.20802,0,0,170.701,165.1273,0,34.95581,-34.95581,221.213,52.66965,0.1226445,36.52882,0,0,165.1273
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.5408,130.1715,0,0,0,221.213,52.66965,0.1226445,0,0,0,130.1715
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,7.558563,7.558563,0,-1,0,7.558563,0,0,8.881784E-16,0,0,7.956382,7.558563,0,0,209.5408,130.1715,0,7.956382,-7.956382,212.8262,50.67281,0.1226445,8.31442,0,0,130.1715
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,32.48882,32.48882,0,-1,0,32.48882,0,0,0,0,0,34.19876,32.48882,0,0,218.3812,122.2151,0,34.19876,-34.19876,176.7776,42.08981,0.1226445,35.7377,0,0,122.2151
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,47.21567,47.21567,0,-1,0,47.21567,0,0,7.105427E-15,0,0,49.70071,47.21567,0,0,256.3799,88.01637,0,49.70071,-49.70071,124.3884,29.61623,0.1226445,51.93724,0,0,88.01637
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,10.01488,10.01488,0,-1,0,10.01488,0,0,1.776357E-15,0,0,10.54198,10.01488,0,0,311.6028,38.31565,0,10.54198,-10.54198,113.2762,26.97047,0.1226445,11.01637,0,0,38.31565
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,27.87112,27.87112,81,0,22.761,27.87112,0,0,0,0,0,0,0,53.12888,50.47244,323.3162,27.77368,50.47244,0,50.47244,161.1586,38.37101,0.1229682,30.65823,0,81,27.77368
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,2.876867,2.876867,75.19266,0,21.29174,2.876867,0,0,0,0,0,0,0,72.31579,68.7,272.8437,73.19887,68.7,0,68.7,226.3331,53.88873,0.1232265,3.164554,0,81,73.19887
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,204.1437,135.0289,79.57635,0,79.57635,301.8258,71.86315,0.1234043,0,8.701081,81,145.9052
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,26.44155,26.44155,81,0,22.761,26.44155,35.0112,-7.105427E-15,0,0,9.257504,0,0,54.55845,51.83053,124.5674,206.6476,61.08803,0,61.08803,359.7791,85.66151,0.1237547,29.08571,7.406003,81,215.9051
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,63.47935,261.6268,23.18074,0,23.18074,381.7702,90.89749,0.1236494,0,18.54459,0,284.8076
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,81.62953,68.7,0,-1,0,68.7,69.23599,0,12.92953,21.09248,47.56512,72.31579,68.7,0,0,40.29861,282.4895,0,24.75066,-24.75066,355.6807,84.68572,0.1236494,89.79248,38.0521,0,330.0546
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,79.5591,68.7,0,-1,0,68.7,71.92001,0,10.8591,18.81501,49.40905,72.31579,68.7,0,0,67.79934,257.7388,0,22.90674,-22.90674,331.5349,78.93673,0.1236494,87.51501,39.52724,0,307.1479
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,56.01627,56.01627,0,-1,0,56.01627,77.4278,0,0,0,43.37217,58.9645,56.01627,0,0,93.25127,234.8321,0,15.59233,-15.59233,315.0992,75.02346,0.1236494,61.6179,34.69773,0,278.2043
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,98.34011,68.7,0,-1,0,68.7,108.4455,0,29.64011,39.47412,74.50203,72.31579,68.7,0,0,110.5761,219.2397,2.186241,0,2.186241,317.1732,75.51728,0.1236395,108.1741,59.60162,0,293.7418
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,19.97809,19.97809,0,-1,0,19.97809,221.0384,0,0,0,44.15926,21.02957,19.97809,0,0,108.3898,221.2074,23.12969,0,23.12969,339.116,80.74173,0.1235347,21.9759,35.32741,0,265.3666
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,39.14682,39.14682,0,0,0,39.14682,80.83736,0,7.105427E-15,0,31.64525,41.20718,39.14682,0,0,85.26015,242.0241,0,9.561922,-9.561922,329.0368,78.34194,0.1235347,43.0615,25.3162,0,273.6693
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,12.71352,12.71352,0,0,0,12.71352,71.29575,0,0,0,9.064202,13.38266,12.71352,0,0,95.88451,232.4622,0,4.318455,-4.318455,324.4847,77.25812,0.1235347,13.98488,7.251362,0,241.5264
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,50.29805,50.29805,0,0,0,50.29805,20.28205,0,7.105427E-15,0,10.20148,52.94532,50.29805,0,0,100.6828,228.1437,0,42.74384,-42.74384,279.4288,66.53053,0.1235347,55.32786,8.161182,0,238.3452
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,29.17509,29.17509,0,0,0,29.17509,17.60981,0,3.552714E-15,0,5.137678,30.71063,29.17509,0,0,148.1759,185.3999,0,25.57295,-25.57295,252.4725,60.11239,0.1235347,32.09261,4.110142,0,190.5376
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,14.4904,14.4904,0,-1,0,14.4904,0,0,1.776357E-15,0,0,15.25305,14.4904,0,0,176.5903,159.8269,0,15.25305,-15.25305,236.3944,56.28427,0.1235347,15.93944,0,0,159.8269
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,40.69236,40.69236,0,-1,0,40.69236,0,0,7.105427E-15,0,0,42.83406,40.69236,0,0,193.5382,144.5739,0,42.83406,-42.83406,191.2433,45.53404,0.1235347,44.7616,0,0,144.5739
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,29.19076,29.19076,0,-1,0,29.19076,0,0,3.552714E-15,0,0,30.72712,29.19076,0,0,241.1316,101.7398,0,30.72712,-30.72712,158.8541,37.82233,0.1235347,32.10984,0,0,101.7398
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,35.57405,35.57405,0,-1,0,35.57405,0,0,0,0,0,37.44637,35.57405,0,0,275.2728,71.0127,0,37.44637,-37.44637,119.3822,28.42427,0.1235347,39.13146,0,0,71.0127
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,70.83199,31.888,0,-1,0,31.888,0,0,38.94399,46.02719,0,33.56632,31.888,0,0,316.8799,33.56632,0,33.56632,-33.56632,84.00017,20,0.1235347,77.91519,0,0,33.56632
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,27.4518,0,0,-1,0,0,0,0,27.4518,30.19698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235347,30.19698,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,17.31176,0,0,-1,0,0,0,0,17.31176,19.04294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235347,19.04294,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,21.68033,0,0,-1,0,0,0,0,21.68033,23.84836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235347,23.84836,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235347,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,2.72422,0,0,-1,0,0,0,0,2.72422,2.996642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235347,2.996642,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235347,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,24.24152,24.24152,81,0,22.761,24.24152,0,0,0,0,0,0,0,56.75848,53.92056,354.1758,0,53.92056,0,53.92056,135.1537,32.17939,0.1238748,26.66567,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,3.841578,3.841578,76.15736,0,21.53581,3.841578,380.4644,0,0,0,14.61584,0,0,72.31579,68.7,300.2552,48.5285,83.31583,0,83.31583,214.194,50.99848,0.1240716,4.225736,11.69267,81,63.14434
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,216.9394,123.5128,96.48435,0,96.48435,305.7271,72.79203,0.1241685,0,22.22748,81,151.2971
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,4.67149,4.67149,0,-1,0,4.67149,742.0613,0,0,0,34.66532,4.917357,4.67149,0,0,120.4551,210.3487,29.74796,0,29.74796,333.9485,79.5114,0.1240344,5.138639,27.73226,0,245.014
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,33.5804,33.5804,0,-1,0,33.5804,183.2976,0,0,0,61.55207,35.34779,33.5804,0,0,90.70709,237.1218,26.20428,0,26.20428,358.8081,85.43033,0.1239164,36.93844,49.24165,0,298.6739
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,50.89307,50.89307,0,-1,0,50.89307,154.5397,0,0,0,78.65001,53.57165,50.89307,0,0,64.50282,260.7057,25.07836,0,25.07836,382.5995,91.09494,0.1238038,55.98237,62.92001,0,339.3557
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,25.88434,25.88434,0,-1,0,25.88434,320.0284,16.16611,0,0,82.83723,27.24667,25.88434,0,0,39.42445,283.2762,39.42445,0,39.42445,420.0009,100,0.1236271,28.47277,66.26978,0,366.1135
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236271,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,58.49017,58.49017,0,-1,0,58.49017,68.89832,0,0,0,40.29874,61.5686,58.49017,0,0,0,318.7582,0,21.26986,-21.26986,397.5804,94.66182,0.1236271,64.33919,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,83.47583,83.47583,72.56067,0,20.62585,83.47583,42.07544,1.065814E-14,0,0,35.12282,11.48964,10.91516,0,0,23.63318,297.4884,23.63318,0,23.63318,420.0009,100,0.1237497,91.82341,28.09826,81,332.6112
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,78.39386,78.39386,29.3607,0,9.696259,78.39386,65.83914,7.105427E-15,0,0,51.61384,51.61384,49.03315,0,0,0,318.7582,0,0,0,420.0009,100,0.1237497,86.23324,41.29107,81,370.3721
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,15.34126,0,0,15.34126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237497,0,12.27301,0,334.0995
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237497,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,35.30891,35.30891,0,-1,0,35.30891,0,0,0,0,0,37.16727,35.30891,0,0,0,318.7582,0,37.16727,-37.16727,380.8231,90.67198,0.1237497,38.83979,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,61.85673,61.85673,0,-1,0,61.85673,0,0,7.105427E-15,0,0,65.11235,61.85673,0,0,41.29697,281.5909,0,65.11235,-65.11235,312.1887,74.33048,0.1237497,68.0424,0,0,281.5909
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,62.66749,62.66749,0,-1,0,62.66749,0,0,7.105427E-15,0.23424,0,65.96578,62.66749,0,0,113.644,216.4786,0,65.96578,-65.96578,242.6546,57.77479,0.1237497,68.93424,0,0,216.4786
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,19.8597,19.8597,0,-1,0,19.8597,0,0,0,0,0,20.90495,19.8597,0,0,186.9393,150.5128,0,20.90495,-20.90495,220.6189,52.5282,0.1237497,21.84567,0,0,150.5128
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1671,129.6079,0,0,0,220.6189,52.5282,0.1237497,0,0,0,129.6079
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,48.89933,48.89933,0,-1,0,48.89933,0,0,7.105427E-15,0,0,51.47297,48.89933,0,0,210.1671,129.6079,0,51.47297,-51.47297,166.3616,39.60982,0.1237497,53.78926,0,0,129.6079
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,49.3522,49.3522,0,-1,0,49.3522,0,0,0,0,0,51.94969,49.3522,0,0,267.3593,78.1349,0,51.94969,-51.94969,111.6018,26.57181,0.1237497,54.28742,0,0,78.1349
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.0811,26.18522,0,0,0,111.6018,26.57181,0.1237497,0,0,0,26.18522
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,24.42764,24.42764,0,-1,0,24.42764,0,0,3.552714E-15,1.994445,0,25.7133,24.42764,0,0,325.0811,26.18522,0,25.7133,-25.7133,84.49761,20.11844,0.1237497,26.8704,0,0,26.18522
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,54.60289,0.448319,0,-1,0,0.448319,0,0,54.15458,59.61486,0,0.4719147,0.448319,0,0,353.6515,0.4719147,0,0.4719147,-0.4719147,84.00017,20,0.1237497,60.06318,0,0,0.4719147
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,9.085,9.085,81,0,22.761,9.085,0,0,0,0,0,0,0,71.915,68.31925,354.1758,0,68.31925,0,68.31925,148.8135,35.43171,0.1240608,9.993501,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,21.4357,21.4357,81,0,22.761,21.4357,0,0,0,0,0,0,0,59.5643,56.58609,285.8566,61.48732,56.58609,0,56.58609,202.4958,48.21318,0.1244109,23.57927,0,81,61.48732
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,69.62891,69.62891,81,0,22.761,69.62891,26.94287,0,0,0,18.76003,0,0,11.37109,10.80254,229.2705,112.4148,29.56257,0,29.56257,230.5413,54.89067,0.1245738,76.5918,15.00802,81,131.1748
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,9.759403,9.759403,81,0,22.761,9.759403,445.7892,0,0,0,43.50637,0,0,71.24059,67.67857,199.7079,139.0211,111.1849,0,111.1849,336.0206,80.00474,0.1246893,10.73534,34.8051,81,182.5275
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,101.3198,68.7,0,-1,0,68.7,124.9202,0,32.61979,42.75177,85.82021,72.31579,68.7,0,0,88.52296,239.0876,13.50441,0,13.50441,348.832,83.05507,0.1246291,111.4518,68.65616,0,324.9077
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,20.92549,20.92549,0,-1,0,20.92549,423.8727,0,0,0,88.69743,22.02683,20.92549,0,0,75.01855,251.2415,66.6706,0,66.6706,412.0813,98.1144,0.1243323,23.01804,70.95795,0,339.939
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,69.23656,68.7,0,-1,0,68.7,47.26126,0,0.5365599,7.460216,32.46849,72.31579,68.7,0,0,8.347957,311.2451,0,39.8473,-39.8473,370.0785,88.11376,0.1243323,76.16022,25.97479,0,343.7136
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,51.16595,51.16595,0,-1,0,51.16595,149.8252,0,0,0,76.65948,53.8589,51.16595,0,0,52.62273,271.3978,22.80058,0,22.80058,391.709,93.26388,0.1242311,56.28255,61.32758,0,348.0573
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,39.67286,39.67286,0,-1,0,39.67286,253.1326,28.84189,0,0,100.4249,41.76091,39.67286,0,0,29.82216,291.9183,29.82216,0,29.82216,420.0009,100,0.124099,43.64015,80.33996,0,392.3432
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,16.23973,16.23973,0,-1,0,16.23973,470.766,59.35666,0,0,76.45111,17.09445,16.23973,0,0,0,318.7582,0,0,0,420.0009,100,0.124099,17.8637,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,43.91793,43.91793,0,0,0,43.91793,143.3775,16.73903,0,0,62.96843,46.2294,43.91793,0,0,0,318.7582,0,0,0,420.0009,100,0.124099,48.30972,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,38.60068,38.60068,0,0,0,38.60068,65.13084,0,7.105427E-15,0,25.14094,40.63229,38.60068,0,0,0,318.7582,0,15.49135,-15.49135,403.6715,96.11208,0.124099,42.46075,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,69.73201,69.73201,65.2016,0,18.76401,69.73201,31.52277,0,0,0,21.98146,4.768846,4.530404,0,0,17.21261,303.2669,17.21261,0,17.21261,420.0009,100,0.1241867,76.70521,17.58517,81,325.2483
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,57.72474,57.72474,0,0,0,57.72474,6.748195,0,1.421085E-14,0,3.895378,60.76289,57.72474,0,0,0,318.7582,0,56.86751,-56.86751,360.0572,85.72774,0.1241867,63.49722,3.116303,0,322.6536
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,46.72631,46.72631,0,-1,0,46.72631,0,0,7.105427E-15,0,0,49.18559,46.72631,0,0,63.18612,261.8907,0,49.18559,-49.18559,308.2111,73.38344,0.1241867,51.39894,0,0,261.8907
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,87.01424,68.7,0,-1,0,68.7,0,0,18.31424,27.01567,0,72.31579,68.7,0,0,117.8368,212.7051,0,72.31579,-72.31579,231.9835,55.23406,0.1241867,95.71567,0,0,212.7051
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,40.93412,40.93412,0,-1,0,40.93412,0,0,0,0,0,43.08854,40.93412,0,0,198.1877,140.3893,0,43.08854,-43.08854,186.5642,44.41996,0.1241867,45.02753,0,0,140.3893
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,11.62311,11.62311,0,-1,0,11.62311,0,0,0,0,0,12.23486,11.62311,0,0,246.0638,97.30079,0,12.23486,-12.23486,173.6675,41.34933,0.1241867,12.78543,0,0,97.30079
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,43.24097,43.24097,0,-1,0,43.24097,0,0,7.105427E-15,0,0,45.51681,43.24097,0,0,259.6581,85.06593,0,45.51681,-45.51681,125.6886,29.9258,0.1241867,47.56507,0,0,85.06593
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.2323,39.54913,0,0,0,125.6886,29.9258,0.1241867,0,0,0,39.54913
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,23.52748,23.52748,0,-1,0,23.52748,0,0,0,0,0,24.76577,23.52748,0,0,310.2323,39.54913,0,24.76577,-24.76577,99.58319,23.71024,0.1241867,25.88023,0,0,39.54913
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.7498,14.78335,0,0,0,99.58319,23.71024,0.1241867,0,0,0,14.78335
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,25.05039,14.04419,0,-1,0,14.04419,0,0,11.0062,13.51124,0,14.78335,14.04419,0,0,337.7498,14.78335,0,14.78335,-14.78335,84.00017,20,0.1241867,27.55543,0,0,14.78335
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241867,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02057839,0.02057839,72.33636,0,20.5691,0.02057839,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1244039,0.02263623,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,12.44141,12.44141,81,0,22.761,12.44141,0,0,0,0,0,0,0,68.55859,65.13066,285.4758,61.83,65.13066,0,65.13066,210.9631,50.22921,0.1247221,13.68555,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,11.10376,11.10376,81,0,22.761,11.10376,56.35056,0,0,0,6.257032,0,0,69.89623,66.40142,220.3451,120.4476,72.65845,0,72.65845,279.8929,66.64104,0.1250056,12.21414,5.005626,81,126.7046
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,147.6867,185.8402,100.0459,0,100.0459,374.8048,89.23906,0.1250807,0,25.07671,81,217.1861
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0.5288916,0,0,48.16969,0,0,0,0,47.6408,275.8815,47.6408,0,47.6408,420.0009,100,0.124871,0,38.53576,0,324.0512
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,15.26946,15.26946,0,-1,0,15.26946,413.2886,47.03381,0,0,63.10692,16.07311,15.26946,0,0,0,318.7582,0,0,0,420.0009,100,0.124871,16.7964,50.48554,0,381.8651
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,19.00835,19.00835,0,-1,0,19.00835,318.9606,40.62037,0,0,60.62915,20.00879,19.00835,0,0,0,318.7582,0,0,0,420.0009,100,0.124871,20.90919,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124871,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,29.50692,29.50692,0,-1,0,29.50692,199.388,27.77334,0,0,58.83325,31.05992,29.50692,0,0,0,318.7582,0,0,0,420.0009,100,0.124871,32.45761,47.0666,0,377.5915
