Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,93.6236,68.7,0,-1,0,68.7,106.7022,0.9886237,24.9236,34.28596,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.124871,102.986,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,47.5248,47.5248,0,0,0,47.5248,78.07078,0,0,0,37.10299,50.02611,47.5248,0,0,0,318.7582,0,12.92312,-12.92312,406.3787,96.75663,0.124871,52.27728,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,97.88249,97.88249,73.26339,0,20.80364,97.88249,41.14513,3.552714E-15,0,0,40.27387,25.91485,24.6191,0,0,14.35903,305.8351,14.35903,0,14.35903,420.0009,100,0.1249428,107.6707,32.2191,81,346.109
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,36.22001,36.22001,0,0,0,36.22001,42.6587,0,0,0,15.45098,38.12632,36.22001,0,0,0,318.7582,0,22.67534,-22.67534,396.0989,94.30908,0.1249428,39.842,12.36079,0,334.2092
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,62.82729,62.82729,81,0,22.761,62.82729,6.742298,0,0,0,4.236003,0,0,18.17271,17.26407,25.19482,296.0829,21.50008,0,21.50008,416.4957,99.16544,0.1250677,69.11002,3.388802,81,300.3189
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,29.21266,29.21266,0,-1,0,29.21266,0,0,3.552714E-15,0,0,30.75017,29.21266,0,0,3.69474,315.433,0,30.75017,-30.75017,384.0822,91.44795,0.1250677,32.13392,0,0,315.433
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,30.45575,30.45575,0,-1,0,30.45575,0,0,3.552714E-15,0,0,32.05869,30.45575,0,0,37.86159,284.6828,0,32.05869,-32.05869,350.2894,83.40206,0.1250677,33.50132,0,0,284.6828
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,5.575933,5.575933,0,-1,0,5.575933,0,0,8.881784E-16,0,0,5.869403,5.575933,0,0,73.48235,252.6241,0,5.869403,-5.869403,344.1025,81.92899,0.1250677,6.133526,0,0,252.6241
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,46.3149,46.3149,0,-1,0,46.3149,0,0,7.105427E-15,0,0,48.75252,46.3149,0,0,80.00391,246.7547,0,48.75252,-48.75252,292.7128,69.69338,0.1250677,50.94638,0,0,246.7547
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,11.69525,11.69525,0,-1,0,11.69525,0,0,0,0,0,12.31079,11.69525,0,0,134.1734,198.0022,0,12.31079,-12.31079,279.7361,66.6037,0.1250677,12.86477,0,0,198.0022
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,51.68981,51.68981,0,-1,0,51.68981,0,0,0,0,0,54.41033,51.68981,0,0,147.852,185.6914,0,54.41033,-54.41033,222.3826,52.94812,0.1250677,56.85879,0,0,185.6914
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,55.18859,55.18859,0,-1,0,55.18859,0,0,7.105427E-15,0,0,58.09325,55.18859,0,0,208.308,131.2811,0,58.09325,-58.09325,161.1469,38.36823,0.1250677,60.70745,0,0,131.2811
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,60.67602,60.67602,0,-1,0,60.67602,0,0,7.105427E-15,0,0,63.86949,60.67602,0,0,272.856,73.18782,0,63.86949,-63.86949,93.82255,22.33866,0.1250677,66.74361,0,0,73.18782
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,29.76241,8.85241,0,-1,0,8.85241,0,0,20.91,23.88624,0,9.318327,8.85241,0,0,343.8221,9.318327,0,9.318327,-9.318327,84.00017,20,0.1250677,32.73865,0,0,9.318327
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,6.305004,0,0,-1,0,0,0,0,6.305004,6.935504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250677,6.935504,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,11.17251,11.17251,81,0,22.761,11.17251,0,0,0,0,0,0,0,69.82749,66.33612,354.1758,0,66.33612,0,66.33612,146.9321,34.98377,0.1253755,12.28976,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,32.14424,32.14424,81,0,22.761,32.14424,0,0,0,0,0,0,0,48.85576,46.41297,287.8397,59.70251,46.41297,0,46.41297,190.9633,45.46737,0.1256526,35.35867,0,81,59.70251
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,55.01458,55.01458,81,0,22.761,55.01458,6.577484,0,0,0,3.618575,0,0,25.98542,24.68615,241.4267,101.4742,28.30472,0,28.30472,217.8156,51.86074,0.1258174,60.51604,2.89486,81,105.0928
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,73.61761,73.61761,81,0,22.761,73.61761,10.64193,0,0,0,7.834332,0,0,7.382393,7.013274,213.122,126.9484,14.8476,0,14.8476,231.9012,55.21447,0.1258978,80.97937,6.267465,81,134.7828
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,18.75088,18.75088,0,-1,0,18.75088,121.6075,0,0,0,22.80248,19.73777,18.75088,0,0,198.2744,140.3113,3.064717,0,3.064717,234.8087,55.90672,0.1258843,20.62597,18.24199,0,163.1138
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,32.97227,32.97227,0,-1,0,32.97227,44.01572,0,0,0,14.51298,34.70765,32.97227,0,0,195.2097,143.0695,0,20.19467,-20.19467,213.5216,50.83838,0.1258843,36.26949,11.61038,0,157.5825
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,60.13557,60.13557,0,-1,0,60.13557,82.27989,0,7.105427E-15,0,49.47948,63.3006,60.13557,0,0,217.6482,122.8748,0,13.82112,-13.82112,198.9529,47.36964,0.1258843,66.14912,39.58358,0,172.3543
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,35.61475,35.61475,0,-1,0,35.61475,43.313,0,0,0,15.42582,37.48921,35.61475,0,0,233.005,109.0537,0,22.06339,-22.06339,175.696,41.83231,0.1258843,39.17623,12.34066,0,124.4796
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,257.5199,86.99034,5.55623,0,5.55623,180.9671,43.08733,0.1258599,0,4.444983,0,92.54657
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,41.45035,41.45035,0,-1,0,41.45035,17.35543,0,1.421085E-14,0,7.193887,43.63194,41.45035,0,0,251.9636,91.99095,0,36.43806,-36.43806,142.5581,33.94233,0.1258599,45.59538,5.75511,0,99.18484
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,18.98494,18.98494,0,0,0,18.98494,17.56887,0,0,0,3.335441,19.98415,18.98494,0,0,292.4504,55.55289,0,16.64871,-16.64871,125.0088,29.76394,0.1258599,20.88344,2.668353,0,58.88833
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,57.38834,57.38834,81,0,22.761,57.38834,12.92321,0,0,0,7.416418,0,0,23.61166,22.43108,310.9489,38.90418,29.8475,0,29.8475,153.3246,36.50578,0.1260296,63.12717,5.933134,81,46.3206
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,281.1014,65.76693,78.59771,0,78.59771,227.8889,54.25916,0.1261942,0,7.918169,81,75.66463
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,37.1396,37.1396,81,0,22.761,37.1396,11.04319,0,0,0,4.101396,0,0,43.8604,41.66738,202.5037,136.5049,45.76878,0,45.76878,271.309,64.59725,0.12646,40.85356,3.281116,81,140.6063
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,7.651213,7.651213,0,-1,0,7.651213,0,0,8.881784E-16,0,0,8.053908,7.651213,0,0,156.735,177.6968,0,8.053908,-8.053908,262.8194,62.57593,0.12646,8.416334,0,0,177.6968
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,21.16926,21.16926,0,-1,0,21.16926,0,0,0,0,0,22.28343,21.16926,0,0,165.6837,169.6429,0,22.28343,-22.28343,239.3306,56.98337,0.12646,23.28619,0,0,169.6429
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,52.90268,52.90268,0,-1,0,52.90268,0,0,7.105427E-15,0,0,55.68703,52.90268,0,0,190.4431,147.3594,0,55.68703,-55.68703,180.6314,43.00738,0.12646,58.19294,0,0,147.3594
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,16.46984,16.46984,0,-1,0,16.46984,0,0,0,0,0,17.33668,16.46984,0,0,252.3176,91.6724,0,17.33668,-17.33668,162.3569,38.65633,0.12646,18.11683,0,0,91.6724
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,21.55626,21.55626,0,-1,0,21.55626,0,0,0,0,0,22.6908,21.55626,0,0,271.5806,74.33572,0,22.6908,-22.6908,138.4387,32.96153,0.12646,23.71189,0,0,74.33572
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.7926,51.64492,0,0,0,138.4387,32.96153,0.12646,0,0,0,51.64492
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,58.29832,49.06268,0,-1,0,49.06268,0,0,9.235645,15.06548,0,51.64492,49.06268,0,0,296.7926,51.64492,0,51.64492,-51.64492,84.00017,20,0.12646,64.12815,0,0,51.64492
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,16.96484,0,0,-1,0,0,0,0,16.96484,18.66133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12646,18.66133,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,32.60394,0,0,-1,0,0,0,0,32.60394,35.86433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12646,35.86433,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,17.97926,0,0,-1,0,0,0,0,17.97926,19.77718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12646,19.77718,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,25.22952,25.22952,81,0,22.761,25.22952,0,0,0,0,0,0,0,55.77048,52.98196,354.1758,0,52.98196,0,52.98196,134.2633,31.96738,0.1267715,27.75247,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,301.1938,47.68376,68.7,0,68.7,199.4378,47.4851,0.1269766,0,0,81,47.68376
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,95.86466,95.86466,81,0,22.761,95.86466,26.39228,0,0,0,25.30087,15.64702,14.86467,0,0,232.4939,109.5138,9.653856,0,9.653856,208.5963,49.66568,0.1270233,105.4511,20.2407,81,134.8146
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,119.2246,119.2246,81,0,22.761,119.2246,48.47428,0,0,0,57.79328,40.23645,38.22462,0,0,222.84,118.2022,17.55684,0,17.55684,225.2521,53.63135,0.1271083,131.1471,46.23463,81,175.9955
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,9.410299,9.410299,0,-1,0,9.410299,754.309,0,0,0,70.98273,9.905578,9.410299,0,0,205.2832,134.0034,61.07716,0,61.07716,283.195,67.42725,0.1268405,10.35133,56.78619,0,204.9861
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,79.40992,68.7,0,-1,0,68.7,153.0942,0,10.70992,18.65091,105.1757,72.31579,68.7,0,0,144.206,188.9728,32.85995,0,32.85995,314.3687,74.84954,0.1266969,87.35091,84.14059,0,294.1486
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,32.73462,32.73462,0,-1,0,32.73462,344.9485,0,0,0,112.9176,34.45749,32.73462,0,0,111.3461,218.5468,78.46008,0,78.46008,388.8025,92.57183,0.1263552,36.00808,90.33406,0,331.4644
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,71.33813,68.7,0,-1,0,68.7,153.8412,0.4871214,2.638131,9.771944,105.6889,72.31579,68.7,0,0,32.88597,289.1609,32.88597,0,32.88597,420.0009,100,0.1262126,78.47195,84.5511,0,394.8497
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,114.0272,68.7,0,-1,0,68.7,167.0128,42.422,45.32722,56.72994,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1262126,125.4299,91.79023,0,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,23.80655,23.80655,0,-1,0,23.80655,467.6184,86.26429,0,0,111.3238,25.05953,23.80655,0,0,0,318.7582,0,0,0,420.0009,100,0.1262126,26.18721,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,28.33371,28.33371,0,0,0,28.33371,320.4211,60.96222,0,0,90.78718,29.82496,28.33371,0,0,0,318.7582,0,0,0,420.0009,100,0.1262126,31.16708,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,69.09153,69.09153,20.25,0,7.39125,69.09153,82.30355,5.452647,0,0,56.86479,51.41214,48.84153,0,0,0,318.7582,0,0,0,420.0009,100,0.1262126,76.00069,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,12.69945,12.69945,0,0,0,12.69945,202.5359,12.3531,0,0,25.72093,13.36784,12.69945,0,0,0,318.7582,0,0,0,420.0009,100,0.1262126,13.96939,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,18.3835,18.3835,0,0,0,18.3835,16.81367,0,0,0,3.090941,19.35105,18.3835,0,0,0,318.7582,0,16.26011,-16.26011,402.8612,95.91914,0.1262126,20.22185,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,66.13091,66.13091,0,-1,0,66.13091,0,0,1.421085E-14,4.043994,0,69.61148,66.13091,0,0,18.06679,302.4981,0,69.61148,-69.61148,329.4842,78.44847,0.1262126,72.744,0,0,302.4981
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,67.26887,67.26887,0,-1,0,67.26887,0,0,1.421085E-14,5.295758,0,70.80934,67.26887,0,0,95.41288,232.8866,0,70.80934,-70.80934,254.8446,60.67717,0.1262126,73.99576,0,0,232.8866
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,44.31036,44.31036,0,-1,0,44.31036,0,0,0,0,0,46.64248,44.31036,0,0,174.0899,162.0773,0,46.64248,-46.64248,205.6792,48.97113,0.1262126,48.74139,0,0,162.0773
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,58.30048,58.30048,0,-1,0,58.30048,0,0,7.105427E-15,0,0,61.36892,58.30048,0,0,225.9149,115.4348,0,61.36892,-61.36892,140.9906,33.56913,0.1262126,64.13052,0,0,115.4348
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,43.86385,43.86385,0,-1,0,43.86385,0,0,7.105427E-15,0,0,46.17247,43.86385,0,0,294.1026,54.06589,0,46.17247,-46.17247,92.32056,21.98104,0.1262126,48.25023,0,0,54.06589
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,42.48748,7.498751,0,-1,0,7.498751,0,0,34.98873,39.23748,0,7.893422,7.498751,0,0,345.4053,7.893422,0,7.893422,-7.893422,84.00017,20,0.1262126,46.73623,0,0,7.893422
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.150721,0,0,-1,0,0,0,0,2.150721,2.365793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262126,2.365793,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,28.77066,0,0,-1,0,0,0,0,28.77066,31.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262126,31.64773,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,12.10125,0,0,-1,0,0,0,0,12.10125,13.31137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262126,13.31137,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,56.30701,0,0,-1,0,0,0,0,56.30701,61.93771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262126,61.93771,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,58.9798,58.9798,81,0,22.761,58.9798,0,0,0,0,0,0,0,22.0202,20.91919,354.1758,0,20.91919,0,20.91919,103.8459,24.72515,0.1263344,64.87778,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,333.2566,18.82727,68.7,0,68.7,169.0204,40.24287,0.1265382,0,0,81,18.82727
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,2.977266,2.977266,75.29305,0,21.31714,2.977266,785.0333,0,0,0,23.37253,0,0,72.31579,68.7,264.5566,80.65727,92.07253,0,92.07253,256.3681,61.03989,0.1266686,3.274992,18.69802,81,104.0298
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,42.62541,42.62541,81,0,22.761,42.62541,114.6409,0,0,0,48.86614,0,0,38.37459,36.45586,172.4841,163.5226,85.322,0,85.322,337.3116,80.31213,0.1268819,46.88795,39.09291,81,212.3887
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,87.16209,240.3123,81.59956,0,81.59956,414.7238,98.74355,0.1265307,0,65.27964,0,321.9119
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,53.19717,53.19717,0,-1,0,53.19717,188.3615,38.64342,0,0,100.203,55.99702,53.19717,0,0,5.562529,313.752,5.562529,0,5.562529,420.0009,100,0.1265068,58.51688,80.16238,0,413.9549
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,22.16787,22.16787,0,-1,0,22.16787,540.5021,96.48322,0,0,119.8178,23.3346,22.16787,0,0,0,318.7582,0,0,0,420.0009,100,0.1265068,24.38466,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265068,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,57.45835,57.45835,0,-1,0,57.45835,193.0465,50.43884,0,0,110.9213,60.48247,57.45835,0,0,0,318.7582,0,0,0,420.0009,100,0.1265068,63.20418,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,65.35114,65.35114,0,-1,0,65.35114,159.1762,35.23278,0,3.186256,104.0235,68.79067,65.35114,0,0,0,318.7582,0,0,0,420.0009,100,0.1265068,71.88625,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,35.33769,35.33769,0,0,0,35.33769,226.5459,42.85852,0,0,80.05609,37.19757,35.33769,0,0,0,318.7582,0,0,0,420.0009,100,0.1265068,38.87146,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265068,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265068,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,33.1957,33.1957,0,0,0,33.1957,15.06251,0,0,0,5.000105,34.94284,33.1957,0,0,0,318.7582,0,29.94274,-29.94274,388.4384,92.48515,0.1265068,36.51527,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,48.73515,48.73515,0,-1,0,48.73515,0,0,7.105427E-15,0,0,51.30016,48.73515,0,0,33.26971,288.8155,0,51.30016,-51.30016,334.3633,79.61015,0.1265068,53.60866,0,0,288.8155
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,78.73489,68.7,0,-1,0,68.7,0,0,10.03488,17.90837,0,72.31579,68.7,0,0,90.26987,237.5153,0,72.31579,-72.31579,258.1358,61.46078,0.1265068,86.60837,0,0,237.5153
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,49.30108,49.30108,0,-1,0,49.30108,0,0,7.105427E-15,0,0,51.89587,49.30108,0,0,170.6208,165.1995,0,51.89587,-51.89587,203.4327,48.43627,0.1265068,54.23119,0,0,165.1995
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.2828,113.3037,0,0,0,203.4327,48.43627,0.1265068,0,0,0,113.3037
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,67.81905,67.81905,0,-1,0,67.81905,0,0,1.421085E-14,5.900956,0,71.38847,67.81905,0,0,228.2828,113.3037,0,71.38847,-71.38847,128.1827,30.51962,0.1265068,74.60095,0,0,113.3037
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,24.73306,24.73306,0,-1,0,24.73306,0,0,3.552714E-15,0,0,26.0348,24.73306,0,0,307.6034,41.9152,0,26.0348,-26.0348,100.7396,23.98557,0.1265068,27.20637,0,0,41.9152
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,25.56758,15.08637,0,-1,0,15.08637,0,0,10.48121,13.03797,0,15.88039,15.08637,0,0,336.5309,15.88039,0,15.88039,-15.88039,84.00017,20,0.1265068,28.12434,0,0,15.88039
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,49.82148,0,0,-1,0,0,0,0,49.82148,54.80363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265068,54.80363,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265068,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265068,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,23.30228,23.30228,81,0,22.761,23.30228,0,0,0,0,0,0,0,57.69772,54.81284,354.1758,0,54.81284,0,54.81284,136.0002,32.38093,0.1268212,25.63251,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,24.18039,24.18039,81,0,22.761,24.18039,0,0,0,0,0,0,0,56.81961,53.97863,299.363,49.33155,53.97863,0,53.97863,187.2088,44.57344,0.1271296,26.59843,0,81,49.33155
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,35.83346,35.83346,81,0,22.761,35.83346,70.41235,0,0,0,25.23118,0,0,45.16654,42.90821,245.3843,97.91232,68.1394,0,68.1394,251.8515,59.96453,0.1274133,39.41681,20.18494,81,123.1435
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,111.8435,111.8435,81,0,22.761,111.8435,52.89023,0,0,0,59.15426,32.4668,30.84346,0,0,177.2449,159.2378,26.68746,0,26.68746,277.1695,65.9926,0.1275388,123.0278,47.32341,81,218.392
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,46.83711,46.83711,0,-1,0,46.83711,181.4177,0,0,0,84.97079,49.30222,46.83711,0,0,150.5575,183.2565,35.66857,0,35.66857,311.0076,74.04929,0.1273858,51.52082,67.97663,0,268.2273
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,20.59782,20.59782,0,-1,0,20.59782,461.2487,0,0,0,95.00718,21.68192,20.59782,0,0,114.8889,215.3582,73.32526,0,73.32526,380.5701,90.61175,0.1270723,22.6576,76.00574,0,310.3654
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,68.97418,68.7,0,-1,0,68.7,151.2817,0,0.2741836,7.171602,103.9305,72.31579,68.7,0,0,41.56365,281.351,31.61473,0,31.61473,410.5625,97.75277,0.1269376,75.8716,83.14442,0,385.2815
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,12.64857,12.64857,0,-1,0,12.64857,812.0948,79.4552,0,0,102.7184,13.31429,12.64857,0,0,9.948925,309.8042,9.948925,0,9.948925,420.0009,100,0.1268953,13.91343,82.17473,0,412.5226
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,132.2798,68.7,0,-1,0,68.7,138.1323,22.58111,63.5798,76.80779,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1268953,145.5078,75.91752,0,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,13.57256,13.57256,0,-1,0,13.57256,743.7249,86.65557,0,0,100.9425,14.2869,13.57256,0,0,0,318.7582,0,0,0,420.0009,100,0.1268953,14.92981,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1268953,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,35.25394,35.25394,0,0,0,35.25394,149.3519,15.543,0,0,52.6524,37.10941,35.25394,0,0,0,318.7582,0,0,0,420.0009,100,0.1268953,38.77933,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,44.33569,44.33569,0,0,0,44.33569,74.87872,0,0,0,33.19799,46.66914,44.33569,0,0,0,318.7582,0,13.47115,-13.47115,405.801,96.61909,0.1268953,48.76925,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,67.01912,67.01912,77.12547,0,21.78074,67.01912,6.460367,0,0,0,4.32968,0,0,10.10635,9.601031,14.96794,305.2871,13.93071,0,13.93071,419.0168,99.76572,0.12697,73.72103,3.463744,81,309.6168
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.03723,317.8247,0,0,0,419.0168,99.76572,0.12697,0,0,0,317.8247
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,37.8052,37.8052,0,-1,0,37.8052,0,0,7.105427E-15,0,0,39.79494,37.8052,0,0,1.03723,317.8247,0,39.79494,-39.79494,377.0693,89.77822,0.12697,41.58572,0,0,317.8247
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,44.45832,44.45832,0,-1,0,44.45832,0,0,7.105427E-15,0,0,46.79823,44.45832,0,0,45.25384,278.0298,0,46.79823,-46.79823,327.7396,78.03309,0.12697,48.90415,0,0,278.0298
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,32.88816,32.88816,0,-1,0,32.88816,0,0,0,0,0,34.61912,32.88816,0,0,97.25187,231.2315,0,34.61912,-34.61912,291.2479,69.34459,0.12697,36.17698,0,0,231.2315
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,47.85454,47.85454,0,-1,0,47.85454,0,0,7.105427E-15,0,0,50.3732,47.85454,0,0,135.7176,196.6124,0,50.3732,-50.3732,238.1498,56.70223,0.12697,52.64,0,0,196.6124
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,12.82059,12.82059,0,-1,0,12.82059,0,0,1.776357E-15,0,0,13.49535,12.82059,0,0,191.6878,146.2392,0,13.49535,-13.49535,223.9245,53.31525,0.12697,14.10265,0,0,146.2392
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,42.51362,42.51362,0,-1,0,42.51362,0,0,7.105427E-15,0,0,44.75118,42.51362,0,0,206.6826,132.7439,0,44.75118,-44.75118,176.7526,42.08387,0.12697,46.76498,0,0,132.7439
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,45.09671,45.09671,0,-1,0,45.09671,0,0,0,0,0,47.47022,45.09671,0,0,256.4062,87.99268,0,47.47022,-47.47022,126.7146,30.17008,0.12697,49.60638,0,0,87.99268
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.1508,40.52246,0,0,0,126.7146,30.17008,0.12697,0,0,0,40.52246
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,39.57425,38.49633,0,-1,0,38.49633,0,0,1.07791,5.035335,0,40.52246,38.49633,0,0,309.1508,40.52246,0,40.52246,-40.52246,84.00017,20,0.12697,43.53167,0,0,40.52246
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,29.22386,29.22386,81,0,22.761,29.22386,0,0,0,0,0,0,0,51.77613,49.18733,354.1758,0,49.18733,0,49.18733,130.6634,31.11026,0.1272479,32.14625,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,4.214134,4.214134,76.52992,0,21.63007,4.214134,0,0,0,0,0,0,0,72.31579,68.7,304.9885,44.2686,68.7,0,68.7,195.8379,46.62798,0.1274841,4.635547,0,81,44.2686
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,57.5058,57.5058,81,0,22.761,57.5058,34.85696,0,0,0,20.04478,0,0,23.4942,22.31949,236.2885,106.0986,42.36427,0,42.36427,236.0282,56.19707,0.1277025,63.25638,16.03582,81,126.1434
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,41.94731,41.94731,81,0,22.761,41.94731,112.2732,0,0,0,47.09559,0,0,39.05269,37.10006,193.9242,144.2264,84.19565,0,84.19565,315.9032,75.2149,0.1279127,46.14204,37.67648,81,191.322
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,65.37297,65.37297,0,-1,0,65.37297,122.4452,0,0,3.210266,80.04606,68.81365,65.37297,0,0,109.7286,220.0025,11.23241,0,11.23241,326.5592,77.75203,0.127865,71.91026,64.03685,0,300.0486
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,64.05548,64.05548,0,-1,0,64.05548,150.9202,0,0,1.761027,96.67268,67.42682,64.05548,0,0,98.49615,230.1117,29.24586,0,29.24586,354.3043,84.35799,0.1277409,70.46103,77.33815,0,326.7844
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,60.55025,60.55025,0,-1,0,60.55025,184.4796,0,0,0,111.7029,63.73711,60.55025,0,0,69.25029,256.433,47.96576,0,47.96576,399.8086,95.19232,0.1275379,66.60529,89.3623,0,368.1358
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.555847,1.555847,0,-1,0,1.555847,5945.027,69.57327,0,0,92.49554,1.637734,1.555847,0,0,21.28453,299.6021,21.28453,0,21.28453,420.0009,100,0.1274481,1.711432,73.99643,0,392.0977
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,45.81394,45.81394,0,-1,0,45.81394,181.5736,34.9608,0,0,83.186,48.2252,45.81394,0,0,0,318.7582,0,0,0,420.0009,100,0.1274481,50.39533,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,86.09847,68.7,0,-1,0,68.7,155.7984,34.71769,17.39847,26.00832,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1274481,94.70831,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,69.9851,69.9851,20.25,0,7.39125,69.9851,113.6436,27.18086,0,0,79.53359,52.35273,49.7351,0,0,0,318.7582,0,0,0,420.0009,100,0.1274481,76.9836,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,43.21845,43.21845,0,0,0,43.21845,102.6081,0,0,0,44.34563,45.4931,43.21845,0,0,0,318.7582,0,1.147477,-1.147477,418.7913,99.71201,0.1274481,47.54029,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,37.88713,37.88713,0,0,0,37.88713,52.87992,0,0,0,20.03469,39.88119,37.88713,0,0,1.274974,317.6107,0,19.8465,-19.8465,397.8712,94.73106,0.1274481,41.67584,16.02775,0,337.6454
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,112.7826,112.7826,81,0,22.761,112.7826,3.582582,0,0,0,4.040529,33.45536,31.78259,0,0,23.32664,297.7643,0,29.41483,-29.41483,366.8653,87.3487,0.1274481,124.0609,3.232423,81,301.8048
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,71.46014,68.7,0,-1,0,68.7,0,0,2.76014,9.906154,0,72.31579,68.7,0,0,56.00979,268.3494,0,72.31579,-72.31579,290.6378,69.19933,0.1274481,78.60616,0,0,268.3494
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,56.22351,56.22351,0,-1,0,56.22351,0,0,7.105427E-15,0,0,59.18264,56.22351,0,0,136.3607,196.0336,0,59.18264,-59.18264,228.2538,54.34603,0.1274481,61.84586,0,0,196.0336
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1192,136.851,0,0,0,228.2538,54.34603,0.1274481,0,0,0,136.851
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,25.06725,25.06725,0,-1,0,25.06725,0,0,3.552714E-15,0,0,26.38658,25.06725,0,0,202.1192,136.851,0,26.38658,-26.38658,200.4399,47.72368,0.1274481,27.57397,0,0,136.851
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,13.00695,13.00695,0,-1,0,13.00695,0,0,1.776357E-15,0,0,13.69152,13.00695,0,0,231.4376,110.4644,0,13.69152,-13.69152,186.0077,44.28747,0.1274481,14.30764,0,0,110.4644
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,30.11394,30.11394,0,-1,0,30.11394,0,0,3.552714E-15,0,0,31.69888,30.11394,0,0,246.6504,96.77287,0,31.69888,-31.69888,152.5942,36.33187,0.1274481,33.12533,0,0,96.77287
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,37.41655,37.41655,0,-1,0,37.41655,0,0,0,0,0,39.38584,37.41655,0,0,281.8714,65.07399,0,39.38584,-39.38584,111.0779,26.44706,0.1274481,41.1582,0,0,65.07399
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.6334,25.68815,0,0,0,111.0779,26.44706,0.1274481,0,0,0,25.68815
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,36.88282,24.40375,0,-1,0,24.40375,0,0,12.47908,16.16736,0,25.68815,24.40375,0,0,325.6334,25.68815,0,25.68815,-25.68815,84.00017,20,0.1274481,40.57111,0,0,25.68815
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,22.99863,0,0,-1,0,0,0,0,22.99863,25.2985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274481,25.2985,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,16.79947,16.79947,81,0,22.761,16.79947,0,0,0,0,0,0,0,64.20052,60.9905,354.1758,0,60.9905,0,60.9905,141.8608,33.77632,0.1277555,18.47942,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,83.31896,83.31896,81,0,22.761,83.31896,0,0,0,0,0,2.441014,2.318963,0,0,293.1853,54.89145,0,2.441014,-2.441014,139.2878,33.16369,0.1277555,91.65086,0,81,54.89145
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,60.97281,60.97281,81,0,22.761,60.97281,27.13365,0,0,0,16.54414,0,0,20.02719,19.02584,295.8976,52.45044,35.56998,0,35.56998,173.0324,41.19812,0.1279371,67.07008,13.23532,81,68.99458
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,64.46071,64.46071,81,0,22.761,64.46071,35.86567,0,0,0,23.11927,0,0,16.53929,15.71233,260.3276,84.46342,38.8316,0,38.8316,209.8713,49.96926,0.1281301,70.90678,18.49541,81,107.5827
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,55.05228,55.05228,0,-1,0,55.05228,72.36281,0,7.105427E-15,0,39.83738,57.94977,55.05228,0,0,221.496,119.4118,0,18.1124,-18.1124,190.7792,45.42352,0.1281301,60.55751,31.8699,0,159.2492
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.6190785,0.6190785,0,-1,0,0.6190785,6190.291,0,0,0,38.32276,0.6516616,0.6190785,0,0,241.6208,101.2995,37.6711,0,37.6711,226.5171,53.93254,0.1279712,0.6809864,30.65821,0,139.6222
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,29.16028,29.16028,0,-1,0,29.16028,214.2724,0,0,0,62.48241,30.69503,29.16028,0,0,203.9498,135.2034,31.78738,0,31.78738,256.6733,61.11256,0.1278374,32.07631,49.98593,0,197.6859
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,16.49495,16.49495,0,-1,0,16.49495,471.929,0,0,0,77.84444,17.3631,16.49495,0,0,172.1624,163.8121,60.48135,0,60.48135,314.0509,74.77388,0.1275837,18.14444,62.27556,0,241.6565
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,50.24208,50.24208,0,-1,0,50.24208,180.7672,0,0,0,90.82119,52.8864,50.24208,0,0,111.681,218.2453,37.93479,0,37.93479,350.039,83.34245,0.1274251,55.26629,72.65695,0,309.0665
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,11.38505,11.38505,0,-1,0,11.38505,602.2136,0,0,0,68.5623,11.98426,11.38505,0,0,73.74624,252.3866,56.57804,0,56.57804,403.7137,96.12211,0.1271892,12.52355,54.84984,0,320.9489
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,37.84697,37.84697,0,0,0,37.84697,48.05053,0,0,0,18.18567,39.83891,37.84697,0,0,17.1682,303.3069,0,21.65324,-21.65324,380.8891,90.68771,0.1271892,41.63166,14.54854,0,321.4925
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,17.74176,17.74176,0,0,0,17.74176,59.35816,0,0,0,10.53118,18.67554,17.74176,0,0,41.22736,281.6536,0,8.144355,-8.144355,372.3042,88.64368,0.1271892,19.51594,8.424947,0,292.1848
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,41.27527,41.27527,0,0,0,41.27527,30.63626,0,7.105427E-15,0,12.6452,43.44765,41.27527,0,0,50.27664,273.5092,0,30.80245,-30.80245,339.8356,80.91308,0.1271892,45.40279,10.11616,0,286.1544
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,75.33704,75.33704,81,0,22.761,75.33704,5.646147,0,0,0,4.253641,0,0,5.662953,5.379805,84.50159,242.7068,9.633446,0,9.633446,348.9747,83.08904,0.1272383,82.87075,3.402912,81,246.9604
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.86814,251.3769,0,0,0,348.9747,83.08904,0.1272383,0,0,0,251.3769
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.86814,251.3769,0,0,0,348.9747,83.08904,0.1272383,0,0,0,251.3769
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,14.50794,14.50794,0,-1,0,14.50794,0,0,1.776357E-15,0,0,15.27152,14.50794,0,0,74.86814,251.3769,0,15.27152,-15.27152,332.8771,79.25629,0.1272383,15.95874,0,0,251.3769
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,10.49997,10.49997,0,-1,0,10.49997,0,0,0,0,0,11.0526,10.49997,0,0,91.83649,236.1054,0,11.0526,-11.0526,321.2266,76.48238,0.1272383,11.54997,0,0,236.1054
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,15.42862,15.42862,0,-1,0,15.42862,0,0,1.776357E-15,0,0,16.24066,15.42862,0,0,104.1172,225.0528,0,16.24066,-16.24066,304.1075,72.40639,0.1272383,16.97149,0,0,225.0528
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.1623,208.8121,0,0,0,304.1075,72.40639,0.1272383,0,0,0,208.8121
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,53.55516,53.55516,0,-1,0,53.55516,0,0,7.105427E-15,0,0,56.37386,53.55516,0,0,122.1623,208.8121,0,56.37386,-56.37386,244.6842,58.25803,0.1272383,58.91068,0,0,208.8121
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,4.079072,4.079072,0,-1,0,4.079072,0,0,8.881784E-16,0,0,4.293759,4.079072,0,0,184.7999,152.4383,0,4.293759,-4.293759,240.1582,57.18041,0.1272383,4.486979,0,0,152.4383
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.5708,148.1445,0,0,0,240.1582,57.18041,0.1272383,0,0,0,148.1445
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,52.63052,52.63052,0,-1,0,52.63052,0,0,7.105427E-15,0,0,55.40055,52.63052,0,0,189.5708,148.1445,0,55.40055,-55.40055,181.7609,43.27631,0.1272383,57.89357,0,0,148.1445
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,14.61882,14.61882,0,0,0,14.61882,0,0,0,0,0,15.38823,14.61882,0,0,251.127,92.74397,0,15.38823,-15.38823,165.5403,39.41427,0.1272383,16.0807,0,0,92.74397
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,14.08531,14.08531,0,0,0,14.08531,0,0,1.776357E-15,0,0,14.82664,14.08531,0,0,268.225,77.35574,0,14.82664,-14.82664,149.9116,35.69317,0.1272383,15.49384,0,0,77.35574
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,12.08159,12.08159,0,0,0,12.08159,121.7441,0,0,0,14.70863,12.71747,12.08159,0,0,284.699,62.52909,1.991161,0,1.991161,151.8006,36.14293,0.1272301,13.28975,11.7669,0,77.23772
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,282.7079,64.32114,36.05668,0,36.05668,186.007,44.28728,0.1270802,0,28.84534,0,100.3778
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,8.020217,8.020217,0,-1,0,8.020217,640.2293,0,0,0,51.34778,8.442333,8.020217,0,0,246.6512,96.77216,42.90545,0,42.90545,226.7106,53.97862,0.1269024,8.822239,41.07822,0,148.1199
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,19.66089,19.66089,0,-1,0,19.66089,376.9554,0,0,0,74.1128,20.69568,19.66089,0,0,203.7457,135.3871,53.41712,0,53.41712,277.3866,66.0443,0.1266816,21.62698,59.29024,0,209.4998
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,0,0,0,93.43465,0,0,0,0,150.3286,183.4625,93.43465,0,93.43465,366.0265,87.14899,0.1262974,0,74.74772,0,276.8971
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,7.150251,7.150251,0,-1,0,7.150251,1425.814,37.5287,0,0,101.9493,7.52658,7.150251,0,0,56.89397,267.5536,56.89397,0,56.89397,420.0009,100,0.1260645,7.865276,81.5594,0,369.5029
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,55.74237,55.74237,0,-1,0,55.74237,107.2627,1.114597,0,0,59.79077,58.67617,55.74237,0,0,0,318.7582,0,0,0,420.0009,100,0.1260645,61.3166,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,100.085,68.7,0,-1,0,68.7,72.74148,0,31.385,41.3935,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1260645,110.0935,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,13.27705,13.27705,0,0,0,13.27705,488.5319,26.06189,0,0,64.86262,13.97584,13.27705,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1259632,14.60475,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,32.39001,32.39001,0,0,0,32.39001,135.39,9.758082,0,0,43.85283,34.09475,32.39001,0,0,0,318.7582,0,0,0,420.0009,100,0.1259632,35.62901,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,4.349996,4.349996,0,0,0,4.349996,211.2453,4.610218,0,0,9.18916,4.578943,4.349996,0,0,0,318.7582,0,0,0,420.0009,100,0.1259632,4.784996,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,35.23008,35.23008,0,0,0,35.23008,10.10867,0,7.105427E-15,0,3.561292,37.0843,35.23008,0,0,0,318.7582,0,33.52301,-33.52301,384.6645,91.5866,0.1259632,38.75309,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,70.10145,68.7,0,-1,0,68.7,0,0,1.40145,8.411594,0,72.31579,68.7,0,0,37.24778,285.2352,0,72.31579,-72.31579,308.437,73.43723,0.1259632,77.1116,0,0,285.2352
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.5987,212.9194,0,0,0,308.437,73.43723,0.1259632,0,0,0,212.9194
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,53.78931,53.78931,0,-1,0,53.78931,0,0,7.105427E-15,0,0,56.62032,53.78931,0,0,117.5987,212.9194,0,56.62032,-56.62032,248.7539,59.227,0.1259632,59.16824,0,0,212.9194
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,45.27312,45.27312,0,-1,0,45.27312,0,0,7.105427E-15,0,0,47.65592,45.27312,0,0,180.5101,156.2991,0,47.65592,-47.65592,198.5201,47.26661,0.1259632,49.80044,0,0,156.2991
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,17.42866,17.42866,0,-1,0,17.42866,0,0,3.552714E-15,0,0,18.34596,17.42866,0,0,233.4612,108.6432,0,18.34596,-18.34596,179.1818,42.66225,0.1259632,19.17153,0,0,108.6432
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,8.935213,8.935213,0,-1,0,8.935213,0,0,0,0,0,9.405488,8.935213,0,0,253.8456,90.29722,0,9.405488,-9.405488,169.2675,40.30172,0.1259632,9.828734,0,0,90.29722
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,29.98178,29.98178,0,-1,0,29.98178,0,0,3.552714E-15,0,0,31.55977,29.98178,0,0,264.2961,80.89173,0,31.55977,-31.55977,136.0006,32.38103,0.1259632,32.97996,0,0,80.89173
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,61.44355,46.86537,0,-1,0,46.86537,0,0,14.57819,20.72254,0,49.33197,46.86537,0,0,299.3625,49.33197,0,49.33197,-49.33197,84.00017,20,0.1259632,67.58791,0,0,49.33197
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,38.74898,0,0,-1,0,0,0,0,38.74898,42.62387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259632,42.62387,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,22.02209,0,0,-1,0,0,0,0,22.02209,24.22429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259632,24.22429,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259632,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,51.25573,51.25573,81,0,22.761,51.25573,0,0,0,0,0,0,0,29.74428,28.25706,354.1758,0,28.25706,0,28.25706,110.8072,26.38261,0.1261185,56.3813,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,41.17238,41.17238,81,0,22.761,41.17238,52.27054,0,0,0,21.52102,0,0,39.82762,37.83624,325.9187,25.43136,59.35727,0,59.35727,167.1184,39.79002,0.1264239,45.28962,17.21682,81,46.95238
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,266.5615,78.85289,106.841,0,106.841,268.4767,63.92289,0.1264602,0,30.51279,81,116.9939
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,8.144142,8.144142,0,-1,0,8.144142,958.2528,0,0,0,78.04147,8.572782,8.144142,0,0,159.7205,175.0098,69.46869,0,69.46869,334.3805,79.61423,0.1261782,8.958556,62.43318,0,253.0513
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,5.895788,0,0,96.14759,0,0,0,0,90.2518,237.5316,90.2518,0,90.2518,420.0009,100,0.1258136,0,76.91807,0,333.6792
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,37.53079,37.53079,0,-1,0,37.53079,247.8367,53.50897,0,0,93.01506,39.5061,37.53079,0,0,0,318.7582,0,0,0,420.0009,100,0.1258136,41.28387,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,24.47482,24.47482,0,-1,0,24.47482,417.4313,76.40257,0,0,102.1655,25.76296,24.47482,0,0,0,318.7582,0,0,0,420.0009,100,0.1258136,26.9223,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,21.96192,21.96192,0,-1,0,21.96192,514.7068,89.92168,0,0,113.0395,23.11781,21.96192,0,0,0,318.7582,0,0,0,420.0009,100,0.1258136,24.15811,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.150229,1.150229,0,-1,0,1.150229,8030.498,91.15834,0,0,92.3691,1.210767,1.150229,0,0,0,318.7582,0,0,0,420.0009,100,0.1258136,1.265252,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258136,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,35.17692,35.17692,0,0,0,35.17692,136.9634,11.15117,0,0,48.17951,37.02834,35.17692,0,0,0,318.7582,0,0,0,420.0009,100,0.1258136,38.69461,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,18.38838,18.38838,0,0,0,18.38838,105.5095,0.04529362,0,0,19.40149,19.35619,18.38838,0,0,0,318.7582,0,0,0,420.0009,100,0.1258136,20.22722,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,4.155354,0,0,4.155354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258136,0,3.324284,0,322.9136
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258136,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,6.457711,6.457711,0,-1,0,6.457711,0,0,8.881784E-16,0,0,6.797591,6.457711,0,0,0,318.7582,0,6.797591,-6.797591,412.8355,98.29398,0.1258136,7.103482,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.5763915,0.5763915,0,-1,0,0.5763915,0,0,1.110223E-16,0,0,0.6067279,0.5763915,0,0,7.552879,311.9606,0,0.6067279,-0.6067279,412.196,98.14171,0.1258136,0.6340306,0,0,311.9606
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,19.70067,19.70067,0,-1,0,19.70067,0,0,3.552714E-15,0,0,20.73755,19.70067,0,0,8.22702,311.3539,0,20.73755,-20.73755,390.3367,92.93713,0.1258136,21.67074,0,0,311.3539
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,57.04899,57.04899,0,-1,0,57.04899,0,0,0,0,0,60.05157,57.04899,0,0,31.26874,290.6164,0,60.05157,-60.05157,327.0368,77.86575,0.1258136,62.75389,0,0,290.6164
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.99271,230.5648,0,0,0,327.0368,77.86575,0.1258136,0,0,0,230.5648
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,8.299094,8.299094,0,-1,0,8.299094,0,0,1.776357E-15,0,0,8.735888,8.299094,0,0,97.99271,230.5648,0,8.735888,-8.735888,317.8284,75.67326,0.1258136,9.129004,0,0,230.5648
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,9.26674,9.26674,0,-1,0,9.26674,0,0,0,0,0,9.754463,9.26674,0,0,107.6993,221.8289,0,9.754463,-9.754463,307.5463,73.22515,0.1258136,10.19341,0,0,221.8289
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,22.05421,22.05421,0,-1,0,22.05421,0,0,0,0,0,23.21496,22.05421,0,0,118.5375,212.0744,0,23.21496,-23.21496,283.0755,67.3988,0.1258136,24.25963,0,0,212.0744
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,27.4997,27.4997,0,-1,0,27.4997,0,0,3.552714E-15,0,0,28.94705,27.4997,0,0,144.3319,188.8595,0,28.94705,-28.94705,252.5627,60.13385,0.1258136,30.24967,0,0,188.8595
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,32.90853,32.90853,0,0,0,32.90853,0,0,0,0,0,34.64056,32.90853,0,0,176.4953,159.9124,0,34.64056,-34.64056,216.0483,51.43997,0.1258136,36.19939,0,0,159.9124
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,60.54341,60.54341,0,0,0,60.54341,0,0,7.105427E-15,0,0,63.7299,60.54341,0,0,214.9848,125.2719,0,63.7299,-63.7299,148.8711,35.44543,0.1258136,66.59776,0,0,125.2719
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,28.73873,28.73873,0,0,0,28.73873,49.50316,0,0,0,14.22658,30.2513,28.73873,0,0,285.7958,61.54196,0,16.02472,-16.02472,131.9796,31.42364,0.1258136,31.61261,11.38126,0,75.76855
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,44.5402,44.5402,0,0,0,44.5402,78.7564,0,0,0,35.07826,46.88442,44.5402,0,0,303.6011,45.51725,0,11.80616,-11.80616,119.5348,28.4606,0.1258136,48.99422,28.06261,0,80.5955
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,80.82141,68.7,0,-1,0,68.7,84.69036,0,12.12141,45.82339,58.18228,72.31579,68.7,0,0,316.7191,33.71108,0,14.13351,-14.13351,104.6367,24.91346,0.1258136,88.90356,46.54582,0,91.89336
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,61.19703,61.19703,0,-1,0,61.19703,96.14741,0,0,37.53857,58.83936,64.41793,61.19703,0,0,332.4229,19.57757,0,5.578567,-5.578567,98.75642,23.51339,0.1258136,67.31673,47.07149,0,78.41694
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,338.6214,13.999,63.46505,0,63.46505,158.9646,37.84865,0.1255586,0,50.77204,0,77.46405
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,18.0267,18.0267,0,-1,0,18.0267,605.5261,0,0,0,109.1564,18.97547,18.0267,0,0,275.1563,71.11755,90.18091,0,90.18091,244.5178,58.2184,0.1251979,19.82937,87.3251,0,180.2739
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,0,0,0,119.0847,0,0,0,0,184.9754,152.2804,119.0847,0,119.0847,357.4915,85.11685,0.1247247,0,95.2678,0,271.3651
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,21.04215,21.04215,0,-1,0,21.04215,463.4883,9.487593,0,0,97.52787,22.14963,21.04215,0,0,65.89066,259.4566,65.89066,0,65.89066,420.0009,100,0.1244645,23.14636,78.0223,0,356.9845
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,30.11086,30.11086,0,0,0,30.11086,170.175,19.54552,0,0,51.24117,31.69565,30.11086,0,0,0,318.7582,0,0,0,420.0009,100,0.1244645,33.12195,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,34.66003,34.66003,0,0,0,34.66003,81.41523,0,0,0,28.21854,36.48424,34.66003,0,0,0,318.7582,0,8.265699,-8.265699,411.288,97.92552,0.1244645,38.12603,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,74.83782,74.83782,59.71233,0,17.37522,74.83782,33.54678,0,0,0,25.10568,15.92157,15.12549,0,0,9.18411,310.4925,9.18411,0,9.18411,420.0009,100,0.124506,82.3216,20.08455,81,335.5982
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,96.98775,96.98775,81,0,22.761,96.98775,4.40512,0,0,0,4.272427,16.82921,15.98775,0,0,0,318.7582,0,12.55679,-12.55679,406.7648,96.84857,0.124506,106.6865,3.417941,81,323.0306
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,56.05319,56.05319,0,-1,0,56.05319,0,0,7.105427E-15,0,0,59.00336,56.05319,0,0,13.95198,306.2014,0,59.00336,-59.00336,344.5698,82.04027,0.124506,61.65851,0,0,306.2014
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,62.548,62.548,0,-1,0,62.548,0,0,1.421085E-14,0.1028059,0,65.84,62.548,0,0,79.51127,247.1981,0,65.84,-65.84,275.1684,65.51614,0.124506,68.8028,0,0,247.1981
