Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,46.18089,46.18089,0,-1,0,46.18089,0,0,0,0,0,48.61147,46.18089,0,0,152.6668,181.3581,0,48.61147,-48.61147,223.9274,53.31594,0.124506,50.79898,0,0,181.3581
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,44.54262,44.54262,0,-1,0,44.54262,0,0,7.105427E-15,0,0,46.88697,44.54262,0,0,206.6796,132.7466,0,46.88697,-46.88697,174.5042,41.54853,0.124506,48.99688,0,0,132.7466
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.341198,1.341198,0,-1,0,1.341198,0,0,0,0,0,1.411788,1.341198,0,0,258.7762,85.85964,0,1.411788,-1.411788,173.016,41.19421,0.124506,1.475318,0,0,85.85964
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,20.9239,20.9239,0,-1,0,20.9239,0,0,0,0,0,22.02516,20.9239,0,0,260.3448,84.44785,0,22.02516,-22.02516,149.7995,35.66647,0.124506,23.01629,0,0,84.44785
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,23.28566,23.28566,0,-1,0,23.28566,0,0,3.552714E-15,0,0,24.51122,23.28566,0,0,284.8173,62.42269,0,24.51122,-24.51122,123.9624,29.51479,0.124506,25.61422,0,0,62.42269
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,25.34433,25.34433,0,-1,0,25.34433,0,0,3.552714E-15,0,0,26.67824,25.34433,0,0,312.0519,37.91148,0,26.67824,-26.67824,95.84103,22.81925,0.124506,27.87876,0,0,37.91148
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,37.67714,10.67157,0,-1,0,10.67157,0,0,27.00556,30.77327,0,11.23324,10.67157,0,0,341.6944,11.23324,0,11.23324,-11.23324,84.00017,20,0.124506,41.44485,0,0,11.23324
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124506,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,50.67606,50.67606,81,0,22.761,50.67606,0,0,0,0,0,0,0,30.32394,28.80774,354.1758,0,28.80774,0,28.80774,111.3296,26.50699,0.1246621,55.74367,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,50.44717,50.44717,81,0,22.761,50.44717,0,0,0,0,0,0,0,30.55283,29.02519,325.3681,25.92697,29.02519,0,29.02519,138.8653,33.0631,0.1248192,55.49188,0,81,25.92697
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,31.39706,31.39706,81,0,22.761,31.39706,66.18399,0,0,0,20.77983,0,0,49.60294,47.12279,296.3429,52.04964,67.90262,0,67.90262,203.2834,48.40071,0.1250905,34.53677,16.62386,81,72.82947
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,228.4403,113.162,120.821,0,120.821,317.9042,75.69133,0.1250754,0,41.69677,81,165.283
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,65.00942,65.00942,0,-1,0,65.00942,116.9428,0,0,2.810361,76.02383,68.43097,65.00942,0,0,107.6193,221.9009,7.592866,0,7.592866,325.1075,77.40638,0.1250456,71.51036,60.81907,0,297.9247
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,73.09234,68.7,0,-1,0,68.7,140.1181,0,4.392342,11.70158,96.26117,72.31579,68.7,0,0,100.0264,228.7345,23.94538,0,23.94538,347.824,82.81508,0.1249517,80.40157,77.00893,0,324.9956
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,8.914611,8.914611,0,-1,0,8.914611,978.4443,1.759652,0,0,87.22449,9.383801,8.914611,0,0,76.08105,250.2853,76.08105,0,76.08105,420.0009,100,0.124654,9.806071,69.77959,0,337.5098
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,27.76959,27.76959,0,-1,0,27.76959,311.7845,57.35015,0,0,86.5813,29.23115,27.76959,0,0,0,318.7582,0,0,0,420.0009,100,0.124654,30.54655,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,37.63688,37.63688,0,-1,0,37.63688,275.0771,63.91265,0,0,103.5304,39.61777,37.63688,0,0,0,318.7582,0,0,0,420.0009,100,0.124654,41.40057,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124654,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,21.8341,21.8341,0,0,0,21.8341,342.3105,51.75714,0,0,74.7404,22.98326,21.8341,0,0,0,318.7582,0,0,0,420.0009,100,0.124654,24.01751,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124654,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,59.41579,59.41579,0,0,0,59.41579,42.09511,0,0,0,25.01114,62.54294,59.41579,0,0,0,318.7582,0,37.5318,-37.5318,380.4388,90.5805,0.124654,65.35737,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,14.26285,14.26285,0,0,0,14.26285,29.10359,0,1.776357E-15,0,4.151001,15.01353,14.26285,0,0,41.70199,281.2264,0,10.86252,-10.86252,368.9887,87.85429,0.124654,15.68913,3.320801,0,285.3774
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.77147,270.3639,0,0,0,368.9887,87.85429,0.124654,0,0,0,270.3639
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,63.99687,63.99687,0,-1,0,63.99687,0,0,1.421085E-14,1.696556,0,67.36513,63.99687,0,0,53.77147,270.3639,0,67.36513,-67.36513,297.9797,70.9474,0.124654,70.39655,0,0,270.3639
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,57.25623,57.25623,0,-1,0,57.25623,0,0,7.105427E-15,0,0,60.26972,57.25623,0,0,128.6216,202.9988,0,60.26972,-60.26972,234.4498,55.82127,0.124654,62.98185,0,0,202.9988
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,6.632359,6.632359,0,-1,0,6.632359,0,0,8.881784E-16,0,0,6.981431,6.632359,0,0,195.588,142.7291,0,6.981431,-6.981431,227.0907,54.06911,0.124654,7.295595,0,0,142.7291
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,31.38493,31.38493,0,-1,0,31.38493,0,0,0,0,0,33.03677,31.38493,0,0,203.3451,135.7476,0,33.03677,-33.03677,192.2669,45.77775,0.124654,34.52343,0,0,135.7476
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,8.108706,8.108706,0,-1,0,8.108706,0,0,1.776357E-15,0,0,8.53548,8.108706,0,0,240.0526,102.7109,0,8.53548,-8.53548,183.2697,43.63556,0.124654,8.919577,0,0,102.7109
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,69.5899,68.7,0,-1,0,68.7,0,0,0.8899032,7.848894,0,72.31579,68.7,0,0,249.5365,94.17538,0,72.31579,-72.31579,107.0422,25.48619,0.124654,76.5489,0,0,94.17538
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,42.692,20.76661,0,-1,0,20.76661,0,0,21.92539,26.19459,0,21.85959,20.76661,0,0,329.8874,21.85959,0,21.85959,-21.85959,84.00017,20,0.124654,46.9612,0,0,21.85959
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,23.09507,0,0,-1,0,0,0,0,23.09507,25.40457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124654,25.40457,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,30.05853,0,0,-1,0,0,0,0,30.05853,33.06439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124654,33.06439,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,30.35521,30.35521,81,0,22.761,30.35521,0,0,0,0,0,0,0,50.64479,48.11255,354.1758,0,48.11255,0,48.11255,129.6437,30.8675,0.1249116,33.39073,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,34.77753,34.77753,81,0,22.761,34.77753,0,0,0,0,0,0,0,46.22247,43.91134,306.0633,43.3013,43.91134,0,43.91134,171.3017,40.78604,0.125146,38.25529,0,81,43.3013
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,65.60557,65.60557,81,0,22.761,65.60557,33.95899,0,0,0,22.27899,0,0,15.39443,14.62471,262.1519,82.8215,36.9037,0,36.9037,206.3116,49.12172,0.1253225,72.16612,17.82319,81,105.1005
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,24.0855,24.0855,81,0,22.761,24.0855,174.3875,0,0,0,42.0021,0,0,56.91451,54.06878,225.2482,116.0348,96.07088,0,96.07088,297.4525,70.82188,0.1254791,26.49405,33.60168,81,158.0369
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,23.85698,23.85698,0,-1,0,23.85698,246.0229,0,0,0,58.69363,25.11261,23.85698,0,0,129.1773,202.4986,33.58102,0,33.58102,329.3102,78.40704,0.1253482,26.24268,46.9549,0,261.1923
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.8624433,0.8624433,0,-1,0,0.8624433,5589.214,0,0,0,48.2038,0.9078351,0.8624433,0,0,95.59631,232.7215,47.29597,0,47.29597,374.1791,89.09009,0.1251644,0.9486877,38.56304,0,280.9254
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,20.30813,20.30813,0,-1,0,20.30813,206.0688,0,0,0,41.84872,21.37698,20.30813,0,0,48.30035,275.2879,20.47174,0,20.47174,393.6003,93.71417,0.125085,22.33894,33.47897,0,317.1366
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,17.49754,17.49754,0,-1,0,17.49754,206.6774,0,0,0,36.16347,18.41847,17.49754,0,0,27.8286,293.7125,17.745,0,17.745,410.4347,97.72235,0.1250162,19.2473,28.93077,0,329.8759
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,79.25597,68.7,0,-1,0,68.7,63.10032,0,10.55596,18.48156,43.34992,72.31579,68.7,0,0,10.0836,309.683,0,28.96587,-28.96587,379.902,90.45267,0.1250162,87.18156,34.67994,0,353.0329
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,10.0498,10.0498,0,-1,0,10.0498,334.9313,0,0,0,33.65991,10.57873,10.0498,0,0,42.2679,280.7171,23.08118,0,23.08118,401.7987,95.66617,0.1249269,11.05478,26.92793,0,314.377
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,43.67742,0,0,62.86414,0,0,0,0,19.18673,301.4902,19.18673,0,19.18673,420.0009,100,0.1248527,0,50.29131,0,364.3543
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,53.74511,53.74511,0,0,0,53.74511,79.58704,7.105427E-15,0,0,42.77414,56.5738,53.74511,0,0,0,318.7582,0,13.79966,-13.79966,405.4547,96.53664,0.1248527,59.11962,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,27.23849,27.23849,0,0,0,27.23849,61.49286,0,0,0,16.74973,28.6721,27.23849,0,0,15.33296,304.9586,0,11.92237,-11.92237,392.8875,93.54444,0.1248527,29.96234,13.39978,0,321.7083
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,37.85721,37.85721,0,0,0,37.85721,7.307664,0,0,0,2.766478,39.8497,37.85721,0,0,28.58004,293.0362,0,37.08322,-37.08322,353.7983,84.23752,0.1248527,41.64293,2.213182,0,295.8027
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.78362,255.953,0,0,0,353.7983,84.23752,0.1248527,0,0,0,255.953
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,53.29727,53.29727,0,-1,0,53.29727,0,0,7.105427E-15,0,0,56.10239,53.29727,0,0,69.78362,255.953,0,56.10239,-56.10239,294.6612,70.15728,0.1248527,58.627,0,0,255.953
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,71.72715,68.7,0,-1,0,68.7,0,0,3.027151,10.19987,0,72.31579,68.7,0,0,132.1196,199.8506,0,72.31579,-72.31579,218.4336,52.00791,0.1248527,78.89986,0,0,199.8506
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,46.70623,46.70623,0,-1,0,46.70623,0,0,7.105427E-15,0,0,49.16445,46.70623,0,0,212.4705,127.5348,0,49.16445,-49.16445,166.6098,39.66891,0.1248527,51.37685,0,0,127.5348
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,55.33229,55.33229,0,-1,0,55.33229,0,0,7.105427E-15,0,0,58.24452,55.33229,0,0,267.0977,78.37035,0,58.24452,-58.24452,105.2147,25.05106,0.1248527,60.86552,0,0,78.37035
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,28.42053,19.11953,0,-1,0,19.11953,0,0,9.300993,12.14305,0,20.12583,19.11953,0,0,331.8138,20.12583,0,20.12583,-20.12583,84.00017,20,0.1248527,31.26258,0,0,20.12583
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,37.9317,0,0,-1,0,0,0,0,37.9317,41.72487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248527,41.72487,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,17.54012,0,0,-1,0,0,0,0,17.54012,19.29413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248527,19.29413,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,35.50092,0,0,-1,0,0,0,0,35.50092,39.05101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248527,39.05101,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,48.57877,0,0,-1,0,0,0,0,48.57877,53.43664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248527,53.43664,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,42.33339,42.33339,81,0,22.761,42.33339,0,0,0,0,0,0,0,38.66661,36.73328,354.1758,0,36.73328,0,36.73328,118.8484,28.29719,0.1250469,46.56672,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,14.86522,14.86522,81,0,22.761,14.86522,0,0,0,0,0,0,0,66.13478,62.82804,317.4425,33.05996,62.82804,0,62.82804,178.4523,42.48857,0.1253313,16.35174,0,81,33.05996
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,52.01099,52.01099,81,0,22.761,52.01099,29.83901,0,0,0,15.51957,0,0,28.98901,27.53956,254.6145,89.60519,43.05912,0,43.05912,219.3018,52.21461,0.1255437,57.21209,12.41565,81,105.1248
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,81.22372,81.22372,81,0,22.761,81.22372,59.88642,0,0,0,48.64198,0.2354934,0.2237187,0,0,211.5554,128.3584,48.40648,0,48.40648,265.2242,63.1485,0.1257543,89.34609,38.91358,81,177.0004
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,13.94413,13.94413,0,-1,0,13.94413,424.3069,0,0,0,59.16589,14.67803,13.94413,0,0,163.1489,171.9242,44.48786,0,44.48786,307.4291,73.19727,0.1255825,15.33854,47.33271,0,231.0901
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,80.51158,68.7,0,-1,0,68.7,127.3811,0,11.81159,19.86274,87.51082,72.31579,68.7,0,0,118.661,211.9633,15.19503,0,15.19503,321.8444,76.62946,0.1255239,88.56274,70.00865,0,299.4741
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,41.12382,41.12382,0,-1,0,41.12382,218.8012,0,0,0,89.97942,43.28823,41.12382,0,0,103.466,225.6388,46.69119,0,46.69119,366.1396,87.17591,0.1253443,45.2362,71.98354,0,315.6183
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,41.46193,41.46193,0,-1,0,41.46193,158.022,0,0,0,65.51899,43.64414,41.46193,0,0,56.77479,267.6609,21.87485,0,21.87485,386.8918,92.11692,0.1252603,45.60813,52.4152,0,333.1799
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,48.27382,48.27382,0,-1,0,48.27382,147.1533,0,0,0,71.0365,50.81455,48.27382,0,0,34.89994,287.3483,20.22195,0,20.22195,406.0761,96.68459,0.1251828,53.1012,56.8292,0,358.3848
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,24.87009,24.87009,0,-1,0,24.87009,285.6096,30.17435,0,0,71.03138,26.17904,24.87009,0,0,14.67799,305.548,14.67799,0,14.67799,420.0009,100,0.1251265,27.3571,56.8251,0,376.5794
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,22.9968,22.9968,0,0,0,22.9968,317.907,48.90127,0,0,73.10842,24.20716,22.9968,0,0,0,318.7582,0,0,0,420.0009,100,0.1251265,25.29648,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,55.47617,55.47617,0,0,0,55.47617,67.3099,0,0,0,37.34095,58.39596,55.47617,0,0,0,318.7582,0,21.05501,-21.05501,397.8069,94.71574,0.1251265,61.02378,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,9.468738,9.468738,0,0,0,9.468738,184.6855,0,0,0,17.48738,9.967093,9.468738,0,0,23.39446,297.7032,7.520291,0,7.520291,404.9413,96.4144,0.1250978,10.41561,13.98991,0,315.1906
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,85.55544,85.55544,81,0,22.761,85.55544,4.441236,0,1.421085E-14,0,3.799718,4.795191,4.555431,0,0,15.87417,304.4715,0,0.9954728,-0.9954728,403.892,96.16456,0.1250978,94.11098,3.039774,81,308.2712
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,73.05932,68.7,0,-1,0,68.7,0,0,4.359318,11.66525,0,72.31579,68.7,0,0,16.98025,303.476,0,72.31579,-72.31579,327.6644,78.01518,0.1250978,80.36525,0,0,303.476
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,27.82038,27.82038,0,-1,0,27.82038,0,0,3.552714E-15,0,0,29.28461,27.82038,0,0,97.33112,231.1602,0,29.28461,-29.28461,296.7957,70.66551,0.1250978,30.60241,0,0,231.1602
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,19.32436,19.32436,0,-1,0,19.32436,0,0,3.552714E-15,0,0,20.34143,19.32436,0,0,129.8696,201.8756,0,20.34143,-20.34143,275.354,65.56034,0.1250978,21.2568,0,0,201.8756
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,23.16815,23.16815,0,-1,0,23.16815,0,0,0,0,0,24.38752,23.16815,0,0,152.4712,181.5342,0,24.38752,-24.38752,249.6473,59.43971,0.1250978,25.48496,0,0,181.5342
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,27.76526,27.76526,0,-1,0,27.76526,0,0,3.552714E-15,0,0,29.22659,27.76526,0,0,179.5684,157.1467,0,29.22659,-29.22659,218.8398,52.1046,0.1250978,30.54179,0,0,157.1467
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,10.62209,10.62209,0,-1,0,10.62209,0,0,0,0,0,11.18115,10.62209,0,0,212.0424,127.9201,0,11.18115,-11.18115,207.0538,49.29842,0.1250978,11.6843,0,0,127.9201
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,11.15331,11.15331,0,-1,0,11.15331,0,0,0,0,0,11.74032,11.15331,0,0,224.4659,116.7389,0,11.74032,-11.74032,194.6784,46.35191,0.1250978,12.26864,0,0,116.7389
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,13.48039,13.48039,0,-1,0,13.48039,0,0,1.776357E-15,0,0,14.18988,13.48039,0,0,237.5107,104.9986,0,14.18988,-14.18988,179.7209,42.79062,0.1250978,14.82843,0,0,104.9986
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,25.78828,25.78828,0,-1,0,25.78828,0,0,3.552714E-15,0,0,27.14556,25.78828,0,0,253.2773,90.8087,0,27.14556,-27.14556,151.107,35.97779,0.1250978,28.36711,0,0,90.8087
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,28.88952,28.88952,0,-1,0,28.88952,0,0,3.552714E-15,0,0,30.41002,28.88952,0,0,283.439,63.66315,0,30.41002,-30.41002,119.052,28.34567,0.1250978,31.77847,0,0,63.66315
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,9.396698,9.396698,0,0,0,9.396698,0,0,1.776357E-15,0,0,9.891261,9.396698,0,0,317.2279,33.25312,0,9.891261,-9.891261,108.6257,25.86322,0.1250978,10.33637,0,0,33.25312
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,328.2182,23.36186,0,0,0,108.6257,25.86322,0.1250978,0,0,0,23.36186
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,8.133377,8.133377,0,0,0,8.133377,89.83872,0,0,0,7.306921,8.561449,8.133377,0,0,328.2182,23.36186,0,1.254528,-1.254528,107.3033,25.54836,0.1250978,8.946714,5.845537,0,30.66878
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,329.6121,22.10733,6.745849,0,6.745849,113.703,27.07209,0.1250719,0,5.396679,0,28.85318
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,34.95277,32.91766,0,-1,0,32.91766,19.65987,0,2.035107,10.44878,6.47157,34.65017,32.91766,0,0,322.8662,28.1786,0,28.1786,-28.1786,84.00017,20,0.1250719,38.44804,5.177256,0,34.65017
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,354.1758,0,26.87277,0,26.87277,109.4939,26.06993,0.1249692,0,21.49822,0,26.87277
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,37.26233,31.07675,0,-1,0,31.07675,27.43811,0,6.185586,16.39224,8.526872,32.71237,31.07675,0,0,327.303,24.1855,0,24.1855,-24.1855,84.00017,20,0.1249692,40.98857,6.821497,0,32.71237
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,84.89765,11.2633,0,-1,0,11.2633,105.2632,0,73.63435,91.13476,11.8561,11.8561,11.2633,0,0,354.1758,0,0,0,0,84.00017,20,0.1249692,93.38742,9.484882,0,11.8561
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,85.16711,34.87016,0,-1,0,34.87016,105.2632,0,50.29694,86.70979,36.70543,36.70543,34.87016,0,0,354.1758,0,0,0,0,84.00017,20,0.1249692,93.68382,29.36435,0,36.70543
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,19.07085,19.07085,0,-1,0,19.07085,377.1603,0,0,7.311678,71.92768,20.07458,19.07085,0,0,354.1758,0,51.8531,0,51.8531,133.1923,31.7124,0.1247715,20.97794,57.54215,0,71.92768
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,302.3227,46.66779,46.32049,0,46.32049,177.1358,42.17511,0.1245954,0,37.05639,0,92.98828
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,56.62582,56.62582,0,0,0,56.62582,16.34705,0,7.105427E-15,0,9.256651,59.60612,56.62582,0,0,256.0022,88.35623,0,50.34947,-50.34947,124.0628,29.53871,0.1245954,62.2884,7.405321,0,97.61288
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,36.22701,36.22701,81,0,22.761,36.22701,25.90509,0,0,0,9.384639,0,0,44.77299,42.53434,311.9461,38.00676,51.91898,0,51.91898,173.3175,41.26598,0.1248578,39.84971,7.507711,81,47.3914
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,72.50095,72.50095,81,0,22.761,72.50095,4.903086,0,0,0,3.554784,0,0,8.499055,8.074102,260.0271,84.73384,11.62889,0,11.62889,184.3496,43.89268,0.1249151,79.75104,2.843827,81,88.28863
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,15.9333,15.9333,0,-1,0,15.9333,0,0,1.776357E-15,0,0,16.7719,15.9333,0,0,248.3982,95.19984,0,16.7719,-16.7719,166.6705,39.68337,0.1249151,17.52663,0,0,95.19984
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,67.38371,67.38371,0,-1,0,67.38371,0,0,0,5.422074,0,70.93021,67.38371,0,0,267.0337,78.42794,0,70.93021,-70.93021,91.90347,21.88173,0.1249151,74.12208,0,0,78.42794
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,42.80979,7.122841,0,-1,0,7.122841,0,0,35.68695,39.96793,0,7.497728,7.122841,0,0,345.845,7.497728,0,7.497728,-7.497728,84.00017,20,0.1249151,47.09077,0,0,7.497728
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,25.32364,0,0,-1,0,0,0,0,25.32364,27.85601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249151,27.85601,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,10.21516,0,0,-1,0,0,0,0,10.21516,11.23667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249151,11.23667,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,8.886098,0,0,-1,0,0,0,0,8.886098,9.774708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249151,9.774708,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,12.74659,0,0,-1,0,0,0,0,12.74659,14.02125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249151,14.02125,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249151,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,13.05397,0,0,-1,0,0,0,0,13.05397,14.35937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249151,14.35937,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,4.418461,0,0,-1,0,0,0,0,4.418461,4.860307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249151,4.860307,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.000983,1.000983,73.31677,0,20.81714,1.000983,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1251074,1.101081,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,17.34083,17.34083,81,0,22.761,17.34083,0,0,0,0,0,0,0,63.65916,60.47621,285.4758,61.83,60.47621,0,60.47621,206.5475,49.17787,0.1253955,19.07492,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,224.9996,116.2586,88.94007,0,88.94007,290.9234,69.26735,0.1255007,0,16.19205,81,136.4987
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,28.94229,28.94229,81,0,22.761,28.94229,125.7526,0,0,0,36.39567,0,0,52.05771,49.45483,136.0595,196.3046,85.85049,0,85.85049,372.3684,88.65896,0.1256907,31.83652,29.11654,81,232.7003
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,52.52318,52.52318,0,-1,0,52.52318,90.23878,0,0,0,47.39628,55.28756,52.52318,0,0,50.20903,273.5701,0,7.891282,-7.891282,364.0502,86.67845,0.1256907,57.7755,37.91702,0,320.9664
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,65.82574,65.82574,0,-1,0,65.82574,89.42789,0,0,3.708322,58.86658,69.29026,65.82574,0,0,58.97713,265.6788,0,10.42368,-10.42368,353.0627,84.06238,0.1256907,72.40833,47.09326,0,324.5454
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,20.51198,20.51198,0,-1,0,20.51198,437.6377,0,0,0,89.76814,21.59155,20.51198,0,0,70.559,255.2551,68.17658,0,68.17658,417.7407,99.46187,0.125433,22.56317,71.81451,0,345.0233
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,12.13443,12.13443,0,-1,0,12.13443,825.6048,85.02693,0,0,100.1824,12.77308,12.13443,0,0,2.382413,316.614,2.382413,0,2.382413,420.0009,100,0.125424,13.34787,80.14594,0,416.7965
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,45.16484,45.16484,0,-1,0,45.16484,192.261,39.29243,0,0,86.83436,47.54193,45.16484,0,0,0,318.7582,0,0,0,420.0009,100,0.125424,49.68132,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,26.74087,26.74087,0,-1,0,26.74087,215.4527,29.46564,0,0,57.61392,28.14828,26.74087,0,0,0,318.7582,0,0,0,420.0009,100,0.125424,29.41496,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,12.00633,12.00633,0,0,0,12.00633,531.5342,51.17951,0,0,63.81775,12.63824,12.00633,0,0,0,318.7582,0,0,0,420.0009,100,0.125424,13.20696,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,16.61252,16.61252,0,0,0,16.61252,338.08,38.67675,0,0,56.16362,17.48687,16.61252,0,0,0,318.7582,0,0,0,420.0009,100,0.125424,18.27378,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,102.0448,102.0448,81,0,22.761,102.0448,11.95038,3.552714E-15,0,0,12.19474,22.15238,21.04476,0,0,0,318.7582,0,9.957643,-9.957643,409.5046,97.50089,0.125424,112.2492,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,33.03883,33.03883,0,0,0,33.03883,10.79472,0,0,0,3.566448,34.77772,33.03883,0,0,11.06405,308.8006,0,31.21127,-31.21127,376.605,89.66768,0.125424,36.34271,2.853158,0,312.367
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,62.00425,62.00425,0,-1,0,62.00425,0,0,0,0,0,65.26764,62.00425,0,0,45.74323,277.5893,0,65.26764,-65.26764,307.8069,73.2872,0.125424,68.20468,0,0,277.5893
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.2628,212.3217,0,0,0,307.8069,73.2872,0.125424,0,0,0,212.3217
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,40.70218,40.70218,0,-1,0,40.70218,0,0,0,0,0,42.8444,40.70218,0,0,118.2628,212.3217,0,42.8444,-42.8444,262.6449,62.53437,0.125424,44.7724,0,0,212.3217
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,54.31607,54.31607,0,-1,0,54.31607,0,0,7.105427E-15,0,0,57.17481,54.31607,0,0,165.8677,169.4773,0,57.17481,-57.17481,202.3774,48.18499,0.125424,59.74768,0,0,169.4773
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,2.98952,2.98952,0,-1,0,2.98952,0,0,4.440892E-16,0,0,3.146863,2.98952,0,0,229.3953,112.3025,0,3.146863,-3.146863,199.0603,47.39521,0.125424,3.288471,0,0,112.3025
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,58.88238,58.88238,0,-1,0,58.88238,0,0,7.105427E-15,0,0,61.98145,58.88238,0,0,232.8918,109.1556,0,61.98145,-61.98145,133.7261,31.83948,0.125424,64.77062,0,0,109.1556
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,12.38029,12.38029,0,-1,0,12.38029,0,0,0,0,0,13.03189,12.38029,0,0,301.7601,47.17415,0,13.03189,-13.03189,119.9893,28.56882,0.125424,13.61832,0,0,47.17415
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,35.12731,32.43515,0,-1,0,32.43515,0,0,2.692165,6.204896,0,34.14226,32.43515,0,0,316.24,34.14226,0,34.14226,-34.14226,84.00017,20,0.125424,38.64005,0,0,34.14226
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,66.59824,0,0,-1,0,0,0,0,66.59824,73.25806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125424,73.25806,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,50.76616,0,0,-1,0,0,0,0,50.76616,55.84278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125424,55.84278,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,30.96933,30.96933,81,0,22.761,30.96933,0,0,0,0,0,0,0,50.03067,47.52914,354.1758,0,47.52914,0,47.52914,129.0903,30.73572,0.1256673,34.06627,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,25.07656,25.07656,81,0,22.761,25.07656,0,0,0,0,0,0,0,55.92344,53.12727,306.6467,42.77622,53.12727,0,53.12727,179.4912,42.73592,0.1259384,27.58422,0,81,42.77622
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,36.52145,36.52145,81,0,22.761,36.52145,66.71768,0,0,0,24.36627,0,0,44.47855,42.25462,253.5194,90.59076,66.62089,0,66.62089,242.6933,57.78401,0.1261983,40.1736,19.49301,81,114.957
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,186.8985,150.5496,97.1968,0,97.1968,334.9023,79.73849,0.126269,0,22.79744,81,179.0464
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,89.70171,238.0267,24.38292,0,24.38292,358.034,85.24602,0.1261772,0,19.50633,0,262.4096
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,53.81932,53.81932,0,-1,0,53.81932,162.3078,0,0,0,87.35296,56.65192,53.81932,0,0,65.3188,259.9713,30.70104,0,30.70104,387.1595,92.18066,0.1260619,59.20126,69.88237,0,347.3243
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,40.00054,40.00054,0,-1,0,40.00054,225.2544,13.37938,0,0,90.10297,42.10583,40.00054,0,0,34.61776,287.6022,34.61776,0,34.61776,420.0009,100,0.125932,44.0006,72.08238,0,377.7052
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,65.77667,65.77667,0,-1,0,65.77667,160.1227,36.08481,0,3.654335,105.3234,69.2386,65.77667,0,0,0,318.7582,0,0,0,420.0009,100,0.125932,72.35433,84.25873,0,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,36.695,36.695,0,-1,0,36.695,184.2525,28.98514,0,0,67.61146,38.62631,36.695,0,0,0,318.7582,0,0,0,420.0009,100,0.125932,40.3645,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,74.51886,68.7,0,-1,0,68.7,48.5458,0,5.818862,13.27075,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.125932,81.97075,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,37.56116,37.56116,0,0,0,37.56116,46.40572,0,0,0,17.43052,39.53806,37.56116,0,0,43.29425,279.7934,0,22.10754,-22.10754,355.6249,84.67243,0.125932,41.31728,13.94442,0,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,68.69417,68.69417,81,0,22.761,68.69417,66.36385,0,0,0,45.5881,0,0,12.30583,11.69054,67.85818,257.6859,57.27863,0,57.27863,409.9642,97.61033,0.1261821,75.56358,36.47048,81,303.274
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,18.39556,18.39556,0,0,0,18.39556,114.9715,0,0,0,21.14965,19.36374,18.39556,0,0,10.57954,309.2366,1.785912,0,1.785912,411.6585,98.01373,0.1261754,20.23511,16.91972,0,330.3863
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,96.82925,96.82925,81,0,22.761,96.82925,3.730141,0,0,0,3.611867,16.66236,15.82924,0,0,8.793633,310.844,0,13.05049,-13.05049,397.902,94.73839,0.1261754,106.5122,2.889494,81,314.4558
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,89.13361,68.7,0,-1,0,68.7,0,0,20.43362,29.34698,0,72.31579,68.7,0,0,23.29418,297.7935,0,72.31579,-72.31579,321.6745,76.58901,0.1261754,98.04698,0,0,297.7935
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,54.92255,54.92255,0,-1,0,54.92255,0,0,0,0,0,57.81321,54.92255,0,0,103.6451,225.4777,0,57.81321,-57.81321,260.734,62.07941,0.1261754,60.4148,0,0,225.4777
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,36.43013,36.43013,0,-1,0,36.43013,0,0,7.105427E-15,0,0,38.34751,36.43013,0,0,167.882,167.6645,0,38.34751,-38.34751,220.3122,52.45518,0.1261754,40.07314,0,0,167.6645
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,37.70713,37.70713,0,-1,0,37.70713,0,0,0,0,0,39.69172,37.70713,0,0,210.4903,129.317,0,39.69172,-39.69172,178.4735,42.4936,0.1261754,41.47785,0,0,129.317
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,39.22386,39.22386,0,-1,0,39.22386,0,0,7.105427E-15,0,0,41.28828,39.22386,0,0,254.5922,89.62524,0,41.28828,-41.28828,134.9518,32.13132,0.1261754,43.14625,0,0,89.62524
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,17.07245,17.07245,0,-1,0,17.07245,0,0,3.552714E-15,0,0,17.971,17.07245,0,0,300.4681,48.33696,0,17.971,-17.971,116.0087,27.62107,0.1261754,18.77969,0,0,48.33696
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,24.64193,24.64193,0,-1,0,24.64193,0,0,3.552714E-15,0,0,25.93887,24.64193,0,0,320.4359,30.36596,0,25.93887,-25.93887,88.66673,21.11108,0.1261754,27.10612,0,0,30.36596
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,33.81818,4.205735,0,-1,0,4.205735,0,0,29.61244,32.99426,0,4.42709,4.205735,0,0,349.2568,4.42709,0,4.42709,-4.42709,84.00017,20,0.1261754,37.2,0,0,4.42709
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,7.464017,0,0,-1,0,0,0,0,7.464017,8.210419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261754,8.210419,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,4.026412,0,0,-1,0,0,0,0,4.026412,4.429053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261754,4.429053,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,34.67993,34.67993,81,0,22.761,34.67993,0,0,0,0,0,0,0,46.32007,44.00407,354.1758,0,44.00407,0,44.00407,125.7461,29.93949,0.126397,38.14792,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,38.7574,38.7574,81,0,22.761,38.7574,0,0,0,0,0,0,0,42.2426,40.13047,310.1717,39.60366,40.13047,0,40.13047,163.8172,39.00402,0.1265985,42.63314,0,81,39.60366
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,3.06174,3.06174,75.37753,0,21.33851,3.06174,704.53,0,0,0,21.57088,0,0,72.31579,68.7,270.0413,75.72108,90.27087,0,90.27087,249.4557,59.39409,0.1267187,3.367914,17.2567,81,97.29196
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,76.23693,76.23693,81,0,22.761,76.23693,61.4969,0,0,0,46.88335,0,0,4.763067,4.524914,179.7704,156.9649,51.40826,0,51.40826,298.2258,71.00601,0.1269353,83.86063,37.50668,81,203.8482
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,4.020332,4.020332,0,-1,0,4.020332,1934.742,0,0,0,77.78306,4.231929,4.020332,0,0,128.3621,203.2323,73.55113,0,73.55113,368.0026,87.61948,0.1266605,4.422366,62.22645,0,281.0154
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,26.78918,26.78918,0,-1,0,26.78918,376.3117,17.8007,0,0,100.8108,28.19913,26.78918,0,0,54.81099,269.4283,54.81099,0,54.81099,420.0009,100,0.1264565,29.4681,80.64866,0,370.2392
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,54.46018,54.46018,0,-1,0,54.46018,188.8041,45.49654,0,0,102.823,57.3265,54.46018,0,0,0,318.7582,0,0,0,420.0009,100,0.1264565,59.90619,82.25843,0,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,2.60764,2.60764,0,-1,0,2.60764,4037.841,102.5475,0,0,105.2924,2.744884,2.60764,0,0,0,318.7582,0,0,0,420.0009,100,0.1264565,2.868404,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,24.44588,24.44588,0,-1,0,24.44588,432.2064,79.92414,0,0,105.6566,25.7325,24.44588,0,0,0,318.7582,0,0,0,420.0009,100,0.1264565,26.89047,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,12.31817,12.31817,0,-1,0,12.31817,724.6879,76.30179,0,0,89.26829,12.9665,12.31817,0,0,0,318.7582,0,0,0,420.0009,100,0.1264565,13.54999,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,3.204407,3.204407,0,0,0,3.204407,2486.584,76.30721,0,0,79.68027,3.37306,3.204407,0,0,0,318.7582,0,0,0,420.0009,100,0.1264565,3.524848,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,3.402476,3.402476,0,0,0,3.402476,1781.358,57.02872,0,0,60.61028,3.581554,3.402476,0,0,0,318.7582,0,0,0,420.0009,100,0.1264565,3.742724,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,6.429968,6.429968,0,0,0,6.429968,496.942,25.18483,0,0,31.95321,6.768388,6.429968,0,0,0,318.7582,0,0,0,420.0009,100,0.1264565,7.072965,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,27.96275,27.96275,0,0,0,27.96275,13.22995,0,3.552714E-15,0,3.699459,29.43447,27.96275,0,0,0,318.7582,0,25.73501,-25.73501,392.8737,93.54118,0.1264565,30.75902,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,71.46208,68.7,0,-1,0,68.7,0,0,2.76208,9.908288,0,72.31579,68.7,0,0,28.59446,293.0232,0,72.31579,-72.31579,316.6462,75.39181,0.1264565,78.60829,0,0,293.0232
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9453,220.7074,0,0,0,316.6462,75.39181,0.1264565,0,0,0,220.7074
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,128.9216,68.7,0,-1,0,68.7,0,0,60.22158,73.11374,0,72.31579,68.7,0,0,108.9453,220.7074,0,72.31579,-72.31579,240.4187,57.24243,0.1264565,141.8137,0,0,220.7074
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,9.807626,9.807626,0,-1,0,9.807626,0,0,1.776357E-15,0,0,10.32382,9.807626,0,0,189.2962,148.3916,0,10.32382,-10.32382,229.5364,54.65142,0.1264565,10.78839,0,0,148.3916
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,11.89134,11.89134,0,-1,0,11.89134,0,0,1.776357E-15,0,0,12.5172,11.89134,0,0,200.7671,138.0678,0,12.5172,-12.5172,216.3421,51.50993,0.1264565,13.08047,0,0,138.0678
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,60.07756,60.07756,0,-1,0,60.07756,0,0,7.105427E-15,0,0,63.23954,60.07756,0,0,214.6751,125.5506,0,63.23954,-63.23954,149.6818,35.63845,0.1264565,66.08532,0,0,125.5506
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,14.04101,14.04101,0,-1,0,14.04101,0,0,1.776357E-15,0,0,14.78001,14.04101,0,0,284.9413,62.31107,0,14.78001,-14.78001,134.1023,31.92906,0.1264565,15.44511,0,0,62.31107
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,46.85092,45.15451,0,-1,0,45.15451,0,0,1.696407,6.381498,0,47.53106,45.15451,0,0,301.3635,47.53106,0,47.53106,-47.53106,84.00017,20,0.1264565,51.53601,0,0,47.53106
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,49.26446,0,0,-1,0,0,0,0,49.26446,54.19091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264565,54.19091,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,48.27077,0,0,-1,0,0,0,0,48.27077,53.09785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264565,53.09785,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,38.39411,38.39411,81,0,22.761,38.39411,0,0,0,0,0,0,0,42.60589,40.4756,354.1758,0,40.4756,0,40.4756,122.3987,29.14249,0.1266578,42.23352,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,17.43496,17.43496,81,0,22.761,17.43496,0,0,0,0,0,0,0,63.56504,60.38679,313.7002,36.42804,60.38679,0,60.38679,179.6866,42.78244,0.1269341,19.17846,0,81,36.42804
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,12.49383,12.49383,81,0,22.761,12.49383,184.366,0,0,0,23.03438,0,0,68.50616,65.08086,253.3134,90.77615,88.11523,0,88.11523,263.2801,62.68561,0.1271063,13.74322,18.4275,81,113.8105
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,27.47188,27.47188,81,0,22.761,27.47188,155.079,0,0,0,42.60311,0,0,53.52812,50.85172,165.1982,170.0799,93.45482,0,93.45482,351.9391,83.79486,0.1272579,30.21907,34.08249,81,212.683
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,75.06589,68.7,0,-1,0,68.7,85.62961,0,6.365888,13.87248,58.82754,72.31579,68.7,0,0,71.74337,254.1892,0,13.48825,-13.48825,337.7213,80.40966,0.1272579,82.57248,47.06203,0,313.0168
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,73.75821,68.7,0,-1,0,68.7,109.3221,0,5.058212,12.43403,75.1043,72.31579,68.7,0,0,86.73031,240.7009,2.788514,0,2.788514,340.3667,81.03952,0.1272475,81.13403,60.08344,0,315.8053
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,118.6745,68.7,0,-1,0,68.7,141.7804,0,49.97451,61.84196,97.40311,72.31579,68.7,0,0,83.9418,243.2106,25.08732,0,25.08732,364.1666,86.70615,0.1271546,130.542,77.92249,0,340.6137
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.4572802,0.4572802,0,-1,0,0.4572802,22594.62,43.98489,0,0,103.3207,0.4813476,0.4572802,0,0,58.85447,265.7892,58.85447,0,58.85447,420.0009,100,0.126937,0.5030082,82.65656,0,369.1099
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,10.81171,10.81171,0,-1,0,10.81171,849.2404,80.43663,0,0,91.81738,11.38074,10.81171,0,0,0,318.7582,0,0,0,420.0009,100,0.126937,11.89288,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,30.50208,30.50208,0,-1,0,30.50208,230.6905,38.25794,0,0,70.36539,32.10745,30.50208,0,0,0,318.7582,0,0,0,420.0009,100,0.126937,33.55228,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,52.39053,52.39053,0,0,0,52.39053,134.1917,15.15584,0,0,70.30376,55.14792,52.39053,0,0,0,318.7582,0,0,0,420.0009,100,0.126937,57.62958,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,35.69361,35.69361,0,0,0,35.69361,142.2305,13.19499,0,0,50.76722,37.57223,35.69361,0,0,0,318.7582,0,0,0,420.0009,100,0.126937,39.26298,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,3.061164,3.061164,0,0,0,3.061164,843.0317,22.58431,0,0,25.80659,3.222278,3.061164,0,0,0,318.7582,0,0,0,420.0009,100,0.126937,3.367281,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,47.05371,47.05371,0,0,0,47.05371,7.213128,0,7.105427E-15,0,3.394044,49.53022,47.05371,0,0,0,318.7582,0,46.13617,-46.13617,371.369,88.42102,0.126937,51.75908,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.26242,272.622,0,0,0,371.369,88.42102,0.126937,0,0,0,272.622
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,64.76963,64.76963,0,-1,0,64.76963,0,0,0,2.546592,0,68.17856,64.76963,0,0,51.26242,272.622,0,68.17856,-68.17856,299.5025,71.30998,0.126937,71.24659,0,0,272.622
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,71.53829,68.7,0,-1,0,68.7,0,0,2.838291,9.99212,0,72.31579,68.7,0,0,127.0164,204.4435,0,72.31579,-72.31579,223.275,53.16061,0.126937,78.69212,0,0,204.4435
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,28.55393,28.55393,0,-1,0,28.55393,0,0,0,0,0,30.05677,28.55393,0,0,207.3672,132.1277,0,30.05677,-30.05677,191.5924,45.61714,0.126937,31.40933,0,0,132.1277
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,53.15151,53.15151,0,-1,0,53.15151,0,0,0,0,0,55.94896,53.15151,0,0,240.7637,102.0709,0,55.94896,-55.94896,132.617,31.57541,0.126937,58.46666,0,0,102.0709
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.9292,46.12197,0,0,0,132.617,31.57541,0.126937,0,0,0,46.12197
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,31.99842,31.99842,0,-1,0,31.99842,0,0,0,0,0,33.68254,31.99842,0,0,302.9292,46.12197,0,33.68254,-33.68254,97.11247,23.12197,0.126937,35.19826,0,0,46.12197
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.3542,12.43943,0,0,0,97.11247,23.12197,0.126937,0,0,0,12.43943
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,7.25174,7.25174,0,-1,0,7.25174,0,0,8.881784E-16,0,0,7.633411,7.25174,0,0,340.3542,12.43943,0,7.633411,-7.633411,89.06615,21.20618,0.126937,7.976915,0,0,12.43943
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,9.563381,4.565715,0,-1,0,4.565715,0,0,4.997667,5.954005,0,4.806015,4.565715,0,0,348.8358,4.806015,0,4.806015,-4.806015,84.00017,20,0.126937,10.51972,0,0,4.806015
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,9.62842,9.62842,81,0,22.761,9.62842,0,0,0,0,0,0,0,71.37158,67.803,354.1758,0,67.803,0,67.803,148.3237,35.31511,0.1271828,10.59126,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,18.33768,18.33768,81,0,22.761,18.33768,0,0,0,0,0,0,0,62.66232,59.5292,286.3728,61.0227,59.5292,0,59.5292,204.7981,48.76136,0.1274581,20.17145,0,81,61.0227
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,226.8436,114.599,91.05889,0,91.05889,291.1841,69.32942,0.1275457,0,17.88711,81,136.9579
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,37.73226,37.73226,81,0,22.761,37.73226,134.4636,0,0,0,50.73614,0,0,43.26774,41.10435,135.7847,196.552,91.84049,0,91.84049,378.3117,90.07403,0.1277002,41.50549,40.58891,81,247.2881
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,20.05782,20.05782,0,-1,0,20.05782,328.7445,0.881277,0,0,65.939,21.1135,20.05782,0,0,43.94422,279.2084,43.94422,0,43.94422,420.0009,100,0.1275387,22.0636,52.7512,0,345.1474
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,40.5801,40.5801,0,-1,0,40.5801,255.8192,61.09578,0,0,103.8117,42.71589,40.5801,0,0,0,318.7582,0,0,0,420.0009,100,0.1275387,44.63811,83.04934,0,422.5699
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,57.66764,57.66764,0,-1,0,57.66764,191.7456,49.87241,0,0,110.5752,60.70278,57.66764,0,0,0,318.7582,0,0,0,420.0009,100,0.1275387,63.43441,88.46015,0,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,35.06896,35.06896,0,-1,0,35.06896,305.8652,70.34903,0,0,107.2637,36.91469,35.06896,0,0,0,318.7582,0,0,0,420.0009,100,0.1275387,38.57585,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,62.17247,62.17247,0,-1,0,62.17247,154.3507,30.51891,0,0,95.96362,65.44471,62.17247,0,0,0,318.7582,0,0,0,420.0009,100,0.1275387,68.38972,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,76.25999,68.7,0,-1,0,68.7,113.3017,5.522497,7.559992,15.18599,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1275387,83.88599,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275387,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,23.55161,23.55161,0,0,0,23.55161,195.676,21.29368,0,0,46.08485,24.79117,23.55161,0,0,0,318.7582,0,0,0,420.0009,100,0.1275387,25.90677,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,80.86711,80.86711,56.23318,0,16.495,80.86711,32.06551,0,0,0,25.93045,25.93045,24.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.1275387,88.95382,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,57.08913,57.08913,0,0,0,57.08913,5.93238,0,0,0,3.386744,60.09382,57.08913,0,0,0,318.7582,0,56.70708,-56.70708,360.2263,85.76801,0.1275387,62.79804,2.709395,0,322.145
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,97.42545,68.7,0,-1,0,68.7,0,0,28.72545,38.46799,0,72.31579,68.7,0,0,63.00786,262.0511,0,72.31579,-72.31579,283.9988,67.61863,0.1275387,107.168,0,0,262.0511
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,34.54953,34.54953,0,-1,0,34.54953,0,0,7.105427E-15,0,0,36.36793,34.54953,0,0,143.3587,189.7354,0,36.36793,-36.36793,245.6636,58.49122,0.1275387,38.00449,0,0,189.7354
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.7675,153.3674,0,0,0,245.6636,58.49122,0.1275387,0,0,0,153.3674
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,4.514822,4.514822,0,-1,0,4.514822,0,0,8.881784E-16,0,0,4.752444,4.514822,0,0,183.7675,153.3674,0,4.752444,-4.752444,240.6541,57.29848,0.1275387,4.966304,0,0,153.3674
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,39.49445,39.49445,0,-1,0,39.49445,0,0,0,0,0,41.57311,39.49445,0,0,189.048,148.615,0,41.57311,-41.57311,196.8322,46.86472,0.1275387,43.4439,0,0,148.615
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,11.33479,11.33479,0,-1,0,11.33479,0,0,1.776357E-15,0,0,11.93136,11.33479,0,0,235.2404,107.0419,0,11.93136,-11.93136,184.2555,43.87026,0.1275387,12.46827,0,0,107.0419
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,39.22301,39.22301,0,-1,0,39.22301,0,0,0,0,0,41.28738,39.22301,0,0,248.4975,95.11052,0,41.28738,-41.28738,140.7347,33.5082,0.1275387,43.14531,0,0,95.11052
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,28.09262,28.09262,0,-1,0,28.09262,0,0,3.552714E-15,0,0,29.57118,28.09262,0,0,294.3723,53.82314,0,29.57118,-29.57118,109.564,26.08661,0.1275387,30.90188,0,0,53.82314
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,75.50455,23.03936,0,-1,0,23.03936,0,0,52.46519,60.01564,0,24.25196,23.03936,0,0,327.2292,24.25196,0,24.25196,-24.25196,84.00017,20,0.1275387,83.055,0,0,24.25196
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,31.43836,0,0,-1,0,0,0,0,31.43836,34.58219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275387,34.58219,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275387,0,0,0,0
