Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1275367,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1274521,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,24.20685,24.20685,0,0,0,24.20685,199.224,0,0,0,48.22586,25.4809,24.20685,0,0,330.5682,21.24682,22.74497,0,22.74497,127.9741,30.46995,0.1273688,26.62754,38.58069,0,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,31.2707,31.2707,0,-1,0,31.2707,250.5349,0,0,0,78.34402,32.91653,31.2707,0,0,307.8233,41.71729,45.4275,0,45.4275,171.0704,40.73096,0.1272028,34.39777,62.67522,0,120.0613
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,43.63827,43.63827,0,-1,0,43.63827,209.3855,0,0,0,91.3722,45.93502,43.63827,0,0,262.3958,82.60204,45.43718,0,45.43718,214.1759,50.99415,0.1270371,48.0021,73.09776,0,173.9742
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,44.42239,44.42239,0,-1,0,44.42239,197.5464,0,0,0,87.75484,46.76041,44.42239,0,0,216.9586,123.4955,40.99444,0,40.99444,253.0666,60.25383,0.126888,48.86462,70.20387,0,211.2503
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,175.9642,160.3905,107.9384,0,107.9384,355.4659,84.63457,0.1264971,0,86.35069,0,268.3289
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,70.31976,68.7,0,-1,0,68.7,154.3801,0,1.619762,8.651738,106.0591,72.31579,68.7,0,0,68.02579,257.535,33.74331,0,33.74331,387.4776,92.25639,0.1263754,77.35174,84.84728,0,363.5941
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,39.34686,39.34686,0,-1,0,39.34686,210.3035,7.047602,0,0,82.74783,41.41775,39.34686,0,0,34.28248,287.904,34.28248,0,34.28248,420.0009,100,0.126252,43.28155,66.19827,0,370.6518
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,37.80511,37.80511,0,0,0,37.80511,166.4083,23.11599,0,0,62.91084,39.79485,37.80511,0,0,0,318.7582,0,0,0,420.0009,100,0.126252,41.58562,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,35.12809,35.12809,0,0,0,35.12809,145.6088,14.17265,0,0,51.14959,36.97694,35.12809,0,0,0,318.7582,0,0,0,420.0009,100,0.126252,38.6409,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126252,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126252,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,22.09937,22.09937,0,-1,0,22.09937,0,0,3.552714E-15,0,0,23.2625,22.09937,0,0,0,318.7582,0,23.2625,-23.2625,395.48,94.16172,0.126252,24.30931,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,146.6387,68.7,0,-1,0,68.7,0,0,77.93873,92.6026,0,72.31579,68.7,0,0,25.84722,295.4957,0,72.31579,-72.31579,319.2525,76.01234,0.126252,161.3026,0,0,295.4957
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,50.33122,50.33122,0,-1,0,50.33122,0,0,0,0,0,52.98023,50.33122,0,0,106.1981,223.1799,0,52.98023,-52.98023,263.4064,62.71569,0.126252,55.36434,0,0,223.1799
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,68.96487,68.7,0,-1,0,68.7,0,0,0.2648705,7.161357,0,72.31579,68.7,0,0,165.065,170.1997,0,72.31579,-72.31579,187.1789,44.56631,0.126252,75.86136,0,0,170.1997
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,26.51855,26.51855,0,-1,0,26.51855,0,0,3.552714E-15,0,0,27.91426,26.51855,0,0,245.4159,97.88391,0,27.91426,-27.91426,157.7547,37.56056,0.126252,29.1704,0,0,97.88391
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,46.64721,46.64721,0,-1,0,46.64721,0,0,7.105427E-15,0,0,49.10233,46.64721,0,0,276.4318,69.96965,0,49.10233,-49.10233,105.9963,25.23715,0.126252,51.31194,0,0,69.96965
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9899,20.86732,0,0,0,105.9963,25.23715,0.126252,0,0,0,20.86732
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,24.72266,19.82396,0,-1,0,19.82396,0,0,4.898707,7.370974,0,20.86732,19.82396,0,0,330.9899,20.86732,0,20.86732,-20.86732,84.00017,20,0.126252,27.19493,0,0,20.86732
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,42.0242,0,0,-1,0,0,0,0,42.0242,46.22662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126252,46.22662,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126252,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126252,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.126251,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,28.80097,28.80097,81,0,22.761,28.80097,97.59693,0,0,0,28.10886,0,0,52.19903,49.58908,353.9158,0.2339799,77.69794,0,77.69794,157.9576,37.60886,0.1264576,31.68107,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,45.41167,45.41167,81,0,22.761,45.41167,110.2403,0,0,0,50.06198,0,0,35.58833,33.80891,276.2179,70.16212,83.8709,0,83.8709,237.5245,56.55333,0.1266411,49.95284,40.04958,81,120.2241
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,51.93029,51.93029,0,-1,0,51.93029,152.5225,0,0,0,79.20537,54.66347,51.93029,0,0,192.347,145.6459,24.5419,0,24.5419,260.8069,62.09677,0.126553,57.12332,63.3643,0,224.8513
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,23.82109,23.82109,0,-1,0,23.82109,328.3497,0,0,0,78.21648,25.07483,23.82109,0,0,167.8051,167.7336,53.14164,0,53.14164,311.2215,74.10022,0.1263628,26.2032,62.57318,0,245.9501
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,27.9485,27.9485,0,-1,0,27.9485,341.0193,0,0,0,95.30977,29.41947,27.9485,0,0,114.6634,215.5611,65.8903,0,65.8903,373.7306,88.98329,0.1261276,30.74335,76.24781,0,310.8709
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,41.6957,41.6957,0,-1,0,41.6957,264.1734,17.48559,0,0,110.149,43.89021,41.6957,0,0,48.77316,274.8624,48.77316,0,48.77316,420.0009,100,0.1259541,45.86527,88.11916,0,385.0114
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,34.37651,34.37651,0,-1,0,34.37651,306.2473,69.09136,0,0,105.2772,36.18581,34.37651,0,0,0,318.7582,0,0,0,420.0009,100,0.1259541,37.81417,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,5.000034,5.000034,0,-1,0,5.000034,1834.941,86.48447,0,0,91.74767,5.263194,5.000034,0,0,0,318.7582,0,0,0,420.0009,100,0.1259541,5.500038,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,46.75248,46.75248,0,0,0,46.75248,154.6033,23.06776,0,0,72.2809,49.21314,46.75248,0,0,0,318.7582,0,0,0,420.0009,100,0.1259541,51.42773,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,15.11023,15.11023,0,0,0,15.11023,362.2155,38.82608,0,0,54.73159,15.9055,15.11023,0,0,0,318.7582,0,0,0,420.0009,100,0.1259541,16.62125,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259541,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,30.18728,30.18728,0,0,0,30.18728,10.78676,0,3.552714E-15,0,3.25623,31.77608,30.18728,0,0,0,318.7582,0,28.51985,-28.51985,389.9383,92.84226,0.1259541,33.20601,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,5.946931,5.946931,0,-1,0,5.946931,0,0,0,0,0,6.259928,5.946931,0,0,31.68872,290.2384,0,6.259928,-6.259928,383.3397,91.27118,0.1259541,6.541625,0,0,290.2384
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,14.88185,14.88185,0,-1,0,14.88185,0,0,1.776357E-15,0,0,15.66511,14.88185,0,0,38.6442,283.9785,0,15.66511,-15.66511,366.8273,87.33965,0.1259541,16.37004,0,0,283.9785
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,24.50309,24.50309,0,-1,0,24.50309,0,0,3.552714E-15,0,0,25.79272,24.50309,0,0,56.04987,268.3133,0,25.79272,-25.79272,339.6393,80.86635,0.1259541,26.95339,0,0,268.3133
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,17.48761,17.48761,0,-1,0,17.48761,0,0,0,0,0,18.40801,17.48761,0,0,84.70846,242.5206,0,18.40801,-18.40801,320.2356,76.24641,0.1259541,19.23637,0,0,242.5206
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,23.92156,23.92156,0,-1,0,23.92156,0,0,3.552714E-15,0,0,25.18059,23.92156,0,0,105.1618,224.1126,0,25.18059,-25.18059,293.6929,69.92675,0.1259541,26.31371,0,0,224.1126
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,35.10114,35.10114,0,-1,0,35.10114,0,0,7.105427E-15,0,0,36.94857,35.10114,0,0,133.1402,198.932,0,36.94857,-36.94857,254.7457,60.65362,0.1259541,38.61125,0,0,198.932
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,24.57583,24.57583,0,-1,0,24.57583,0,0,3.552714E-15,0,0,25.8693,24.57583,0,0,174.1942,161.9834,0,25.8693,-25.8693,227.4771,54.1611,0.1259541,27.03342,0,0,161.9834
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,13.68392,13.68392,0,-1,0,13.68392,0,0,1.776357E-15,0,0,14.40412,13.68392,0,0,202.9379,136.1142,0,14.40412,-14.40412,212.2938,50.54604,0.1259541,15.05231,0,0,136.1142
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,16.15639,16.15639,0,-1,0,16.15639,0,0,3.552714E-15,0,0,17.00673,16.15639,0,0,218.9424,121.71,0,17.00673,-17.00673,194.3671,46.2778,0.1259541,17.77203,0,0,121.71
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,26.08858,26.08858,0,-1,0,26.08858,0,0,0,0,0,27.46166,26.08858,0,0,237.8388,104.7033,0,27.46166,-27.46166,165.42,39.38564,0.1259541,28.69744,0,0,104.7033
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,30.6191,30.6191,0,0,0,30.6191,0,0,7.105427E-15,0,0,32.23063,30.6191,0,0,268.3518,77.24164,0,32.23063,-32.23063,131.4459,31.29659,0.1259541,33.68101,0,0,77.24164
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,29.75248,29.75248,0,0,0,29.75248,4.047922,0,3.552714E-15,0,1.204357,31.3184,29.75248,0,0,304.1636,45.01101,0,30.11404,-30.11404,99.70295,23.73875,0.1259541,32.72773,0.9634857,0,46.21537
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,27.51356,27.51356,81,0,22.761,27.51356,55.88647,0,0,0,15.37636,0,0,53.48644,50.81211,337.6236,14.89697,66.18848,0,66.18848,162.4949,38.68917,0.1262002,30.26492,12.30109,81,30.27333
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,22.38264,22.38264,81,0,22.761,22.38264,188.6241,0,0,0,42.21905,0,0,58.61736,55.68649,271.4352,74.4666,97.90555,0,97.90555,255.3762,60.80374,0.1263327,24.6209,33.77524,81,116.6856
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,173.5296,162.5816,49.3412,0,49.3412,302.1854,71.94875,0.126158,0,39.47296,0,211.9228
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,42.23808,42.23808,0,-1,0,42.23808,173.5249,0,0,0,73.2936,44.46114,42.23808,0,0,124.1884,206.9887,28.83246,0,28.83246,329.5382,78.46133,0.1260561,46.46189,58.63488,0,280.2823
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,59.50834,59.50834,0,-1,0,59.50834,120.9206,0,0,0,71.95786,62.64036,59.50834,0,0,95.35594,232.9379,9.317503,0,9.317503,338.3776,80.56593,0.1260232,65.45918,57.56629,0,304.8958
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,37.99934,37.99934,0,-1,0,37.99934,141.5463,0,0,0,53.78667,39.99931,37.99934,0,0,86.03844,241.3236,13.78736,0,13.78736,351.4575,83.68018,0.1259746,41.79927,43.02933,0,295.1103
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,64.52325,64.52325,0,-1,0,64.52325,122.3082,0,0,2.275573,78.91722,67.91921,64.52325,0,0,72.25108,253.7323,10.99801,0,10.99801,361.8911,86.16437,0.1259358,70.97557,63.13378,0,332.6495
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,10.47989,10.47989,0,-1,0,10.47989,834.2185,15.14066,0,0,87.42519,11.03146,10.47989,0,0,61.25307,263.6305,61.25307,0,61.25307,420.0009,100,0.1257203,11.52788,69.94016,0,351.0557
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257203,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,45.84998,45.84998,0,0,0,45.84998,92.3782,7.105427E-15,0,0,42.35538,48.26313,45.84998,0,0,0,318.7582,0,5.907753,-5.907753,413.7735,98.51731,0.1257203,50.43497,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,38.84049,38.84049,0,0,0,38.84049,59.09951,0,0,0,22.95454,40.88473,38.84049,0,0,6.56417,312.8505,0,17.93019,-17.93019,394.8734,94.0173,0.1257203,42.72454,18.36363,0,335.805
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,24.46352,24.46352,0,0,0,24.46352,12.29801,0,3.552714E-15,0,3.008526,25.75107,24.46352,0,0,26.4866,294.9203,0,22.74254,-22.74254,370.9007,88.30952,0.1257203,26.90987,2.406821,0,297.9288
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,82.05069,68.7,0,-1,0,68.7,0,0,13.35069,21.55576,0,72.31579,68.7,0,0,51.7561,272.1777,0,72.31579,-72.31579,294.6732,70.16013,0.1257203,90.25576,0,0,272.1777
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,58.08222,58.08222,0,-1,0,58.08222,0,0,7.105427E-15,0,0,61.13918,58.08222,0,0,132.107,199.862,0,61.13918,-61.13918,230.2268,54.8158,0.1257203,63.89044,0,0,199.862
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,60.12131,60.12131,0,-1,0,60.12131,0,0,7.105427E-15,0,0,63.28559,60.12131,0,0,200.0394,138.7228,0,63.28559,-63.28559,163.5179,38.93277,0.1257203,66.13344,0,0,138.7228
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.3567,75.43719,0,0,0,163.5179,38.93277,0.1257203,0,0,0,75.43719
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,23.28445,23.28445,0,-1,0,23.28445,0,0,3.552714E-15,0,0,24.50994,23.28445,0,0,270.3567,75.43719,0,24.50994,-24.50994,137.6822,32.78141,0.1257203,25.61289,0,0,75.43719
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,7.483153,7.483153,0,-1,0,7.483153,0,0,8.881784E-16,0,0,7.877003,7.483153,0,0,297.59,50.92724,0,7.877003,-7.877003,129.3791,30.80449,0.1257203,8.231468,0,0,50.92724
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,4.531322,4.531322,0,-1,0,4.531322,0,0,8.881784E-16,0,0,4.769813,4.531322,0,0,306.3422,43.05024,0,4.769813,-4.769813,124.3513,29.60739,0.1257203,4.984454,0,0,43.05024
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,3.156938,3.156938,0,-1,0,3.156938,0,0,4.440892E-16,0,0,3.323092,3.156938,0,0,311.642,38.28043,0,3.323092,-3.323092,120.8484,28.77338,0.1257203,3.472631,0,0,38.28043
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.3343,34.95733,0,0,0,120.8484,28.77338,0.1257203,0,0,0,34.95733
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,11.26368,11.26368,0,-1,0,11.26368,0,0,1.776357E-15,0,0,11.85651,11.26368,0,0,315.3343,34.95733,0,11.85651,-11.85651,108.3506,25.7977,0.1257203,12.39005,0,0,34.95733
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,34.81954,34.81954,81,0,22.761,34.81954,0,0,0,0,0,0,0,46.18046,43.87143,328.5082,23.10082,43.87143,0,43.87143,149.9707,35.70723,0.1259286,38.3015,0,81,23.10082
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,54.16764,54.16764,81,0,22.761,54.16764,2.872413,0,0,0,1.555918,0,0,26.83236,25.49074,284.6368,62.58512,27.04666,0,27.04666,175.6294,41.81644,0.1260556,59.5844,1.244735,81,64.14104
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,31.40978,31.40978,81,0,22.761,31.40978,35.62721,0,0,0,11.19043,0,0,49.59022,47.11071,257.5901,86.92711,58.30114,0,58.30114,230.9387,54.98529,0.1263222,34.55076,8.952344,81,98.11754
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,31.95854,31.95854,81,0,22.761,31.95854,69.77579,7.105427E-15,0,0,22.29932,0,0,49.04146,46.58939,199.289,139.3981,68.88871,0,68.88871,296.2923,70.54564,0.1265549,35.15439,17.83946,81,161.6974
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,3.792678,3.792678,0,-1,0,3.792678,1524.528,0,0,0,57.82042,3.992292,3.792678,0,0,130.4003,201.398,53.82813,0,53.82813,347.3581,82.70415,0.1263659,4.171946,46.25634,0,259.2184
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,18.22319,18.22319,0,-1,0,18.22319,532.4208,1.269606,0,0,97.02406,19.1823,18.22319,0,0,76.57215,249.8433,76.57215,0,76.57215,420.0009,100,0.1260981,20.04551,77.61925,0,346.8673
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260981,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,62.80444,62.80444,0,-1,0,62.80444,190.6979,53.65679,0,0.384881,119.7667,66.10993,62.80444,0,0,0,318.7582,0,0,0,420.0009,100,0.1260981,69.08488,95.81338,0,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,25.24118,25.24118,0,-1,0,25.24118,291.8927,47.10749,0,0,73.67715,26.56966,25.24118,0,0,0,318.7582,0,0,0,420.0009,100,0.1260981,27.7653,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,98.96793,68.7,0,-1,0,68.7,97.40517,0,30.26794,40.16473,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1260981,108.8647,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,24.30949,24.30949,0,0,0,24.30949,191.1075,14.87007,0,0,46.45728,25.58894,24.30949,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.1260771,26.74044,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,61.76694,61.76694,0,0,0,61.76694,63.19641,0,0,0,39.03448,65.01783,61.76694,0,0,0,318.7582,0,25.98334,-25.98334,392.612,93.47886,0.1260771,67.94363,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,0,0,0,23.6265,0,0,0,0,28.87038,292.7749,23.6265,0,23.6265,415.0261,98.81553,0.1259947,0,18.9012,0,316.4014
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,19.04207,19.04207,0,0,0,19.04207,16.18939,0,0,0,3.082796,20.04428,19.04207,0,0,5.243877,314.0387,0,16.96149,-16.96149,397.1471,94.55864,0.1259947,20.94628,2.466237,0,317.1215
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,48.67009,48.67009,0,-1,0,48.67009,0,0,7.105427E-15,0,0,51.23167,48.67009,0,0,24.08997,297.0772,0,51.23167,-51.23167,343.1442,81.70083,0.1259947,53.5371,0,0,297.0772
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,14.80372,14.80372,0,-1,0,14.80372,0,0,1.776357E-15,0,0,15.58287,14.80372,0,0,81.01405,245.8456,0,15.58287,-15.58287,326.7184,77.78993,0.1259947,16.2841,0,0,245.8456
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,77.31168,68.7,0,-1,0,68.7,0,0,8.611685,16.34285,0,72.31579,68.7,0,0,98.32835,230.2627,0,72.31579,-72.31579,250.4908,59.64056,0.1259947,85.04285,0,0,230.2627
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,24.79374,24.79374,0,-1,0,24.79374,0,0,3.552714E-15,0,0,26.09867,24.79374,0,0,178.6792,157.9469,0,26.09867,-26.09867,222.9804,53.09047,0.1259947,27.27311,0,0,157.9469
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,13.4922,13.4922,0,-1,0,13.4922,0,0,1.776357E-15,0,0,14.20231,13.4922,0,0,207.6777,131.8483,0,14.20231,-14.20231,208.0099,49.52606,0.1259947,14.84142,0,0,131.8483
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.4581,117.6459,0,0,0,208.0099,49.52606,0.1259947,0,0,0,117.6459
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,42.00707,42.00707,0,-1,0,42.00707,0,0,7.105427E-15,0,0,44.21797,42.00707,0,0,223.4581,117.6459,0,44.21797,-44.21797,161.4,38.4285,0.1259947,46.20778,0,0,117.6459
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,40.92783,40.92783,0,-1,0,40.92783,0,0,7.105427E-15,0,0,43.08192,40.92783,0,0,272.5892,73.42796,0,43.08192,-43.08192,115.9877,27.61607,0.1259947,45.02061,0,0,73.42796
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,19.84373,19.84373,0,-1,0,19.84373,0,0,3.552714E-15,0,0,20.88814,19.84373,0,0,320.458,30.34604,0,20.88814,-20.88814,93.96967,22.37369,0.1259947,21.82811,0,0,30.34604
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,39.09394,8.985008,0,-1,0,8.985008,0,0,30.10894,34.01833,0,9.457904,8.985008,0,0,343.667,9.457904,0,9.457904,-9.457904,84.00017,20,0.1259947,43.00334,0,0,9.457904
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259947,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,19.993,19.993,81,0,22.761,19.993,8.297963,0,0,0,1.659012,0,0,61.007,57.95665,354.1758,0,59.61566,0,59.61566,140.5565,33.46578,0.1262589,21.9923,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,33.55745,33.55745,81,0,22.761,33.55745,61.58423,0,0,0,20.6661,0,0,47.44255,45.07042,294.5602,53.6541,65.73652,0,65.73652,202.9197,48.31411,0.1265008,36.9132,16.53288,81,74.3202
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,32.80856,32.80856,81,0,22.761,32.80856,154.7497,0,0,0,50.77114,0,0,48.19144,45.78187,228.8236,112.817,96.55302,0,96.55302,294.5179,70.12318,0.1266346,36.08941,40.61691,81,163.5881
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,6.190132,6.190132,0,-1,0,6.190132,1363.798,0,0,0,84.42088,6.515928,6.190132,0,0,132.2706,199.7147,77.90495,0,77.90495,368.425,87.72007,0.1263639,6.809145,67.5367,0,284.1356
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,63.59343,63.59343,0,-1,0,63.59343,157.2897,0,0,1.252771,100.0259,66.94045,63.59343,0,0,54.36567,269.8291,33.08549,0,33.08549,399.8127,95.19331,0.1262493,69.95277,80.02076,0,369.8551
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,21.35445,21.35445,0,-1,0,21.35445,506.9316,64.49392,0,0,108.2525,22.47837,21.35445,0,0,21.28017,299.6061,21.28017,0,21.28017,420.0009,100,0.1261757,23.48989,86.60197,0,407.8585
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,24.77765,24.77765,0,-1,0,24.77765,455.8906,86.87724,0,0,112.959,26.08174,24.77765,0,0,0,318.7582,0,0,0,420.0009,100,0.1261757,27.25542,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,33.5797,33.5797,0,-1,0,33.5797,283.5238,59.85938,0,0,95.20643,35.34705,33.5797,0,0,0,318.7582,0,0,0,420.0009,100,0.1261757,36.93767,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,30.90709,30.90709,0,-1,0,30.90709,305.9243,62.01852,0,0,94.5523,32.53378,30.90709,0,0,0,318.7582,0,0,0,420.0009,100,0.1261757,33.9978,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261757,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,49.84001,49.84001,0,0,0,49.84001,89.3041,0,0,0,44.50917,52.46317,49.84001,0,0,0,318.7582,0,7.953996,-7.953996,411.6166,98.00375,0.1261757,54.82401,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,17.35798,0,0,26.19575,0,0,0,0,8.837773,310.8042,8.837773,0,8.837773,420.0009,100,0.1261452,0,20.9566,0,337
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,17.38516,17.38516,0,0,0,17.38516,17.6819,0,3.552714E-15,0,3.074027,18.30017,17.38516,0,0,0,318.7582,0,15.22614,-15.22614,403.9511,96.17863,0.1261452,19.12368,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,23.92284,23.92284,0,-1,0,23.92284,0,0,3.552714E-15,0,0,25.18194,23.92284,0,0,16.91794,303.5321,0,25.18194,-25.18194,377.407,89.85863,0.1261452,26.31513,0,0,303.5321
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,58.61682,58.61682,0,-1,0,58.61682,0,0,0,0,0,61.70192,58.61682,0,0,44.89787,278.3501,0,61.70192,-61.70192,312.3674,74.37305,0.1261452,64.4785,0,0,278.3501
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4556,216.6482,0,0,0,312.3674,74.37305,0.1261452,0,0,0,216.6482
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,43.55898,43.55898,0,-1,0,43.55898,0,0,7.105427E-15,0,0,45.85155,43.55898,0,0,113.4556,216.6482,0,45.85155,-45.85155,264.0357,62.86551,0.1261452,47.91488,0,0,216.6482
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,18.97833,18.97833,0,-1,0,18.97833,0,0,3.552714E-15,0,0,19.97719,18.97833,0,0,164.4017,170.7967,0,19.97719,-19.97719,242.9779,57.85175,0.1261452,20.87616,0,0,170.7967
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,69.61578,68.7,0,-1,0,68.7,0,0,0.9157778,7.877356,0,72.31579,68.7,0,0,186.5986,150.8195,0,72.31579,-72.31579,166.7503,39.70238,0.1261452,76.57735,0,0,150.8195
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,6.698485,6.698485,0,-1,0,6.698485,0,0,8.881784E-16,0,0,7.051036,6.698485,0,0,266.9495,78.50369,0,7.051036,-7.051036,159.3179,37.93275,0.1261452,7.368333,0,0,78.50369
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,27.06226,27.06226,0,-1,0,27.06226,0,0,3.552714E-15,0,0,28.48659,27.06226,0,0,274.784,71.45265,0,28.48659,-28.48659,129.2904,30.78336,0.1261452,29.76849,0,0,71.45265
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.4357,42.96606,0,0,0,129.2904,30.78336,0.1261452,0,0,0,42.96606
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,77.35612,40.81776,0,-1,0,40.81776,0,0,36.53836,44.27397,0,42.96606,40.81776,0,0,306.4357,42.96606,0,42.96606,-42.96606,84.00017,20,0.1261452,85.09174,0,0,42.96606
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,9.585645,9.585645,81,0,22.761,9.585645,0,0,0,0,0,0,0,71.41435,67.84364,354.1758,0,67.84364,0,67.84364,148.3623,35.32428,0.1263781,10.54421,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,16.93375,16.93375,81,0,22.761,16.93375,3.106076,0,0,0,0.5259752,0,0,64.06625,60.86293,286.3322,61.05927,61.38891,0,61.38891,206.6009,49.1906,0.1266324,18.62713,0.4207801,81,61.58525
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,68.61951,68.61951,81,0,22.761,68.61951,38.57367,1.776357E-15,0,0,26.46906,0,0,12.38048,11.76146,224.9433,116.3093,38.23052,0,38.23052,242.8696,57.82598,0.126788,75.48147,21.17525,81,142.7784
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,49.26519,49.26519,81,0,22.761,49.26519,111.5769,0,0,0,54.96857,0,0,31.73481,30.14807,186.7127,150.7168,85.11665,0,85.11665,323.6183,77.05183,0.1269589,54.19171,43.97486,81,205.6853
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,12.93687,12.93687,0,-1,0,12.93687,588.5885,0,0,0,76.14494,13.61776,12.93687,0,0,101.5961,227.3217,62.52718,0,62.52718,382.9368,91.17525,0.1267434,14.23056,60.91595,0,303.4667
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,38.24632,38.24632,0,-1,0,38.24632,254.0868,17.85066,0,0,97.17884,40.25928,38.24632,0,0,39.06891,283.5962,39.06891,0,39.06891,420.0009,100,0.1266091,42.07095,77.74307,0,380.7751
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,47.14779,47.14779,0,-1,0,47.14779,197.0052,43.25437,0,0,92.88361,49.62925,47.14779,0,0,0,318.7582,0,0,0,420.0009,100,0.1266091,51.86256,74.30689,0,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,50.39201,50.39201,0,-1,0,50.39201,192.2175,43.81806,0,0,96.86227,53.04422,50.39201,0,0,0,318.7582,0,0,0,420.0009,100,0.1266091,55.43121,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,27.87195,27.87195,0,-1,0,27.87195,349.305,68.01923,0,0,97.35812,29.3389,27.87195,0,0,0,318.7582,0,0,0,420.0009,100,0.1266091,30.65915,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,8.173208,8.173208,0,-1,0,8.173208,1180.036,87.84344,0,0,96.44682,8.603377,8.173208,0,0,0,318.7582,0,0,0,420.0009,100,0.1266091,8.990529,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,4.278069,4.278069,0,0,0,4.278069,1635.933,65.48312,0,0,69.98634,4.50323,4.278069,0,0,0,318.7582,0,0,0,420.0009,100,0.1266091,4.705875,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,39.45935,39.45935,0,0,0,39.45935,106.8936,0.6433783,0,0,42.17953,41.53616,39.45935,0,0,0,318.7582,0,0,0,420.0009,100,0.1266091,43.40528,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,28.07195,28.07195,0,0,0,28.07195,96.13567,0,0,0,26.98715,29.54942,28.07195,0,0,0,318.7582,0,2.562265,-2.562265,417.3,99.35694,0.1266091,30.87914,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,39.52769,39.52769,0,0,0,39.52769,7.648548,0,7.105427E-15,0,3.023294,41.60809,39.52769,0,0,2.846961,316.196,0,38.5848,-38.5848,376.628,89.67316,0.1266091,43.48046,2.418635,0,319.2193
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,6.410614,6.410614,0,-1,0,6.410614,0,0,8.881784E-16,0,0,6.748015,6.410614,0,0,45.71896,277.6112,0,6.748015,-6.748015,369.515,87.97958,0.1266091,7.051675,0,0,277.6112
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,27.70863,27.70863,0,-1,0,27.70863,0,0,3.552714E-15,0,0,29.16698,27.70863,0,0,53.21675,270.8632,0,29.16698,-29.16698,338.7703,80.65943,0.1266091,30.47949,0,0,270.8632
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,36.96959,36.96959,0,-1,0,36.96959,0,0,0,0,0,38.91536,36.96959,0,0,85.6245,241.6962,0,38.91536,-38.91536,297.7499,70.89269,0.1266091,40.66655,0,0,241.6962
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,44.97339,44.97339,0,-1,0,44.97339,0,0,0,0,0,47.34041,44.97339,0,0,128.8638,202.7808,0,47.34041,-47.34041,247.8487,59.01149,0.1266091,49.47073,0,0,202.7808
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,50.98263,50.98263,0,-1,0,50.98263,0,0,7.105427E-15,0,0,53.66593,50.98263,0,0,181.4642,155.4404,0,53.66593,-53.66593,191.2799,45.54274,0.1266091,56.08089,0,0,155.4404
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,21.73466,21.73466,0,-1,0,21.73466,0,0,3.552714E-15,0,0,22.87859,21.73466,0,0,241.0931,101.7745,0,22.87859,-22.87859,167.1637,39.80081,0.1266091,23.90812,0,0,101.7745
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.5137,78.89588,0,0,0,167.1637,39.80081,0.1266091,0,0,0,78.89588
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,45.84783,45.84783,0,-1,0,45.84783,0,0,7.105427E-15,0,0,48.26087,45.84783,0,0,266.5137,78.89588,0,48.26087,-48.26087,116.2923,27.68859,0.1266091,50.43261,0,0,78.89588
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,46.96024,29.10326,0,-1,0,29.10326,0,0,17.85698,22.55301,0,30.63501,29.10326,0,0,320.1369,30.63501,0,30.63501,-30.63501,84.00017,20,0.1266091,51.65627,0,0,30.63501
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,15.83102,0,0,-1,0,0,0,0,15.83102,17.41413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266091,17.41413,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266091,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,46.76505,46.76505,81,0,22.761,46.76505,3.923943,0,0,0,1.835034,0,0,34.23495,32.5232,354.1758,0,34.35824,0,34.35824,116.5953,27.76072,0.1267653,51.44155,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,24.29599,24.29599,81,0,22.761,24.29599,88.44028,0,0,0,21.48744,0,0,56.70401,53.86881,319.8176,30.92242,75.35625,0,75.35625,188.0845,44.78193,0.1269687,26.72559,17.18995,81,52.40985
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,64.12659,64.12659,81,0,22.761,64.12659,80.8418,0,0,0,51.84109,0,0,16.87341,16.02973,244.4613,98.74304,67.87083,0,67.87083,252.4724,60.11235,0.1271971,70.53925,41.47288,81,150.5841
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,21.16499,21.16499,0,-1,0,21.16499,367.3815,0,0,0,77.75623,22.27893,21.16499,0,0,176.5905,159.8268,55.4773,0,55.4773,305.1028,72.64337,0.1270069,23.28148,62.20499,0,237.583
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,50.75517,50.75517,0,-1,0,50.75517,178.3001,0,0,0,90.49651,53.42649,50.75517,0,0,121.1132,209.7564,37.07001,0,37.07001,340.2705,81.01662,0.1268802,55.83068,72.3972,0,300.2529
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,96.98875,68.7,0,-1,0,68.7,146.918,0,28.28875,37.98763,100.9326,72.31579,68.7,0,0,84.04317,243.1194,28.61685,0,28.61685,367.4188,87.4805,0.1267825,106.6876,80.74612,0,344.052
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,48.9558,48.9558,0,-1,0,48.9558,199.8049,0,0,0,97.81609,51.53242,48.9558,0,0,55.42632,268.8745,46.28366,0,46.28366,411.3274,97.93489,0.1266248,53.85139,78.25287,0,366.6906
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,8.207208,8.207208,0,-1,0,8.207208,1037.235,67.34624,0,0,85.12807,8.639166,8.207208,0,0,9.142661,310.5298,9.142661,0,9.142661,420.0009,100,0.1265937,9.027928,68.10246,0,395.6579
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,33.84313,33.84313,0,-1,0,33.84313,266.3159,54.5053,0,0,90.12965,35.62435,33.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1265937,37.22744,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,43.17527,43.17527,0,0,0,43.17527,144.4321,16.91127,0,0,62.35893,45.44765,43.17527,0,0,0,318.7582,0,0,0,420.0009,100,0.1265937,47.4928,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,77.08805,77.08805,28.26401,0,9.418795,77.08805,66.66886,0,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.1265937,84.79685,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,30.27255,30.27255,0,0,0,30.27255,68.3025,0,3.552714E-15,0,20.6769,31.86584,30.27255,0,0,0,318.7582,0,11.18893,-11.18893,408.2067,97.19187,0.1265937,33.2998,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,83.84833,83.84833,81,0,22.761,83.84833,3.555714,1.776357E-15,0,0,2.981407,2.998239,2.848327,0,0,12.43215,307.5693,0,0.01683214,-0.01683214,408.1889,97.18764,0.1265937,92.23316,2.385125,81,310.5507
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,28.67724,28.67724,0,-1,0,28.67724,0,0,3.552714E-15,0,0,30.18657,28.67724,0,0,12.45085,307.5525,0,30.18657,-30.18657,376.3695,89.6116,0.1265937,31.54497,0,0,307.5525
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,81.85163,68.7,0,-1,0,68.7,0,0,13.15163,21.33679,0,72.31579,68.7,0,0,45.99149,277.3659,0,72.31579,-72.31579,300.1419,71.46223,0.1265937,90.03679,0,0,277.3659
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.3424,205.0501,0,0,0,300.1419,71.46223,0.1265937,0,0,0,205.0501
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,16.91345,16.91345,0,-1,0,16.91345,0,0,3.552714E-15,0,0,17.80364,16.91345,0,0,126.3424,205.0501,0,17.80364,-17.80364,281.3753,66.99398,0.1265937,18.6048,0,0,205.0501
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,3.967913,3.967913,0,-1,0,3.967913,0,0,4.440892E-16,0,0,4.176751,3.967913,0,0,146.1242,187.2465,0,4.176751,-4.176751,276.9726,65.94572,0.1265937,4.364704,0,0,187.2465
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,31.14676,31.14676,0,-1,0,31.14676,0,0,3.552714E-15,0,0,32.78606,31.14676,0,0,150.765,183.0697,0,32.78606,-32.78606,242.413,57.71728,0.1265937,34.26144,0,0,183.0697
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,20.53129,20.53129,0,-1,0,20.53129,0,0,3.552714E-15,0,0,21.61189,20.53129,0,0,187.194,150.2836,0,21.61189,-21.61189,219.6321,52.29325,0.1265937,22.58442,0,0,150.2836
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,21.50356,21.50356,0,-1,0,21.50356,0,0,3.552714E-15,0,0,22.63533,21.50356,0,0,211.2072,128.6718,0,22.63533,-22.63533,195.7724,46.61238,0.1265937,23.65392,0,0,128.6718
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,13.52824,13.52824,0,-1,0,13.52824,0,0,0,0,0,14.24025,13.52824,0,0,236.3575,106.0364,0,14.24025,-14.24025,180.7618,43.03844,0.1265937,14.88106,0,0,106.0364
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,14.06879,14.06879,0,-1,0,14.06879,0,0,1.776357E-15,0,0,14.80925,14.06879,0,0,252.1801,91.79618,0,14.80925,-14.80925,165.1515,39.32171,0.1265937,15.47567,0,0,91.79618
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,56.66074,56.66074,0,0,0,56.66074,0,0,7.105427E-15,0,0,59.64289,56.66074,0,0,268.6348,76.98692,0,59.64289,-59.64289,102.2824,24.3529,0.1265937,62.32682,0,0,76.98692
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,31.59647,31.59647,81,0,22.761,31.59647,5.959344,0,0,0,1.882942,0,0,49.40353,46.93335,334.9047,17.34404,48.8163,0,48.8163,148.5936,35.37936,0.126814,34.75612,1.506354,81,19.22698
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,47.45135,47.45135,81,0,22.761,47.45135,42.2564,0,0,0,20.05124,0,0,33.54865,31.87121,286.0883,61.27871,51.92245,0,51.92245,197.8516,47.10742,0.1270337,52.19649,16.04099,81,81.32994
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,55.73064,55.73064,81,0,22.761,55.73064,100.6464,0,0,0,56.09085,0,0,25.26936,24.0059,234.1659,108.0089,80.09675,0,80.09675,273.838,65.19939,0.1272182,61.3037,44.87268,81,164.0998
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,25.60011,25.60011,0,-1,0,25.60011,299.8952,0,0,0,76.77351,26.94748,25.60011,0,0,154.0692,180.096,49.82603,0,49.82603,321.1071,76.45393,0.127049,28.16012,61.41881,0,256.8695
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,39.20686,39.20686,0,-1,0,39.20686,252.7714,0,0,0,99.10372,41.27038,39.20686,0,0,104.2431,224.9394,57.83334,0,57.83334,375.9727,89.51712,0.1268531,43.12755,79.28297,0,324.0431
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,42.42699,42.42699,0,-1,0,42.42699,214.966,0.1338354,0,0,91.20362,44.65999,42.42699,0,0,46.40979,276.9894,46.40979,0,46.40979,420.0009,100,0.1266964,46.66969,72.9629,0,368.193
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,37.87116,37.87116,0,-1,0,37.87116,279.771,66.08813,0,0,105.9525,39.86438,37.87116,0,0,0,318.7582,0,0,0,420.0009,100,0.1266964,41.65828,84.762,0,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,37.68628,37.68628,0,-1,0,37.68628,279.8826,65.80757,0,0,105.4773,39.66977,37.68628,0,0,0,318.7582,0,0,0,420.0009,100,0.1266964,41.45491,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,66.27129,66.27129,0,-1,0,66.27129,130.7041,16.86002,0,4.198414,86.61927,69.75925,66.27129,0,0,0,318.7582,0,0,0,420.0009,100,0.1266964,72.89841,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,62.98265,62.98265,20.25,0,7.39125,62.98265,112.7701,26.04388,0,0,71.02561,44.98174,42.73265,0,0,0,318.7582,0,0,0,420.0009,100,0.1266964,69.28091,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,46.24645,46.24645,0,0,0,46.24645,98.25812,0,7.105427E-15,0,45.4409,48.68048,46.24645,0,0,0,318.7582,0,3.239581,-3.239581,416.586,99.18695,0.1266964,50.8711,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,13.56839,0,0,17.16792,0,0,0,0,3.599535,315.5186,3.599535,0,3.599535,420.0009,100,0.1266842,0,13.73434,0,332.6866
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,122.2115,122.2115,81,0,22.761,122.2115,2.428117,0,0,0,2.967437,43.3805,41.21148,0,0,0,318.7582,0,40.41306,-40.41306,377.4017,89.85738,0.1266842,134.4326,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,33.24558,33.24558,0,-1,0,33.24558,0,0,7.105427E-15,0,0,34.99535,33.24558,0,0,44.9034,278.3452,0,34.99535,-34.99535,340.5134,81.07446,0.1266842,36.57014,0,0,278.3452
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,5.316514,5.316514,0,-1,0,5.316514,0,0,0,0,0,5.59633,5.316514,0,0,83.78712,243.3498,0,5.59633,-5.59633,334.6143,79.66992,0.1266842,5.848165,0,0,243.3498
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,75.57677,68.7,0,-1,0,68.7,0,0,6.876764,14.43444,0,72.31579,68.7,0,0,90.00527,237.7535,0,72.31579,-72.31579,258.3868,61.52055,0.1266842,83.13444,0,0,237.7535
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,23.86532,23.86532,0,-1,0,23.86532,0,0,0,0,0,25.12139,23.86532,0,0,170.3562,165.4377,0,25.12139,-25.12139,231.9065,55.21573,0.1266842,26.25185,0,0,165.4377
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,12.86828,12.86828,0,-1,0,12.86828,0,0,1.776357E-15,0,0,13.54556,12.86828,0,0,198.2688,140.3163,0,13.54556,-13.54556,217.6283,51.81615,0.1266842,14.15511,0,0,140.3163
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,60.74749,60.74749,0,-1,0,60.74749,0,0,7.105427E-15,0,0,63.94473,60.74749,0,0,213.3194,126.7707,0,63.94473,-63.94473,150.2246,35.76769,0.1266842,66.82224,0,0,126.7707
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.3691,62.82602,0,0,0,150.2246,35.76769,0.1266842,0,0,0,62.82602
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.3691,62.82602,0,0,0,150.2246,35.76769,0.1266842,0,0,0,62.82602
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.3691,62.82602,0,0,0,150.2246,35.76769,0.1266842,0,0,0,62.82602
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,32.05846,32.05846,0,-1,0,32.05846,0,0,0,0,0,33.74575,32.05846,0,0,284.3691,62.82602,0,33.74575,-33.74575,114.6535,27.29839,0.1266842,35.26431,0,0,62.82602
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,17.41196,17.41196,0,0,0,17.41196,0,0,0,0,0,18.32838,17.41196,0,0,321.8644,29.08027,0,18.32838,-18.32838,95.33365,22.69844,0.1266842,19.15316,0,0,29.08027
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,29.42334,29.42334,81,0,22.761,29.42334,3.709019,0,0,0,1.091317,0,0,51.57666,48.99783,342.2293,10.75188,50.08915,0,50.08915,142.8524,34.01241,0.1269088,32.36567,0.8730538,81,11.8432
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,45.03255,45.03255,81,0,22.761,45.03255,52.01611,0,0,0,23.42418,0,0,35.96745,34.16908,292.1401,55.83212,57.59325,0,57.59325,197.4901,47.02137,0.1271492,49.53581,18.73934,81,79.25629
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,234.5469,107.666,118.2836,0,118.2836,309.7039,73.73887,0.1271385,0,39.66692,81,157.2497
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,50.0181,50.0181,0,-1,0,50.0181,129.1423,0,0,0,64.59454,52.65063,50.0181,0,0,116.2632,214.1213,11.9439,0,11.9439,321.0349,76.43671,0.1270983,55.01991,51.67562,0,278.7159
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,35.84198,35.84198,0,-1,0,35.84198,201.627,0,0,0,72.2671,37.7284,35.84198,0,0,104.3193,224.8708,34.5387,0,34.5387,353.8011,84.2382,0.1269823,39.42618,57.81368,0,297.1379
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,22.06576,0,0,91.84639,0,0,0,0,69.78062,255.9557,69.78062,0,69.78062,420.0009,100,0.1267486,0,73.47711,0,347.8021
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.6265676,0.6265676,0,-1,0,0.6265676,14433.88,89.77847,0,0,90.43801,0.6595448,0.6265676,0,0,0,318.7582,0,0,0,420.0009,100,0.1267486,0.6892244,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,119.6596,68.7,0,-1,0,68.7,140.2922,24.06496,50.95958,62.92554,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1267486,131.6255,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,53.77769,53.77769,0,-1,0,53.77769,169.5674,34.58134,0,0,91.18945,56.6081,53.77769,0,0,0,318.7582,0,0,0,420.0009,100,0.1267486,59.15547,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,65.39059,65.39059,20.25,0,7.39125,65.39059,103.6268,20.24574,0,0,67.76215,47.51642,45.14059,0,0,0,318.7582,0,0,0,420.0009,100,0.1267486,71.92966,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,16.78272,16.78272,0,0,0,16.78272,236.7157,22.0613,0,0,39.72733,17.66602,16.78272,0,0,0,318.7582,0,0,0,420.0009,100,0.1267486,18.46099,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267486,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,62.04398,62.04398,0,0,0,62.04398,4.491983,0,7.105427E-15,0,2.787005,65.30945,62.04398,0,0,0,318.7582,0,62.52245,-62.52245,354.0964,84.30849,0.1267486,68.24837,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.46938,256.2358,0,0,0,354.0964,84.30849,0.1267486,0,0,0,256.2358
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,19.603,19.603,0,-1,0,19.603,0,0,0,0,0,20.63474,19.603,0,0,69.46938,256.2358,0,20.63474,-20.63474,332.3455,79.12971,0.1267486,21.5633,0,0,256.2358
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,40.32711,40.32711,0,-1,0,40.32711,0,0,7.105427E-15,0,0,42.44958,40.32711,0,0,92.39687,235.601,0,42.44958,-42.44958,287.5997,68.47598,0.1267486,44.35982,0,0,235.601
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,45.59709,45.59709,0,-1,0,45.59709,0,0,0,0,0,47.99694,45.59709,0,0,139.5631,193.1515,0,47.99694,-47.99694,237.0065,56.43,0.1267486,50.1568,0,0,193.1515
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.893,145.1545,0,0,0,237.0065,56.43,0.1267486,0,0,0,145.1545
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,31.0988,31.0988,0,-1,0,31.0988,0,0,0,0,0,32.73558,31.0988,0,0,192.893,145.1545,0,32.73558,-32.73558,202.5001,48.21422,0.1267486,34.20868,0,0,145.1545
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,35.15662,35.15662,0,-1,0,35.15662,0,0,7.105427E-15,0,0,37.00697,35.15662,0,0,229.2659,112.4189,0,37.00697,-37.00697,163.4914,38.92644,0.1267486,38.67229,0,0,112.4189
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,15.7629,15.7629,0,-1,0,15.7629,0,0,1.776357E-15,0,0,16.59253,15.7629,0,0,270.3847,75.41197,0,16.59253,-16.59253,146.0013,34.76215,0.1267486,17.33919,0,0,75.41197
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,32.00444,32.00444,0,-1,0,32.00444,0,0,0,0,0,33.68889,32.00444,0,0,288.8209,58.81945,0,33.68889,-33.68889,110.4901,26.30711,0.1267486,35.20489,0,0,58.81945
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,31.71423,23.87403,0,-1,0,23.87403,0,0,7.840199,11.01162,0,25.13056,23.87403,0,0,326.253,25.13056,0,25.13056,-25.13056,84.00017,20,0.1267486,34.88565,0,0,25.13056
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,62.65234,62.65234,81,0,22.761,62.65234,0,0,0,0,0,0,0,18.34766,17.43027,354.1758,0,17.43027,0,17.43027,100.536,23.93709,0.1268263,68.91758,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,39.32742,39.32742,81,0,22.761,39.32742,3.396465,0,0,0,1.335742,0,0,41.67258,39.58895,336.7455,15.68725,40.92469,0,40.92469,139.3605,33.18102,0.1270076,43.26016,1.068594,81,17.02299
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,82.37806,82.37806,81,0,22.761,82.37806,27.35195,0,0,0,22.53201,1.450587,1.378057,0,0,295.8208,52.51947,21.08142,0,21.08142,159.3601,37.94281,0.1270853,90.61586,18.02561,81,75.05148
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,56.69431,56.69431,81,0,22.761,56.69431,94.35194,0,0,0,53.49218,0,0,24.30569,23.09041,274.7394,71.49275,76.58259,0,76.58259,232.0128,55.24102,0.1272783,62.36374,42.79374,81,124.9849
