Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,29.95385,29.95385,0,0,0,29.95385,270.2736,49.42697,0,0,80.95734,31.53036,29.95385,0,0,0,318.7582,0,0,0,420.0009,100,0.1271942,32.94923,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,5.902759,5.902759,0,0,0,5.902759,950.6526,49.90129,0,0,56.11473,6.21343,5.902759,0,0,0,318.7582,0,0,0,420.0009,100,0.1271942,6.493034,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,18.47998,18.47998,0,0,0,18.47998,120.3396,2.786116,0,0,22.23873,19.45262,18.47998,0,0,0,318.7582,0,0,0,420.0009,100,0.1271942,20.32798,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,52.24515,52.24515,0,0,0,52.24515,4.798562,0,7.105427E-15,0,2.507016,54.9949,52.24515,0,0,0,318.7582,0,52.48788,-52.48788,364.6738,86.82691,0.1271942,57.46967,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,32.79047,32.79047,0,-1,0,32.79047,0,0,0,0,0,34.51628,32.79047,0,0,58.31987,266.2704,0,34.51628,-34.51628,328.2904,78.16422,0.1271942,36.06952,0,0,266.2704
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,77.49057,68.7,0,-1,0,68.7,0,0,8.79057,16.53963,0,72.31579,68.7,0,0,96.6713,231.7541,0,72.31579,-72.31579,252.0629,60.01485,0.1271942,85.23962,0,0,231.7541
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,77.41401,68.7,0,-1,0,68.7,0,0,8.714008,16.45541,0,72.31579,68.7,0,0,177.0222,159.4383,0,72.31579,-72.31579,175.8353,41.86547,0.1271942,85.15541,0,0,159.4383
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,41.96178,41.96178,0,-1,0,41.96178,0,0,0,0,0,44.1703,41.96178,0,0,257.373,87.12248,0,44.1703,-44.1703,129.2757,30.77988,0.1271942,46.15796,0,0,87.12248
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,32.40298,32.40298,0,-1,0,32.40298,0,0,7.105427E-15,0,0,34.10841,32.40298,0,0,306.4512,42.95218,0,34.10841,-34.10841,93.32233,22.21956,0.1271942,35.64328,0,0,42.95218
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,18.90524,8.401587,0,-1,0,8.401587,0,0,10.50365,12.39417,0,8.843777,8.401587,0,0,344.3494,8.843777,0,8.843777,-8.843777,84.00017,20,0.1271942,20.79576,0,0,8.843777
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271942,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,23.83094,0,0,-1,0,0,0,0,23.83094,26.21403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271942,26.21403,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,8.892388,0,0,-1,0,0,0,0,8.892388,9.781627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271942,9.781627,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,8.034733,0,0,-1,0,0,0,0,8.034733,8.838206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271942,8.838206,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,21.28381,21.28381,81,0,22.761,21.28381,0,0,0,0,0,0,0,59.71619,56.73038,354.1758,0,56.73038,0,56.73038,137.8193,32.81406,0.1274268,23.41219,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,53.1251,53.1251,81,0,22.761,53.1251,4.517488,0,0,0,2.39992,0,0,27.8749,26.48116,297.4454,51.05734,28.88108,0,28.88108,165.2183,39.33762,0.1275432,58.43761,1.919936,81,53.45726
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,268.5644,77.05031,89.39926,0,89.39926,250.0299,59.53081,0.1276216,0,16.55941,81,97.74957
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,29.21854,29.21854,81,0,22.761,29.21854,131.9355,0,0,0,38.54961,0,0,51.78146,49.19239,179.1651,157.5096,87.742,0,87.742,333.2693,79.34967,0.1277637,32.14039,30.83969,81,196.0593
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,11.25418,11.25418,0,-1,0,11.25418,593.4669,0,0,0,66.78983,11.8465,11.25418,0,0,91.42309,236.4774,54.94333,0,54.94333,385.3931,91.76008,0.1275942,12.3796,53.43186,0,303.2673
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,60.48249,0,0,96.96225,0,0,0,0,36.47976,285.9265,36.47976,0,36.47976,420.0009,100,0.127482,0,77.5698,0,382.8887
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,77.08733,68.7,0,-1,0,68.7,145.5267,27.66105,8.387327,16.09606,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.127482,84.79606,79.98148,0,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,37.79598,37.79598,0,-1,0,37.79598,269.9595,62.24861,0,0,102.0338,39.78524,37.79598,0,0,0,318.7582,0,0,0,420.0009,100,0.127482,41.57558,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127482,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127482,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,30.08478,30.08478,0,0,0,30.08478,264.603,47.93705,0,0,79.60524,31.66819,30.08478,0,0,0,318.7582,0,0,0,420.0009,100,0.127482,33.09326,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,9.347629,9.347629,0,0,0,9.347629,582.4286,44.60365,0,0,54.44326,9.839609,9.347629,0,0,0,318.7582,0,0,0,420.0009,100,0.127482,10.28239,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,13.02537,13.02537,0,0,0,13.02537,167.5819,8.117245,0,0,21.82816,13.71092,13.02537,0,0,0,318.7582,0,0,0,420.0009,100,0.127482,14.32791,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,17.39497,17.39497,0,0,0,17.39497,12.25672,0,3.552714E-15,0,2.132053,18.3105,17.39497,0,0,0,318.7582,0,16.17844,-16.17844,402.9473,95.93964,0.127482,19.13447,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,14.39097,14.39097,0,-1,0,14.39097,0,0,1.776357E-15,0,0,15.14839,14.39097,0,0,17.97605,302.5798,0,15.14839,-15.14839,386.9795,92.13779,0.127482,15.83006,0,0,302.5798
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.80759,287.4314,0,0,0,386.9795,92.13779,0.127482,0,0,0,287.4314
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.80759,287.4314,0,0,0,386.9795,92.13779,0.127482,0,0,0,287.4314
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,43.18458,43.18458,0,-1,0,43.18458,0,0,0,0,0,45.45745,43.18458,0,0,34.80759,287.4314,0,45.45745,-45.45745,339.0631,80.72915,0.127482,47.50304,0,0,287.4314
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,12.88864,12.88864,0,-1,0,12.88864,0,0,1.776357E-15,0,0,13.56699,12.88864,0,0,85.31586,241.974,0,13.56699,-13.56699,324.7622,77.32419,0.127482,14.1775,0,0,241.974
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,43.64799,43.64799,0,-1,0,43.64799,0,0,7.105427E-15,0,0,45.94525,43.64799,0,0,100.3903,228.407,0,45.94525,-45.94525,276.3317,65.79313,0.127482,48.01279,0,0,228.407
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,17.81302,17.81302,0,-1,0,17.81302,0,0,0,0,0,18.75054,17.81302,0,0,151.4406,182.4617,0,18.75054,-18.75054,256.5669,61.08723,0.127482,19.59432,0,0,182.4617
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,39.439,39.439,0,-1,0,39.439,0,0,0,0,0,41.51474,39.439,0,0,172.2745,163.7112,0,41.51474,-41.51474,212.8065,50.66812,0.127482,43.3829,0,0,163.7112
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,41.81929,41.81929,0,-1,0,41.81929,0,0,7.105427E-15,0,0,44.0203,41.81929,0,0,218.402,122.1964,0,44.0203,-44.0203,166.405,39.62017,0.127482,46.00121,0,0,122.1964
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,25.23211,25.23211,0,-1,0,25.23211,0,0,0,0,0,26.56012,25.23211,0,0,267.3134,78.17612,0,26.56012,-26.56012,138.4082,32.95427,0.127482,27.75533,0,0,78.17612
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,18.86646,18.86646,0,0,0,18.86646,0,0,3.552714E-15,0,0,19.85943,18.86646,0,0,296.8247,51.61601,0,19.85943,-19.85943,117.4745,27.97007,0.127482,20.75311,0,0,51.61601
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,29.79455,29.79455,81,0,22.761,29.79455,6.275547,0,0,0,1.869771,0,0,51.20545,48.64518,318.8907,31.75657,50.51495,0,50.51495,165.3972,39.38021,0.1276856,32.774,1.495817,81,33.62634
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,54.91597,54.91597,81,0,22.761,54.91597,30.82592,0,0,0,16.92836,0,0,26.08403,24.77983,268.3758,77.22003,41.70818,0,41.70818,204.9651,48.80111,0.1278427,60.40757,13.54268,81,94.14838
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,22.30974,22.30974,81,0,22.761,22.30974,98.72958,0,0,0,22.02631,0,0,58.69026,55.75575,226.6676,114.7574,77.78206,0,77.78206,278.7556,66.37025,0.1280141,24.54071,17.62105,81,136.7837
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,79.1805,68.7,0,-1,0,68.7,56.07283,0,10.4805,18.39855,38.52203,72.31579,68.7,0,0,148.8855,184.7612,0,33.79375,-33.79375,243.1339,57.8889,0.1280141,87.09855,30.81763,0,223.2833
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,28.87966,28.87966,0,-1,0,28.87966,213.779,0,0,0,61.73866,30.39964,28.87966,0,0,186.4341,150.9675,31.33902,0,31.33902,272.8647,64.96765,0.1279178,31.76762,49.39092,0,212.7061
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.7275588,0.7275588,0,-1,0,0.7275588,11015.24,0,0,0,80.14236,0.7658514,0.7275588,0,0,155.0951,179.1726,79.37651,0,79.37651,348.1678,82.89694,0.1276745,0.8003147,64.11389,0,259.315
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,14.34363,14.34363,0,-1,0,14.34363,530.027,0,0,0,76.0251,15.09856,14.34363,0,0,75.71862,250.6115,60.92654,0,60.92654,405.9678,96.65882,0.1274884,15.77799,60.82008,0,326.6366
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,66.02298,66.02298,0,-1,0,66.02298,153.0901,16.78472,0,3.925277,101.0747,69.49787,66.02298,0,0,14.79208,305.4453,14.79208,0,14.79208,420.0009,100,0.1274433,72.62527,80.85973,0,406.52
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,45.77077,45.77077,0,-1,0,45.77077,221.2169,53.07293,0,0,101.2527,48.17976,45.77077,0,0,0,318.7582,0,0,0,420.0009,100,0.1274433,50.34785,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1274433,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,43.91807,43.91807,0,0,0,43.91807,100.6764,0,0,0,44.21514,46.22955,43.91807,0,0,0,318.7582,0,2.014412,-2.014412,417.8775,99.49444,0.1274433,48.30988,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,37.50554,37.50554,0,0,0,37.50554,62.66873,0,0,0,23.50425,39.47952,37.50554,0,0,2.238235,316.7438,0,15.97527,-15.97527,401.0381,95.48506,0.1274433,41.2561,18.8034,0,340.248
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,24.22075,24.22075,0,0,0,24.22075,9.200607,0,0,0,2.228456,25.49552,24.22075,0,0,19.98854,300.7686,0,23.26707,-23.26707,376.5124,89.64563,0.1274433,26.64282,1.782765,0,302.997
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,43.46373,43.46373,0,-1,0,43.46373,0,0,7.105427E-15,0,0,45.75129,43.46373,0,0,45.84084,277.5015,0,45.75129,-45.75129,328.2863,78.16325,0.1274433,47.8101,0,0,277.5015
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.6756,231.7502,0,0,0,328.2863,78.16325,0.1274433,0,0,0,231.7502
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,65.27864,65.27864,0,-1,0,65.27864,0,0,1.421085E-14,3.106501,0,68.71436,65.27864,0,0,96.6756,231.7502,0,68.71436,-68.71436,255.855,60.91774,0.1274433,71.8065,0,0,231.7502
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,37.44631,37.44631,0,-1,0,37.44631,0,0,0,0,0,39.41717,37.44631,0,0,173.0249,163.0358,0,39.41717,-39.41717,214.3057,51.02506,0.1274433,41.19094,0,0,163.0358
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,35.40905,35.40905,0,-1,0,35.40905,0,0,7.105427E-15,0,0,37.27268,35.40905,0,0,216.8217,123.6187,0,37.27268,-37.27268,175.0168,41.67059,0.1274433,38.94995,0,0,123.6187
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2358,86.34598,0,0,0,175.0168,41.67059,0.1274433,0,0,0,86.34598
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,41.34713,41.34713,0,-1,0,41.34713,0,0,7.105427E-15,0,0,43.52329,41.34713,0,0,258.2358,86.34598,0,43.52329,-43.52329,129.1393,30.74738,0.1274433,45.48184,0,0,86.34598
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,26.4502,26.4502,0,-1,0,26.4502,0,0,3.552714E-15,0,0,27.84232,26.4502,0,0,306.595,42.82269,0,27.84232,-27.84232,99.79086,23.75968,0.1274433,29.09523,0,0,42.82269
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.5309,14.98037,0,0,0,99.79086,23.75968,0.1274433,0,0,0,14.98037
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,25.28578,14.23135,0,-1,0,14.23135,0,0,11.05443,13.583,0,14.98037,14.23135,0,0,337.5309,14.98037,0,14.98037,-14.98037,84.00017,20,0.1274433,27.81435,0,0,14.98037
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.14134,2.14134,74.45713,0,21.10565,2.14134,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1275981,2.355474,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,30.92144,30.92144,81,0,22.761,30.92144,3.321268,0,0,0,1.026984,0,0,50.07856,47.57463,285.4758,61.83,48.60162,0,48.60162,195.2823,46.49568,0.1277925,34.01358,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,50.76073,50.76073,81,0,22.761,50.76073,56.39004,0,0,0,28.624,0,0,30.23927,28.72731,236.8742,105.5715,57.3513,0,57.3513,249.6905,59.44999,0.1280024,55.8368,22.8992,81,134.1954
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,47.55534,47.55534,81,0,22.761,47.55534,104.3568,0,0,0,49.62723,0,0,33.44466,31.77243,179.5229,157.1876,81.39966,0,81.39966,326.913,77.83627,0.1281607,52.31087,39.70179,81,206.8148
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,32.01386,32.01386,0,-1,0,32.01386,234.0707,0,0,0,74.93507,33.6988,32.01386,0,0,98.12323,230.4473,41.23627,0,41.23627,366.0331,87.15057,0.1280352,35.21524,59.94805,0,305.3824
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,19.33623,19.33623,0,-1,0,19.33623,496.1708,18.69982,0,0,95.94071,20.35392,19.33623,0,0,56.88696,267.56,56.88696,0,56.88696,420.0009,100,0.1278625,21.26985,76.75256,0,363.5007
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,65.77064,65.77064,0,-1,0,65.77064,172.2018,44.02594,0,3.647698,113.2582,69.23225,65.77064,0,0,0,318.7582,0,0,0,420.0009,100,0.1278625,72.3477,90.60654,0,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,35.93854,35.93854,0,-1,0,35.93854,326.0938,79.36331,0,0,117.1934,37.83004,35.93854,0,0,0,318.7582,0,0,0,420.0009,100,0.1278625,39.5324,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,72.6638,68.7,0,-1,0,68.7,169.8406,44.36469,3.963802,11.23018,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1278625,79.93018,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,32.1953,32.1953,0,-1,0,32.1953,311.8155,66.50016,0,0,100.39,33.8898,32.1953,0,0,0,318.7582,0,0,0,420.0009,100,0.1278625,35.41484,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,92.94206,92.94206,24.24206,0,8.401242,92.94206,89.70492,11.05781,0,0,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1278625,102.2363,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,47.74915,47.74915,0,0,0,47.74915,110.702,2.597022,0,0,52.85929,50.26227,47.74915,0,0,0,318.7582,0,0,0,420.0009,100,0.1278625,52.52407,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.4067039,0.4067039,0,0,0,0.4067039,6152.355,24.59376,0,0,25.02187,0.4281094,0.4067039,0,0,0,318.7582,0,0,0,420.0009,100,0.1278625,0.4473743,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,64.99983,64.99983,62.39111,0,18.05295,64.99983,4.224665,8.881784E-16,0,0,2.746025,2.746025,2.608724,0,0,0,318.7582,0,0,0,420.0009,100,0.1278625,71.49981,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,30.75717,30.75717,0,-1,0,30.75717,0,0,7.105427E-15,0,0,32.37597,30.75717,0,0,0,318.7582,0,32.37597,-32.37597,385.8736,91.87447,0.1278625,33.83289,0,0,318.7582
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,51.33487,51.33487,0,-1,0,51.33487,0,0,0,0,0,54.0367,51.33487,0,0,35.9733,286.3823,0,54.0367,-54.0367,328.9139,78.31268,0.1278625,56.46835,0,0,286.3823
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,11.5551,11.5551,0,-1,0,11.5551,0,0,1.776357E-15,0,0,12.16326,11.5551,0,0,96.01408,232.3456,0,12.16326,-12.16326,316.0927,75.26002,0.1278625,12.71061,0,0,232.3456
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,45.81134,45.81134,0,-1,0,45.81134,0,0,7.105427E-15,0,0,48.22246,45.81134,0,0,109.5288,220.1823,0,48.22246,-48.22246,265.2617,63.15743,0.1278625,50.39248,0,0,220.1823
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.1093,171.9598,0,0,0,265.2617,63.15743,0.1278625,0,0,0,171.9598
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,56.14455,56.14455,0,-1,0,56.14455,0,0,0,0,0,59.09952,56.14455,0,0,163.1093,171.9598,0,59.09952,-59.09952,202.9654,48.325,0.1278625,61.759,0,0,171.9598
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,9.462468,9.462468,0,-1,0,9.462468,0,0,1.776357E-15,0,0,9.960493,9.462468,0,0,228.7755,112.8603,0,9.960493,-9.960493,192.4661,45.82517,0.1278625,10.40872,0,0,112.8603
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,54.04458,54.04458,0,-1,0,54.04458,0,0,7.105427E-15,0,0,56.88903,54.04458,0,0,239.8427,102.8998,0,56.88903,-56.88903,132.4998,31.54751,0.1278625,59.44904,0,0,102.8998
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,65.73679,43.71025,0,-1,0,43.71025,0,0,22.02654,28.60022,0,46.01079,43.71025,0,0,303.0527,46.01079,0,46.01079,-46.01079,84.00017,20,0.1278625,72.31046,0,0,46.01079
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,18.36772,0,0,-1,0,0,0,0,18.36772,20.20449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278625,20.20449,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278625,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1278584,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,24.5718,24.5718,81,0,22.761,24.5718,106.0691,0,0,0,26.06308,0,0,56.4282,53.60679,352.8306,1.210698,79.66987,0,79.66987,160.8578,38.29941,0.1280215,27.02898,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,43.35044,43.35044,81,0,22.761,43.35044,121.7451,0,0,0,52.77704,0,0,37.64956,35.76708,273.1607,72.91357,88.54413,0,88.54413,244.8582,58.29945,0.1281571,47.68548,42.22163,81,125.6906
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,184.6166,152.6033,72.19862,0,72.19862,313.3518,74.60741,0.1279389,0,57.75889,0,224.8019
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,72.50041,68.7,0,-1,0,68.7,140.6646,0,3.800412,11.05045,96.63654,72.31579,68.7,0,0,112.418,217.582,24.32076,0,24.32076,336.4245,80.10091,0.1278656,79.75045,77.30923,0,314.2186
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,81.24062,68.7,0,-1,0,68.7,154.9251,0,12.54062,20.66468,106.4336,72.31579,68.7,0,0,88.09722,239.4707,34.11777,0,34.11777,368.7914,87.80731,0.1277629,89.36468,85.14685,0,345.9043
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,47.44519,0,0,101.4246,0,0,0,0,53.97945,270.1767,53.97945,0,53.97945,420.0009,100,0.1276007,0,81.13971,0,371.6013
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,29.52122,29.52122,0,-1,0,29.52122,337.791,68.64507,0,0,99.72003,31.07497,29.52122,0,0,0,318.7582,0,0,0,420.0009,100,0.1276007,32.47334,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,22.72244,22.72244,0,-1,0,22.72244,387.3593,64.09914,0,0,88.01751,23.91836,22.72244,0,0,0,318.7582,0,0,0,420.0009,100,0.1276007,24.99469,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,58.33546,58.33546,0,0,0,58.33546,136.5997,18.28031,0,0,79.68606,61.40575,58.33546,0,0,0,318.7582,0,0,0,420.0009,100,0.1276007,64.16901,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,67.8017,67.8017,20.25,0,7.39125,67.8017,82.22467,5.695305,0,0,55.74973,50.05442,47.5517,0,0,0,318.7582,0,0,0,420.0009,100,0.1276007,74.58187,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.626332,1.626332,0,0,0,1.626332,1598.967,24.29258,0,0,26.00451,1.711928,1.626332,0,0,0,318.7582,0,0,0,420.0009,100,0.1276007,1.788965,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276007,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,15.32318,15.32318,0,-1,0,15.32318,0,0,0,0,0,16.12966,15.32318,0,0,0,318.7582,0,16.12966,-16.12966,402.9987,95.95187,0.1276007,16.8555,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,80.81738,68.7,0,-1,0,68.7,0,0,12.11738,20.19912,0,72.31579,68.7,0,0,17.92185,302.6286,0,72.31579,-72.31579,326.7711,77.8025,0.1276007,88.89912,0,0,302.6286
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,83.31462,68.7,0,-1,0,68.7,0,0,14.61462,22.94608,0,72.31579,68.7,0,0,98.27272,230.3128,0,72.31579,-72.31579,250.5436,59.65312,0.1276007,91.64608,0,0,230.3128
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,45.92751,45.92751,0,-1,0,45.92751,0,0,7.105427E-15,0,0,48.34475,45.92751,0,0,178.6236,157.997,0,48.34475,-48.34475,199.5838,47.51985,0.1276007,50.52026,0,0,157.997
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,44.10482,44.10482,0,-1,0,44.10482,0,0,0,0,0,46.42612,44.10482,0,0,232.34,109.6522,0,46.42612,-46.42612,150.6463,35.8681,0.1276007,48.5153,0,0,109.6522
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.9246,63.22611,0,0,0,150.6463,35.8681,0.1276007,0,0,0,63.22611
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.9246,63.22611,0,0,0,150.6463,35.8681,0.1276007,0,0,0,63.22611
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.9246,63.22611,0,0,0,150.6463,35.8681,0.1276007,0,0,0,63.22611
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,41.95463,41.95463,0,-1,0,41.95463,0,0,7.105427E-15,0,0,44.16277,41.95463,0,0,283.9246,63.22611,0,44.16277,-44.16277,104.0947,24.7844,0.1276007,46.15009,0,0,63.22611
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,36.81654,18.11017,0,-1,0,18.11017,0,0,18.70636,22.38802,0,19.06334,18.11017,0,0,332.9943,19.06334,0,19.06334,-19.06334,84.00017,20,0.1276007,40.49819,0,0,19.06334
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,19.38811,19.38811,81,0,22.761,19.38811,0,0,0,0,0,0,0,61.61189,58.53129,354.1758,0,58.53129,0,58.53129,139.5278,33.22084,0.1278264,21.32693,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.08973901,0.08973901,72.40553,0,20.5866,0.08973901,2680.179,0,0,0,2.405166,0,0,72.31579,68.7,295.6445,52.67816,71.10516,0,71.10516,206.9841,49.28183,0.127957,0.09871291,1.924133,81,55.08333
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,20.70814,20.70814,81,0,22.761,20.70814,52.37222,0,0,0,10.84531,0,0,60.29186,57.27727,224.5394,116.6728,68.12258,0,68.12258,271.6109,64.66912,0.1281527,22.77895,8.67625,81,127.5181
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,21.16229,21.16229,81,0,22.761,21.16229,146.4151,0,0,0,30.9848,0,0,59.83771,56.84582,156.4168,177.9831,87.83062,0,87.83062,354.9343,84.508,0.1282887,23.27852,24.78784,81,208.9679
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,46.28838,46.28838,0,-1,0,46.28838,92.92474,0,0,0,43.01336,48.72461,46.28838,0,0,68.58615,257.0307,0,5.711252,-5.711252,348.9141,83.07462,0.1282887,50.91722,34.41069,0,300.044
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,25.58591,25.58591,0,-1,0,25.58591,244.8772,0,0,0,62.65404,26.93254,25.58591,0,0,74.93198,251.3194,35.72151,0,35.72151,382.8025,91.14327,0.1281818,28.1445,50.12323,0,313.9735
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,4.557058,4.557058,0,-1,0,4.557058,1094.763,5.88161,0,0,49.88899,4.796904,4.557058,0,0,39.21048,283.4688,39.21048,0,39.21048,420.0009,100,0.1280645,5.012764,39.91119,0,333.3578
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,4.865231,4.865231,0,-1,0,4.865231,839.3099,35.71307,0,0,40.83437,5.121295,4.865231,0,0,0,318.7582,0,0,0,420.0009,100,0.1280645,5.351754,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1280645,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,57.07027,57.07027,0,-1,0,57.07027,20.7304,0,7.105427E-15,0,11.83089,60.07397,57.07027,0,0,0,318.7582,0,48.24308,-48.24308,369.1482,87.89225,0.1280645,62.7773,9.464716,0,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,17.71502,17.71502,0,0,0,17.71502,175.168,0,0,0,31.03105,18.64739,17.71502,0,0,53.60342,270.5151,12.38366,0,12.38366,380.8963,90.68942,0.1280276,19.48652,24.82484,0,301.5462
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,13.30394,13.30394,0,0,0,13.30394,104.6181,0,0,0,13.91834,14.00415,13.30394,0,0,41.21976,281.6604,0,0.0858157,-0.0858157,380.8059,90.66788,0.1280276,14.63434,11.13467,0,295.5788
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,35.23386,35.23386,0,0,0,35.23386,9.798534,0,0,0,3.452402,37.08828,35.23386,0,0,41.31511,281.5746,0,33.63588,-33.63588,345.3506,82.22616,0.1280276,38.75725,2.761922,0,285.027
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,59.86892,59.86892,0,0,0,59.86892,3.395519,0,7.105427E-15,0,2.03286,63.01991,59.86892,0,0,78.6883,247.9388,0,60.98705,-60.98705,281.0646,66.92,0.1280276,65.8558,1.626288,0,249.9716
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,76.19408,68.7,0,-1,0,68.7,0,0,7.494074,15.11348,0,72.31579,68.7,0,0,146.4517,186.9517,0,72.31579,-72.31579,204.837,48.77063,0.1280276,83.81348,0,0,186.9517
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,85.33753,68.7,0,-1,0,68.7,0,0,16.63753,25.17129,0,72.31579,68.7,0,0,226.8026,114.6359,0,72.31579,-72.31579,128.6095,30.62125,0.1280276,93.87128,0,0,114.6359
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.1534,42.32013,0,0,0,128.6095,30.62125,0.1280276,0,0,0,42.32013
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,26.58446,26.58446,0,-1,0,26.58446,0,0,0,0,0,27.98364,26.58446,0,0,307.1534,42.32013,0,27.98364,-27.98364,99.11215,23.59809,0.1280276,29.2429,0,0,42.32013
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,46.12396,13.61966,0,-1,0,13.61966,0,0,32.5043,37.11669,0,14.33649,13.61966,0,0,338.2464,14.33649,0,14.33649,-14.33649,84.00017,20,0.1280276,50.73635,0,0,14.33649
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,17.21933,0,0,-1,0,0,0,0,17.21933,18.94126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280276,18.94126,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,70.55255,0,0,-1,0,0,0,0,70.55255,77.60781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280276,77.60781,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280276,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,40.32718,0,0,-1,0,0,0,0,40.32718,44.3599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280276,44.3599,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,16.81637,0,0,-1,0,0,0,0,16.81637,18.49801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280276,18.49801,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,40.43645,40.43645,81,0,22.761,40.43645,0,0,0,0,0,0,0,40.56355,38.53538,354.1758,0,38.53538,0,38.53538,120.558,28.70424,0.1281783,44.48009,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,13.72261,13.72261,81,0,22.761,13.72261,16.14712,0,0,0,2.215806,0,0,67.27739,63.91352,315.6404,34.68184,66.12933,0,66.12933,183.2938,43.6413,0.1283783,15.09487,1.772645,81,36.89764
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,43.15621,43.15621,81,0,22.761,43.15621,40.50108,0,0,0,17.47873,0,0,37.84379,35.9516,249.5111,94.19823,53.43033,0,53.43033,233.9823,55.70996,0.1285745,47.47183,13.98299,81,111.677
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,196.0808,142.2855,76.96967,0,76.96967,307.0021,73.0956,0.1286844,0,6.615731,81,150.5552
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,60.60194,60.60194,0,-1,0,60.60194,22.5916,0,7.105427E-15,0,13.69095,63.79152,60.60194,0,0,119.1111,211.5582,0,50.10057,-50.10057,254.1915,60.52166,0.1286844,66.66214,10.95276,0,225.2492
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.0977306,0.0977306,0,-1,0,0.0977306,43535.65,0,0,0,42.54765,0.1028743,0.0977306,0,0,174.7784,161.4577,42.44477,0,42.44477,294.4581,70.10894,0.1285578,0.1075037,34.03812,0,204.0053
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,9.407251,9.407251,0,-1,0,9.407251,333.8125,0,0,0,31.40258,9.902369,9.407251,0,0,132.3336,199.6579,21.50022,0,21.50022,314.855,74.96533,0.1284939,10.34798,25.12207,0,231.0605
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,110.8334,219.0081,40.51714,0,40.51714,353.2929,84.1172,0.1283734,0,32.41371,0,259.5253
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,41.15831,41.15831,0,-1,0,41.15831,99.51089,0,0,0,40.95701,43.32454,41.15831,0,0,70.31628,255.4736,0,2.367533,-2.367533,350.7974,83.52301,0.1283734,45.27414,32.76561,0,296.4306
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,35.46859,35.46859,0,-1,0,35.46859,120.9103,0,0,0,42.8852,37.33536,35.46859,0,0,72.94688,253.106,5.549837,0,5.549837,356.0624,84.77659,0.128357,39.01545,34.30816,0,295.9912
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,19.36708,19.36708,0,0,0,19.36708,164.9578,0,0,0,31.94752,20.3864,19.36708,0,0,67.39704,258.1009,11.56112,0,11.56112,367.0302,87.38798,0.1283227,21.30379,25.55801,0,290.0484
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,53.47514,53.47514,0,0,0,53.47514,7.214767,0,0,0,3.858107,56.28962,53.47514,0,0,55.83593,268.5059,0,52.43152,-52.43152,311.7625,74.22903,0.1283227,58.82265,3.086485,0,272.364
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,114.0932,216.0744,12.61279,0,12.61279,323.7281,77.07796,0.1282852,0,10.09023,0,228.6872
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,101.4804,227.4259,2.526949,0,2.526949,326.1254,77.64874,0.1282778,0,2.021559,0,229.9528
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.4934424,0.4934424,0,-1,0,0.4934424,0,0,0,0,0,0.519413,0.4934424,0,0,98.95343,229.7001,0,0.519413,-0.519413,325.5779,77.51839,0.1282778,0.5427866,0,0,229.7001
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.53056,229.1807,0,0,0,325.5779,77.51839,0.1282778,0,0,0,229.1807
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,9.486952,9.486952,0,-1,0,9.486952,0,0,1.776357E-15,0,0,9.986265,9.486952,0,0,99.53056,229.1807,0,9.986265,-9.986265,315.0514,75.01209,0.1282778,10.43565,0,0,229.1807
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,49.42626,49.42626,0,-1,0,49.42626,0,0,7.105427E-15,0,0,52.02765,49.42626,0,0,110.6264,219.1945,0,52.02765,-52.02765,260.2095,61.95451,0.1282778,54.36889,0,0,219.1945
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,7.903864,7.903864,0,-1,0,7.903864,0,0,8.881784E-16,0,0,8.319858,7.903864,0,0,168.4349,167.1668,0,8.319858,-8.319858,251.4396,59.86644,0.1282778,8.694251,0,0,167.1668
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6792,158.847,0,0,0,251.4396,59.86644,0.1282778,0,0,0,158.847
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,5.889603,5.889603,0,-1,0,5.889603,0,0,8.881784E-16,0,0,6.199582,5.889603,0,0,177.6792,158.847,0,6.199582,-6.199582,244.9046,58.31051,0.1282778,6.478563,0,0,158.847
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,24.13647,24.13647,0,-1,0,24.13647,0,0,3.552714E-15,0,0,25.40681,24.13647,0,0,184.5676,152.6474,0,25.40681,-25.40681,218.1235,51.93406,0.1282778,26.55012,0,0,152.6474
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,26.61015,26.61015,0,-1,0,26.61015,0,0,3.552714E-15,0,0,28.01068,26.61015,0,0,212.7974,127.2406,0,28.01068,-28.01068,188.5977,44.90411,0.1282778,29.27117,0,0,127.2406
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,6.140074,6.140074,0,-1,0,6.140074,0,0,8.881784E-16,0,0,6.463236,6.140074,0,0,243.9204,99.22989,0,6.463236,-6.463236,181.7848,43.28201,0.1282778,6.754082,0,0,99.22989
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,15.09825,15.09825,0,0,0,15.09825,0,0,1.776357E-15,0,0,15.89289,15.09825,0,0,251.1017,92.76665,0,15.89289,-15.89289,165.0322,39.29331,0.1282778,16.60807,0,0,92.76665
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,22.49096,22.49096,0,0,0,22.49096,4.007782,0,0,0,0.9013887,23.67469,22.49096,0,0,268.7605,76.87376,0,22.7733,-22.7733,141.0271,33.5778,0.1282778,24.74006,0.7211109,0,77.77515
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,3.150693,3.150693,0,0,0,3.150693,625.992,0,0,0,19.72309,3.316519,3.150693,0,0,294.0642,54.10046,16.40657,0,16.40657,156.5917,37.28366,0.1282291,3.465762,15.77847,0,73.82354
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,41.65187,41.65187,0,0,0,41.65187,68.87521,0,0,0,28.68781,43.84408,41.65187,0,0,277.6576,68.86636,0,15.15626,-15.15626,140.6156,33.47984,0.1282291,45.81706,22.95025,0,97.55418
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,62.54323,62.54323,0,-1,0,62.54323,70.85899,0,7.105427E-15,9.352629,44.3175,65.83498,62.54323,0,0,294.4979,53.7101,0,21.51747,-21.51747,117.9342,28.07951,0.1282291,68.79755,35.454,0,98.0276
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,27.87611,27.87611,0,-1,0,27.87611,169.8732,0,0,0,47.35402,29.34327,27.87611,0,0,318.4062,32.19263,18.01075,0,18.01075,135.0207,32.14772,0.1281758,30.66372,37.88322,0,79.54665
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,3.314566,3.314566,0,-1,0,3.314566,1844.849,0,0,0,61.14874,3.489017,3.314566,0,0,300.3955,48.4023,57.65972,0,57.65972,189.7215,45.17169,0.1280054,3.646023,48.91899,0,109.551
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,56.11377,56.11377,0,-1,0,56.11377,154.593,0,0,0,86.74796,59.06713,56.11377,0,0,242.7357,100.2961,27.68083,0,27.68083,215.9818,51.42414,0.1279237,61.72515,69.39837,0,187.044
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,51.68145,51.68145,0,-1,0,51.68145,161.8698,0,0,0,83.65664,54.40153,51.68145,0,0,215.0549,125.2088,29.25511,0,29.25511,243.7357,58.03218,0.1278375,56.8496,66.92532,0,208.8654
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,15.91491,15.91491,0,-1,0,15.91491,583.0791,0,0,0,92.79652,16.75254,15.91491,0,0,185.7998,151.5384,76.04398,0,76.04398,315.8773,75.20873,0.127614,17.5064,74.23721,0,244.3349
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,10.46555,10.46555,0,0,0,10.46555,648.6941,0,0,0,67.8894,11.01637,10.46555,0,0,109.7558,219.978,56.87303,0,56.87303,369.8318,88.05502,0.1274473,11.5121,54.31152,0,287.8674
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,13.83245,13.83245,0,0,0,13.83245,333.9933,0,0,0,46.19947,14.56048,13.83245,0,0,52.8828,271.1637,31.63899,0,31.63899,399.8472,95.20152,0.1273548,15.2157,36.95958,0,317.3632
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,71.58984,71.58984,71.17161,0,20.27442,71.58984,30.2893,0,0,0,21.68406,0.4402541,0.4182414,0,0,21.24381,299.6388,21.24381,0,21.24381,420.0009,100,0.1274229,78.74883,17.34725,81,321.3228
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,1.813238,0,0,1.813238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1274229,0,1.45059,0,320.5715
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,64.57748,64.57748,0,-1,0,64.57748,0,0,0,2.335233,0,67.9763,64.57748,0,0,0,318.7582,0,67.9763,-67.9763,348.3475,82.93972,0.1274229,71.03523,0,0,318.7582
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,104.7319,68.7,0,-1,0,68.7,0,0,36.03187,46.50506,0,72.31579,68.7,0,0,75.52922,250.7819,0,72.31579,-72.31579,272.12,64.79034,0.1274229,115.2051,0,0,250.7819
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,75.9735,68.7,0,-1,0,68.7,0,0,7.273497,14.87085,0,72.31579,68.7,0,0,155.8801,178.4661,0,72.31579,-72.31579,195.8925,46.64097,0.1274229,83.57085,0,0,178.4661
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,43.39466,43.39466,0,-1,0,43.39466,0,0,7.105427E-15,0,0,45.67859,43.39466,0,0,236.231,106.1503,0,45.67859,-45.67859,147.743,35.17683,0.1274229,47.73413,0,0,106.1503
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.985,60.47176,0,0,0,147.743,35.17683,0.1274229,0,0,0,60.47176
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,50.78334,50.78334,0,-1,0,50.78334,0,0,0,0,0,53.45614,50.78334,0,0,286.985,60.47176,0,53.45614,-53.45614,91.39527,21.76074,0.1274229,55.86167,0,0,60.47176
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.3807,7.015614,0,0,0,91.39527,21.76074,0.1274229,0,0,0,7.015614
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,45.10528,6.664833,0,-1,0,6.664833,0,0,38.44045,42.95098,0,7.015614,6.664833,0,0,346.3807,7.015614,0,7.015614,-7.015614,84.00017,20,0.1274229,49.61581,0,0,7.015614
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,60.83826,0,0,-1,0,0,0,0,60.83826,66.92209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274229,66.92209,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,41.31419,0,0,-1,0,0,0,0,41.31419,45.44561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274229,45.44561,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,11.20478,11.20478,81,0,22.761,11.20478,0,0,0,0,0,0,0,69.79522,66.30546,354.1758,0,66.30546,0,66.30546,146.903,34.97684,0.1276205,12.32526,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,59.53595,59.53595,81,0,22.761,59.53595,4.217409,0,0,0,2.510874,0,0,21.46405,20.39085,287.8704,59.67491,22.90172,0,22.90172,168.6295,40.14981,0.127707,65.48955,2.008699,81,62.18578
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,98.76925,98.76925,81,0,22.761,98.76925,21.31934,0,0,0,21.05695,18.70447,17.76925,0,0,264.9686,80.28646,2.352478,0,2.352478,170.8613,40.68118,0.1277145,108.6462,16.84556,81,101.3434
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,50.07043,50.07043,81,0,22.761,50.07043,102.0933,0,0,0,51.11856,0,0,30.92957,29.38309,262.6161,82.40369,80.50166,0,80.50166,247.2319,58.86461,0.1278698,55.07747,40.89485,81,133.5222
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,18.32054,18.32054,0,-1,0,18.32054,275.8603,0,0,0,50.53909,19.28478,18.32054,0,0,182.1145,154.8552,31.25431,0,31.25431,276.8823,65.92422,0.1277785,20.15259,40.43127,0,205.3943
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,28.8157,28.8157,0,-1,0,28.8157,177.0836,0,0,0,51.0279,30.33232,28.8157,0,0,150.8602,182.9841,20.69558,0,20.69558,296.5158,70.59887,0.1277182,31.69728,40.82232,0,234.0119
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,25.36243,25.36243,0,-1,0,25.36243,258.5468,0,0,0,65.57375,26.69729,25.36243,0,0,130.1646,201.6101,38.87645,0,38.87645,333.3973,79.38015,0.127605,27.89867,52.459,0,267.1838
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,17.44698,17.44698,0,-1,0,17.44698,567.3248,0,0,0,98.98107,18.36525,17.44698,0,0,91.28816,236.5989,80.61583,0,80.61583,409.8762,97.58937,0.1273709,19.19168,79.18486,0,335.58
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,45.40914,45.40914,0,-1,0,45.40914,197.762,31.33061,0,0,89.80204,47.7991,45.40914,0,0,10.67234,309.1531,10.67234,0,10.67234,420.0009,100,0.12734,49.95005,71.84164,0,398.9552
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12734,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,24.86072,24.86072,0,0,0,24.86072,238.9357,33.23197,0,0,59.40115,26.16918,24.86072,0,0,0,318.7582,0,0,0,420.0009,100,0.12734,27.34679,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,58.57732,58.57732,0,0,0,58.57732,60.17677,0,7.105427E-15,0,35.24994,61.66034,58.57732,0,0,0,318.7582,0,26.4104,-26.4104,392.1618,93.37168,0.12734,64.43506,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,56.41492,56.41492,0,0,0,56.41492,33.02976,0,7.105427E-15,0,18.63371,59.38412,56.41492,0,0,29.34489,292.3478,0,40.75041,-40.75041,349.2071,83.14439,0.12734,62.05641,14.90697,0,310.9815
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,32.13663,32.13663,0,0,0,32.13663,7.406849,0,7.105427E-15,0,2.380311,33.82803,32.13663,0,0,74.62312,251.5974,0,31.44772,-31.44772,316.0583,75.25183,0.12734,35.35029,1.904249,0,253.9777
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,40.05044,40.05044,0,-1,0,40.05044,0,0,7.105427E-15,0,0,42.15836,40.05044,0,0,109.565,220.1497,0,42.15836,-42.15836,271.6195,64.67118,0.12734,44.05548,0,0,220.1497
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,105.055,68.7,0,-1,0,68.7,0,0,36.35497,46.86046,0,72.31579,68.7,0,0,156.4077,177.9913,0,72.31579,-72.31579,195.392,46.52181,0.12734,115.5605,0,0,177.9913
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,50.97968,50.97968,0,-1,0,50.97968,0,0,7.105427E-15,0,0,53.66282,50.97968,0,0,236.7585,105.6756,0,53.66282,-53.66282,138.8264,33.05384,0.12734,56.07764,0,0,105.6756
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,13.27653,13.27653,0,-1,0,13.27653,0,0,1.776357E-15,0,0,13.97529,13.27653,0,0,296.3839,52.01274,0,13.97529,-13.97529,124.0952,29.54641,0.12734,14.60418,0,0,52.01274
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,40.50087,36.13557,0,-1,0,36.13557,0,0,4.365292,8.415379,0,38.03745,36.13557,0,0,311.912,38.03745,0,38.03745,-38.03745,84.00017,20,0.12734,44.55095,0,0,38.03745
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,20.84779,0,0,-1,0,0,0,0,20.84779,22.93257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12734,22.93257,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,4.985413,0,0,-1,0,0,0,0,4.985413,5.483954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12734,5.483954,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,41.07192,0,0,-1,0,0,0,0,41.07192,45.17911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12734,45.17911,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,28.96437,0,0,-1,0,0,0,0,28.96437,31.86081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12734,31.86081,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,22.32825,0,0,-1,0,0,0,0,22.32825,24.56107,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12734,24.56107,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,42.71292,42.71292,81,0,22.761,42.71292,0,0,0,0,0,0,0,38.28708,36.37272,354.1758,0,36.37272,0,36.37272,118.5064,28.21574,0.1274794,46.98421,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,26.07739,26.07739,81,0,22.761,26.07739,10.08107,0,0,0,2.62888,0,0,54.92261,52.17648,317.8031,32.73545,54.80536,0,54.80536,170.4993,40.59499,0.1276872,28.68513,2.103104,81,35.36433
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,31.68819,31.68819,81,0,22.761,31.68819,73.08588,0,0,0,23.15959,0,0,49.31181,46.84622,262.9977,82.06027,70.00581,0,70.00581,236.9126,56.40766,0.1278717,34.85701,18.52767,81,105.2199
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,44.09002,44.09002,81,0,22.761,44.09002,93.76766,0,0,0,41.34218,0,0,36.90998,35.06448,192.9919,145.0655,76.40666,0,76.40666,309.3983,73.66613,0.128037,48.49902,33.07375,81,186.4077
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,35.72107,35.72107,0,-1,0,35.72107,137.2627,0,0,0,49.03168,37.60112,35.72107,0,0,116.5853,213.8315,11.43056,0,11.43056,320.2423,76.24802,0.1280039,39.29317,39.22535,0,262.8632
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,23.47921,23.47921,0,-1,0,23.47921,252.3413,0,0,0,59.24775,24.71496,23.47921,0,0,105.1547,224.119,34.53278,0,34.53278,353.003,84.04817,0.127904,25.82714,47.3982,0,283.3668
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,49.04314,49.04314,0,-1,0,49.04314,124.5618,0,0,0,61.089,51.62436,49.04314,0,0,70.6219,255.1985,9.46464,0,9.46464,361.982,86.18601,0.1278767,53.94746,48.8712,0,316.2875
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,43.53912,43.53912,0,-1,0,43.53912,150.0783,0,0,0,65.34278,45.83065,43.53912,0,0,61.15726,263.7167,19.51213,0,19.51213,380.4928,90.59335,0.1278203,47.89303,52.27423,0,329.0595
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,48.524,48.524,0,-1,0,48.524,170.2196,0,0,0,82.59737,51.0779,48.524,0,0,41.64513,281.2776,31.51948,0,31.51948,410.3948,97.71285,0.1277293,53.3764,66.0779,0,363.875
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,10.09518,10.09518,0,-1,0,10.09518,497.8652,29.50821,0,0,50.26038,10.6265,10.09518,0,0,10.12566,309.6451,10.12566,0,10.12566,420.0009,100,0.1277002,11.1047,40.2083,0,359.9055
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,18.04253,18.04253,0,0,0,18.04253,174.3595,12.46673,0,0,31.45886,18.99213,18.04253,0,0,0,318.7582,0,0,0,420.0009,100,0.1277002,19.84678,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,4.234395,4.234395,0,0,0,4.234395,682.6012,24.44677,0,0,28.90403,4.457258,4.234395,0,0,0,318.7582,0,0,0,420.0009,100,0.1277002,4.657834,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,36.69439,36.69439,0,0,0,36.69439,47.2617,0,7.105427E-15,0,17.34239,38.62567,36.69439,0,0,0,318.7582,0,21.28328,-21.28328,397.5663,94.65845,0.1277002,40.36382,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,23.64809,297.4749,1.285634,0,1.285634,398.7859,94.94884,0.1276965,0,1.028507,0,298.7606
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,52.16151,52.16151,0,-1,0,52.16151,0,0,7.105427E-15,0,0,54.90685,52.16151,0,0,22.36245,298.632,0,54.90685,-54.90685,340.9091,81.16866,0.1276965,57.37766,0,0,298.632
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,39.94053,39.94053,0,-1,0,39.94053,0,0,0,0,0,42.04267,39.94053,0,0,83.37006,243.7252,0,42.04267,-42.04267,296.5922,70.61705,0.1276965,43.93459,0,0,243.7252
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,2.862652,2.862652,0,-1,0,2.862652,0,0,0,0,0,3.013317,2.862652,0,0,130.0841,201.6825,0,3.013317,-3.013317,293.4159,69.86079,0.1276965,3.148917,0,0,201.6825
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,75.68813,68.7,0,-1,0,68.7,0,0,6.988134,14.55695,0,72.31579,68.7,0,0,133.4323,198.6692,0,72.31579,-72.31579,217.1883,51.71141,0.1276965,83.25695,0,0,198.6692
