Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,19.28999,19.28999,0,-1,0,19.28999,0,0,0,0,0,20.30525,19.28999,0,0,213.7831,126.3534,0,20.30525,-20.30525,195.7847,46.61532,0.1276965,21.21899,0,0,126.3534
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,19.60368,19.60368,0,-1,0,19.60368,0,0,3.552714E-15,0,0,20.63545,19.60368,0,0,236.3445,106.0481,0,20.63545,-20.63545,174.0331,41.43636,0.1276965,21.56405,0,0,106.0481
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,13.51117,13.51117,0,-1,0,13.51117,0,0,0,0,0,14.22228,13.51117,0,0,259.2728,85.4127,0,14.22228,-14.22228,159.0415,37.86694,0.1276965,14.86228,0,0,85.4127
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,10.02945,10.02945,0,-1,0,10.02945,0,0,0,0,0,10.55731,10.02945,0,0,275.0753,71.19041,0,10.55731,-10.55731,147.9131,35.21733,0.1276965,11.03239,0,0,71.19041
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.8057,60.6331,0,0,0,147.9131,35.21733,0.1276965,0,0,0,60.6331
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,37.44881,37.44881,0,-1,0,37.44881,0,0,0,0,0,39.4198,37.44881,0,0,286.8057,60.6331,0,39.4198,-39.4198,106.361,25.32399,0.1276965,41.19369,0,0,60.6331
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,34.20315,34.20315,81,0,22.761,34.20315,0,0,0,0,0,0,0,46.79685,44.45701,330.6055,21.2133,44.45701,0,44.45701,148.5366,35.36578,0.127865,37.62346,0,81,21.2133
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,286.1485,61.22461,69.47229,0,69.47229,214.4438,51.05794,0.1279945,0,0.617835,81,61.99691
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,62.06726,62.06726,81,0,22.761,62.06726,42.65934,0,0,0,26.47749,0,0,18.93274,17.9861,216.6762,123.7497,44.46359,0,44.46359,256.6256,61.10122,0.1281452,68.27398,21.18199,81,150.2272
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,87.30184,87.30184,81,0,22.761,87.30184,60.52671,0,0,0,52.84093,6.633521,6.301845,0,0,172.2126,163.7669,46.20742,0,46.20742,300.4619,71.53839,0.1282894,96.03203,42.27275,81,216.6078
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,64.12054,64.12054,0,-1,0,64.12054,122.205,0,0,1.832588,78.35854,67.4953,64.12054,0,0,126.0052,205.3536,10.86323,0,10.86323,310.7676,73.99214,0.1282581,70.53259,62.68682,0,283.7121
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,115.1419,215.1305,71.94442,0,71.94442,379.0201,90.2427,0.1280512,0,57.55553,0,287.0749
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,26.54655,26.54655,0,-1,0,26.54655,357.7639,23.83274,0,0,94.97399,27.94374,26.54655,0,0,43.19751,279.8805,43.19751,0,43.19751,420.0009,100,0.1279273,29.20121,75.97919,0,374.8545
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,37.15444,37.15444,0,-1,0,37.15444,297.1383,71.29015,0,0,110.4001,39.10994,37.15444,0,0,0,318.7582,0,0,0,420.0009,100,0.1279273,40.86989,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,17.15339,17.15339,0,-1,0,17.15339,462.7583,61.32256,0,0,79.37876,18.0562,17.15339,0,0,0,318.7582,0,0,0,420.0009,100,0.1279273,18.86873,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279273,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,44.26225,44.26225,0,0,0,44.26225,156.9249,22.86665,0,0,69.45849,46.59184,44.26225,0,0,0,318.7582,0,0,0,420.0009,100,0.1279273,48.68847,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,84.47497,84.47497,43.07058,0,13.16486,84.47497,51.59348,0,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.1279273,92.92247,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,8.426668,8.426668,0,0,0,8.426668,235.3025,10.95798,0,0,19.82816,8.870177,8.426668,0,0,0,318.7582,0,0,0,420.0009,100,0.1279273,9.269335,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,74.63943,74.63943,71.98085,0,20.47916,74.63943,3.74936,0,0,0,2.798501,2.798501,2.658576,0,0,0,318.7582,0,0,0,420.0009,100,0.1279273,82.10337,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,42.74767,42.74767,0,-1,0,42.74767,0,0,0,0,0,44.99755,42.74767,0,0,0,318.7582,0,44.99755,-44.99755,372.5692,88.70679,0.1279273,47.02244,0,0,318.7582
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,56.123,56.123,0,-1,0,56.123,0,0,7.105427E-15,0,0,59.07684,56.123,0,0,49.99728,273.7607,0,59.07684,-59.07684,310.2968,73.88004,0.1279273,61.7353,0,0,273.7607
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.83037,1.83037,0,-1,0,1.83037,0,0,2.220446E-16,0,0,1.926705,1.83037,0,0,115.6382,214.6838,0,1.926705,-1.926705,308.2659,73.39649,0.1279273,2.013407,0,0,214.6838
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,52.25136,52.25136,0,-1,0,52.25136,0,0,7.105427E-15,0,0,55.00143,52.25136,0,0,117.779,212.7571,0,55.00143,-55.00143,250.2893,59.59256,0.1279273,57.4765,0,0,212.7571
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,37.17331,37.17331,0,-1,0,37.17331,0,0,7.105427E-15,0,0,39.1298,37.17331,0,0,178.8917,157.7557,0,39.1298,-39.1298,209.0428,49.77201,0.1279273,40.89064,0,0,157.7557
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,61.66265,61.66265,0,-1,0,61.66265,0,0,7.105427E-15,0,0,64.90805,61.66265,0,0,222.3693,118.6259,0,64.90805,-64.90805,140.6237,33.48178,0.1279273,67.82891,0,0,118.6259
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,43.36782,43.36782,0,-1,0,43.36782,0,0,7.105427E-15,0,0,45.65034,43.36782,0,0,294.4893,53.71785,0,45.65034,-45.65034,92.50407,22.02473,0.1279273,47.70461,0,0,53.71785
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,27.39608,7.66413,0,-1,0,7.66413,0,0,19.73195,22.47156,0,8.067505,7.66413,0,0,345.2119,8.067505,0,8.067505,-8.067505,84.00017,20,0.1279273,30.13568,0,0,8.067505
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,7.245903,0,0,-1,0,0,0,0,7.245903,7.970493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279273,7.970493,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,6.244355,0,0,-1,0,0,0,0,6.244355,6.86879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279273,6.86879,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,39.34103,39.34103,81,0,22.761,39.34103,0,0,0,0,0,0,0,41.65897,39.57602,354.1758,0,39.57602,0,39.57602,121.5453,28.93929,0.1280761,43.27514,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.4313074,0.4313074,72.74709,0,20.67302,0.4313074,313.0982,0,0,0,1.350416,0,0,72.31579,68.7,314.5998,35.61842,70.05042,0,70.05042,188.0009,44.76204,0.1282054,0.4744382,1.080333,81,36.96883
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,244.5494,98.66379,84.00966,0,84.00966,267.6995,63.73785,0.1282916,0,12.24773,81,113.9734
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,33.97274,33.97274,81,0,22.761,33.97274,65.37581,0,0,0,22.20996,0,0,47.02726,44.6759,160.5397,174.2725,66.88585,0,66.88585,331.153,78.84579,0.1284808,37.37001,17.76796,81,196.4824
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,34.85501,34.85501,0,-1,0,34.85501,71.47844,0,0,0,24.91382,36.68949,34.85501,0,0,93.65386,234.4697,0,11.77567,-11.77567,318.7404,75.8904,0.1284808,38.34052,19.93106,0,259.3836
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,106.7379,222.6941,18.53079,0,18.53079,336.3202,80.07607,0.1284278,0,14.82463,0,241.2249
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,44.82647,44.82647,0,-1,0,44.82647,53.79418,7.105427E-15,0,0,24.11403,47.18576,44.82647,0,0,88.20715,239.3718,0,23.07173,-23.07173,312.0005,74.28568,0.1284278,49.30912,19.29123,0,263.4858
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,3.873849,3.873849,0,-1,0,3.873849,226.5636,0,0,0,8.776733,4.077736,3.873849,0,0,113.8424,216.3001,4.698997,0,4.698997,316.4583,75.34707,0.1284144,4.261234,7.021386,0,225.0768
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,3.53504,3.53504,0,-1,0,3.53504,277.5927,0,0,0,9.81301,3.721095,3.53504,0,0,109.1434,220.5292,6.091916,0,6.091916,322.2376,76.72308,0.128397,3.888544,7.850408,0,230.3422
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,34.12368,34.12368,0,-1,0,34.12368,34.16703,0,0,0,11.65905,35.91966,34.12368,0,0,103.0515,226.0119,0,24.26062,-24.26062,296.6647,70.63431,0.128397,37.53605,9.327237,0,237.6709
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,56.75864,56.75864,0,0,0,56.75864,35.02031,0,7.105427E-15,0,19.87705,59.74594,56.75864,0,0,130.0077,201.7513,0,39.86889,-39.86889,254.6392,60.62825,0.128397,62.43451,15.90164,0,221.6283
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,174.3065,161.8824,10.0651,0,10.0651,264.1878,62.90173,0.1283682,0,8.052078,0,171.9475
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,75.12253,75.12253,81,0,22.761,75.12253,22.12503,0,0,0,16.62088,0,0,5.877474,5.5836,164.2414,170.941,22.20448,0,22.20448,285.2528,67.9172,0.1284403,82.63478,13.29671,81,187.5619
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,73.57006,73.57006,81,0,22.761,73.57006,3.487584,0,0,0,2.565818,0,0,7.429943,7.058445,142.0369,190.925,9.624263,0,9.624263,294.3832,70.09109,0.1284745,80.92706,2.052654,81,193.4908
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,33.57546,33.57546,0,-1,0,33.57546,0,0,0,0,0,35.34259,33.57546,0,0,132.4126,199.5868,0,35.34259,-35.34259,257.1288,61.22102,0.1284745,36.93301,0,0,199.5868
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,49.85531,49.85531,0,-1,0,49.85531,0,0,7.105427E-15,0,0,52.47928,49.85531,0,0,171.6822,164.2442,0,52.47928,-52.47928,201.8108,48.05009,0.1284745,54.84084,0,0,164.2442
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,39.4816,39.4816,0,-1,0,39.4816,0,0,7.105427E-15,0,0,41.55958,39.4816,0,0,229.9925,111.765,0,41.55958,-41.55958,158.0031,37.61972,0.1284745,43.42976,0,0,111.765
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,11.34573,11.34573,0,-1,0,11.34573,0,0,1.776357E-15,0,0,11.94287,11.34573,0,0,276.1698,70.20539,0,11.94287,-11.94287,145.4142,34.62237,0.1284745,12.4803,0,0,70.20539
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,38.79271,38.79271,0,-1,0,38.79271,0,0,7.105427E-15,0,0,40.83443,38.79271,0,0,289.4397,58.26252,0,40.83443,-40.83443,102.371,24.37399,0.1284745,42.67198,0,0,58.26252
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,25.70022,16.55668,0,-1,0,16.55668,0,0,9.143541,11.71356,0,17.42809,16.55668,0,0,334.8113,17.42809,0,17.42809,-17.42809,84.00017,20,0.1284745,28.27025,0,0,17.42809
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,38.22378,0,0,-1,0,0,0,0,38.22378,42.04616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284745,42.04616,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,20.54142,0,0,-1,0,0,0,0,20.54142,22.59556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284745,22.59556,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,15.34855,0,0,-1,0,0,0,0,15.34855,16.8834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284745,16.8834,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,42.79608,0,0,-1,0,0,0,0,42.79608,47.07568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284745,47.07568,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,19.16611,19.16611,81,0,22.761,19.16611,0,0,0,0,0,0,0,61.83389,58.74219,354.1758,0,58.74219,0,58.74219,139.7279,33.26848,0.1286861,21.08273,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,53.91088,53.91088,81,0,22.761,53.91088,0.7382752,0,0,0,0.3980107,0,0,27.08912,25.73466,295.4336,52.86797,26.13267,0,26.13267,164.5195,39.17124,0.1287828,59.30198,0.3184086,81,53.26598
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,77.14182,77.14182,81,0,22.761,77.14182,30.29027,0,0,0,23.36646,0,0,3.858179,3.66527,269.3009,76.38737,27.03173,0,27.03173,190.1641,45.27707,0.1288681,84.856,18.69317,81,99.75384
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,22.9187,22.9187,81,0,22.761,22.9187,214.5127,0,0,0,49.16353,0,0,58.0813,55.17723,242.2692,100.7159,104.3408,0,104.3408,289.1504,68.8452,0.1289484,25.21058,39.33082,81,149.8795
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,15.00536,15.00536,0,-1,0,15.00536,473.7178,0,0,0,71.08308,15.79512,15.00536,0,0,137.9285,194.6226,55.28796,0,55.28796,341.6012,81.33345,0.1287909,16.5059,56.86646,0,265.7057
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,68.3056,68.3056,0,-1,0,68.3056,103.9086,0,0,6.436152,70.9754,71.90063,68.3056,0,0,82.64049,244.3818,0,0.92522,-0.92522,340.6259,81.10125,0.1287909,75.13615,56.78032,0,315.3572
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,71.50253,68.7,0,-1,0,68.7,132.7103,0,2.802534,9.952787,91.17196,72.31579,68.7,0,0,83.66851,243.4566,18.85617,0,18.85617,358.5145,85.36041,0.1287372,78.65279,72.93757,0,334.6285
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,49.13055,49.13055,0,-1,0,49.13055,186.5947,0,0,0,91.67498,51.71637,49.13055,0,0,64.81235,260.4271,39.95861,0,39.95861,396.4225,94.38612,0.1286237,54.0436,73.33999,0,352.1021
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,68.03884,68.03884,0,-1,0,68.03884,122.328,0,0,6.142721,83.23055,71.61983,68.03884,0,0,24.85373,296.3899,11.61072,0,11.61072,407.4374,97.00871,0.1285907,74.84272,66.58443,0,379.6204
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,63.26624,63.26624,0,-1,0,63.26624,141.2472,9.522757,0,0.892857,89.3618,66.59604,63.26624,0,0,13.24301,306.8395,13.24301,0,13.24301,420.0009,100,0.1285532,69.59286,71.48944,0,396.2013
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,82.60946,82.60946,20.25,0,7.39125,82.60946,82.86697,2.814415,0,0,68.45596,65.64154,62.35946,0,0,0,318.7582,0,0,0,420.0009,100,0.1285532,90.87041,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,53.07214,53.07214,0,0,0,53.07214,72.68187,0,7.105427E-15,0,38.57383,55.86541,53.07214,0,0,0,318.7582,0,17.29159,-17.29159,401.7739,95.66026,0.1285532,58.37936,30.85906,0,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,25.36413,25.36413,0,0,0,25.36413,69.96371,0,3.552714E-15,0,17.74569,26.69909,25.36413,0,0,19.21288,301.4666,0,8.953398,-8.953398,392.3362,93.41319,0.1285532,27.90055,14.19655,0,319.2123
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,67.25736,67.25736,81,0,22.761,67.25736,3.895869,0,0,0,2.620259,0,0,13.74263,13.0555,29.16109,292.5132,15.67576,0,15.67576,407.2075,96.95398,0.1286093,73.9831,2.096207,81,295.1335
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,60.98095,60.98095,0,-1,0,60.98095,0,0,7.105427E-15,0,0,64.19048,60.98095,0,0,13.48533,306.6214,0,64.19048,-64.19048,339.5448,80.84384,0.1286093,67.07905,0,0,306.6214
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,72.26018,68.7,0,-1,0,68.7,0,0,3.560179,10.7862,0,72.31579,68.7,0,0,84.80809,242.431,0,72.31579,-72.31579,263.3173,62.69447,0.1286093,79.4862,0,0,242.431
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,82.55058,68.7,0,-1,0,68.7,0,0,13.85058,22.10563,0,72.31579,68.7,0,0,165.159,170.1152,0,72.31579,-72.31579,187.0898,44.54509,0.1286093,90.80563,0,0,170.1152
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,21.90156,21.90156,0,-1,0,21.90156,0,0,3.552714E-15,0,0,23.05427,21.90156,0,0,245.5098,97.79937,0,23.05427,-23.05427,162.7884,38.75907,0.1286093,24.09171,0,0,97.79937
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,11.25468,11.25468,0,-1,0,11.25468,0,0,1.776357E-15,0,0,11.84703,11.25468,0,0,271.1257,74.7451,0,11.84703,-11.84703,150.3006,35.78577,0.1286093,12.38014,0,0,74.7451
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,20.49214,20.49214,0,-1,0,20.49214,0,0,3.552714E-15,0,0,21.57068,20.49214,0,0,284.2891,62.89807,0,21.57068,-21.57068,127.5631,30.3721,0.1286093,22.54136,0,0,62.89807
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,43.3933,39.26102,0,-1,0,39.26102,0,0,4.132276,8.471605,0,41.32739,39.26102,0,0,308.2565,41.32739,0,41.32739,-41.32739,84.00017,20,0.1286093,47.73263,0,0,41.32739
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,36.38887,0,0,-1,0,0,0,0,36.38887,40.02775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286093,40.02775,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,22.72771,0,0,-1,0,0,0,0,22.72771,25.00048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286093,25.00048,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,18.67413,0,0,-1,0,0,0,0,18.67413,20.54154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286093,20.54154,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,11.18912,11.18912,81,0,22.761,11.18912,0,0,0,0,0,0,0,69.81088,66.32034,354.1758,0,66.32034,0,66.32034,146.9172,34.98021,0.1287976,12.30803,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,287.8555,59.6883,70.91249,0,70.91249,214.1907,50.99767,0.1289186,0,1.769992,81,61.90079
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,25.8286,25.8286,81,0,22.761,25.8286,86.05735,0,0,0,22.22741,0,0,55.17139,52.41283,216.943,123.5095,74.64024,0,74.64024,285.0006,67.85715,0.1290822,28.41146,17.78193,81,145.737
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,42.81179,42.81179,81,0,22.761,42.81179,102.9878,0,0,0,44.09094,0,0,38.18821,36.27879,142.3027,190.6858,80.36974,0,80.36974,361.246,86.01079,0.1292291,47.09298,35.27275,81,234.7767
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,47.79828,47.79828,0,-1,0,47.79828,126.3421,0,0,0,60.38936,50.31398,47.79828,0,0,61.93301,263.0185,10.07538,0,10.07538,370.8044,88.28658,0.1292005,52.57811,48.31149,0,323.4079
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,43.01592,43.01592,0,-1,0,43.01592,138.4735,0,0,0,59.56565,45.27992,43.01592,0,0,51.85762,272.0864,14.28573,0,14.28573,384.357,91.51339,0.1291601,47.31752,47.65252,0,331.652
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,16.17943,16.17943,0,-1,0,16.17943,496.6531,25.75277,0,0,80.35565,17.03098,16.17943,0,0,37.5719,284.9435,37.5719,0,37.5719,420.0009,100,0.129054,17.79737,64.28452,0,365.2992
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129054,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,77.06306,68.7,0,-1,0,68.7,146.2335,28.14662,8.363053,16.06936,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.129054,84.76936,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129054,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,68.99069,68.99069,20.25,0,7.39125,68.99069,112.4889,26.3009,0,0,77.60689,51.30599,48.74069,0,0,0,318.7582,0,0,0,420.0009,100,0.129054,75.88976,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,31.10207,31.10207,0,0,0,31.10207,163.862,18.22545,0,0,50.96447,32.73902,31.10207,0,0,0,318.7582,0,0,0,420.0009,100,0.129054,34.21228,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,80.53623,80.53623,60.84673,0,17.66222,80.53623,25.73475,0,0,0,20.7258,20.7258,19.6895,0,0,0,318.7582,0,0,0,420.0009,100,0.129054,88.58986,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,13.12739,13.12739,0,0,0,13.12739,16.66182,0,1.776357E-15,0,2.187263,13.81831,13.12739,0,0,0,318.7582,0,11.63105,-11.63105,407.7406,97.08091,0.129054,14.44013,1.749811,0,320.9455
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,111.2509,68.7,0,-1,0,68.7,0,0,42.55093,53.67602,0,72.31579,68.7,0,0,12.92339,307.1272,0,72.31579,-72.31579,331.5131,78.93153,0.129054,122.376,0,0,307.1272
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.27426,234.8114,0,0,0,331.5131,78.93153,0.129054,0,0,0,234.8114
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,5.667268,5.667268,0,-1,0,5.667268,0,0,0,0,0,5.965545,5.667268,0,0,93.27426,234.8114,0,5.965545,-5.965545,325.2249,77.43433,0.129054,6.233994,0,0,234.8114
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,34.71137,34.71137,0,-1,0,34.71137,0,0,7.105427E-15,0,0,36.53828,34.71137,0,0,99.90265,228.8458,0,36.53828,-36.53828,286.7101,68.26418,0.129054,38.1825,0,0,228.8458
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,23.38963,23.38963,0,-1,0,23.38963,0,0,0,0,0,24.62066,23.38963,0,0,140.5007,192.3076,0,24.62066,-24.62066,260.7577,62.08504,0.129054,25.72859,0,0,192.3076
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,15.75015,15.75015,0,-1,0,15.75015,0,0,1.776357E-15,0,0,16.57911,15.75015,0,0,167.857,167.6869,0,16.57911,-16.57911,243.2818,57.92411,0.129054,17.32517,0,0,167.6869
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.2783,151.1078,0,0,0,243.2818,57.92411,0.129054,0,0,0,151.1078
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,23.06535,23.06535,0,-1,0,23.06535,0,0,0,0,0,24.27931,23.06535,0,0,186.2783,151.1078,0,24.27931,-24.27931,217.6891,51.83064,0.129054,25.37188,0,0,151.1078
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,48.06839,48.06839,0,-1,0,48.06839,0,0,7.105427E-15,0,0,50.59831,48.06839,0,0,213.2553,126.8285,0,50.59831,-50.59831,164.3538,39.13179,0.129054,52.87523,0,0,126.8285
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,36.20833,36.20833,0,-1,0,36.20833,0,0,7.105427E-15,0,0,38.11403,36.20833,0,0,269.4756,76.23017,0,38.11403,-38.11403,124.1781,29.56616,0.129054,39.82917,0,0,76.23017
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,50.23639,50.23639,81,0,22.761,50.23639,0,0,0,0,0,0,0,30.76362,29.22544,311.8246,38.11614,29.22544,0,29.22544,151.9038,36.1675,0.1291606,55.26002,0,81,38.11614
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,40.72176,40.72176,81,0,22.761,40.72176,1.037065,0,0,0,0.4223109,0,0,40.27824,38.26433,282.5991,64.41903,38.68664,0,38.68664,188.6051,44.9059,0.1293012,44.79393,0.3378488,81,64.84134
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,62.85892,62.85892,81,0,22.761,62.85892,42.85181,0,0,0,26.93618,0,0,18.14108,17.23402,243.9125,99.23701,44.17021,0,44.17021,230.5087,54.88291,0.1294449,69.14481,21.54895,81,126.1732
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,90.2514,90.2514,81,0,22.761,90.2514,62.95918,0,0,0,56.82154,9.738321,9.251406,0,0,199.7423,138.9902,47.08322,0,47.08322,275.1758,65.51791,0.1295862,99.27654,45.45723,81,195.8117
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,43.10595,43.10595,0,-1,0,43.10595,195.3058,0,0,0,84.18842,45.37469,43.10595,0,0,152.659,181.3651,38.81374,0,38.81374,311.9977,74.28502,0.1294766,47.41655,67.35074,0,265.5535
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,42.30442,42.30442,0,-1,0,42.30442,232.8378,0,0,0,98.50069,44.53097,42.30442,0,0,113.8453,216.2975,53.96972,0,53.96972,363.1979,86.47551,0.1293246,46.53486,78.80054,0,314.7981
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,49.17022,49.17022,0,-1,0,49.17022,193.4416,0,0,0,95.11565,51.75813,49.17022,0,0,59.87559,264.8702,43.35752,0,43.35752,404.3304,96.26896,0.1292026,54.08724,76.09251,0,359.9858
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,46.34522,46.34522,0,-1,0,46.34522,205.4582,29.91753,0,0,95.22005,48.78444,46.34522,0,0,16.51807,303.892,16.51807,0,16.51807,420.0009,100,0.1291563,50.97974,76.17603,0,399.112
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,36.16674,36.16674,0,-1,0,36.16674,233.9252,46.53289,0,0,84.60315,38.07026,36.16674,0,0,0,318.7582,0,0,0,420.0009,100,0.1291563,39.78342,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,33.91045,33.91045,0,-1,0,33.91045,208.3605,34.96079,0,0,70.65601,35.69522,33.91045,0,0,0,318.7582,0,0,0,420.0009,100,0.1291563,37.3015,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,67.63713,67.63713,20.25,0,7.39125,67.63713,77.16492,2.310946,0,0,52.19213,49.88119,47.38713,0,0,0,318.7582,0,0,0,420.0009,100,0.1291563,74.40085,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291563,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,62.76285,62.76285,41.96819,0,12.88595,62.76285,34.87591,0,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.1291563,69.03913,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,47.19213,47.19213,0,0,0,47.19213,6.057423,0,7.105427E-15,0,2.858627,49.67593,47.19213,0,0,0,318.7582,0,46.8173,-46.8173,370.6511,88.25008,0.1291563,51.91134,2.286901,0,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.01922,271.9409,0,0,0,370.6511,88.25008,0.1291563,0,0,0,271.9409
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,38.75552,38.75552,0,-1,0,38.75552,0,0,0,0,0,40.79528,38.75552,0,0,52.01922,271.9409,0,40.79528,-40.79528,327.6491,78.01153,0.1291563,42.63107,0,0,271.9409
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,88.20531,68.7,0,-1,0,68.7,0,0,19.5053,28.32583,0,72.31579,68.7,0,0,97.34731,231.1456,0,72.31579,-72.31579,251.4215,59.86215,0.1291563,97.02583,0,0,231.1456
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,55.54648,55.54648,0,-1,0,55.54648,0,0,7.105427E-15,0,0,58.46998,55.54648,0,0,177.6982,158.8298,0,58.46998,-58.46998,189.7888,45.18771,0.1291563,61.10113,0,0,158.8298
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,31.49874,31.49874,0,-1,0,31.49874,0,0,3.552714E-15,0,0,33.15657,31.49874,0,0,242.6648,100.3599,0,33.15657,-33.15657,154.8387,36.86628,0.1291563,34.64861,0,0,100.3599
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.424348,2.424348,0,-1,0,2.424348,0,0,4.440892E-16,0,0,2.551945,2.424348,0,0,279.5055,67.2033,0,2.551945,-2.551945,152.1487,36.2258,0.1291563,2.666782,0,0,67.2033
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,24.17401,24.17401,0,-1,0,24.17401,0,0,0,0,0,25.44633,24.17401,0,0,282.341,64.65136,0,25.44633,-25.44633,125.3259,29.83944,0.1291563,26.59141,0,0,64.65136
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,42.83737,37.24478,0,-1,0,37.24478,0,0,5.592591,9.876328,0,39.20503,37.24478,0,0,310.6147,39.20503,0,39.20503,-39.20503,84.00017,20,0.1291563,47.12111,0,0,39.20503
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,15.28054,0,0,-1,0,0,0,0,15.28054,16.80859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291563,16.80859,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291563,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,22.03635,22.03635,81,0,22.761,22.03635,0,0,0,0,0,0,0,58.96365,56.01547,354.1758,0,56.01547,0,56.01547,137.1411,32.65258,0.129359,24.23999,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,17.65477,17.65477,81,0,22.761,17.65477,6.119433,0,0,0,1.080372,0,0,63.34523,60.17797,298.1603,50.41392,61.25834,0,61.25834,195.2559,46.4894,0.1295574,19.42025,0.8642975,81,51.49429
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,236.902,105.5464,71.49222,0,71.49222,263.0793,62.63781,0.1296738,0,2.233777,81,108.3386
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,39.31803,39.31803,81,0,22.761,39.31803,34.42608,7.105427E-15,0,0,13.53566,0,0,41.68197,39.59787,165.4098,169.8894,53.13353,0,53.13353,313.4862,74.63943,0.1298563,43.24984,10.82853,81,183.4251
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,3.372901,3.372901,0,-1,0,3.372901,145.2346,0,0,0,4.89862,3.550422,3.372901,0,0,112.2763,217.7096,1.348198,0,1.348198,314.7653,74.94395,0.1298525,3.710191,3.918895,0,222.6082
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,19.23341,19.23341,0,-1,0,19.23341,86.88994,0,0,0,16.7119,20.2457,19.23341,0,0,110.9281,218.923,0,3.533797,-3.533797,311.0403,74.05707,0.1298525,21.15675,13.36952,0,235.6349
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,114.8545,215.3892,16.1651,0,16.1651,326.3759,77.70838,0.1298071,0,12.93208,0,231.5543
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,51.00173,51.00173,0,-1,0,51.00173,35.85196,0,7.105427E-15,0,18.28512,53.68604,51.00173,0,0,98.68939,229.9378,0,35.40091,-35.40091,289.06,68.82368,0.1298071,56.10191,14.6281,0,248.2229
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,138.0237,194.5369,8.172414,0,8.172414,296.813,70.66963,0.1297842,0,6.537931,0,202.7093
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,33.7714,33.7714,0,-1,0,33.7714,57.38096,0,0,0,19.37836,35.54884,33.7714,0,0,129.8513,201.892,0,16.17049,-16.17049,279.7679,66.61127,0.1297842,37.14854,15.50268,0,221.2704
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,23.59698,23.59698,0,0,0,23.59698,81.14835,0,0,0,19.14856,24.83892,23.59698,0,0,147.8185,185.7215,0,5.690365,-5.690365,273.7697,65.18313,0.1297842,25.95668,15.31885,0,204.8701
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,56.76858,56.76858,0,0,0,56.76858,18.71329,0,7.105427E-15,0,10.62327,59.7564,56.76858,0,0,154.1412,180.0312,0,49.13313,-49.13313,221.9788,52.852,0.1297842,62.44544,8.498617,0,190.6544
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,24.97366,24.97366,0,0,0,24.97366,9.328852,0,7.105427E-15,0,2.329756,26.28807,24.97366,0,0,208.7335,130.8981,0,23.95831,-23.95831,196.7245,46.83908,0.1297842,27.47103,1.863805,0,133.2278
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,45.86103,45.86103,0,0,0,45.86103,5.704154,0,0,0,2.615983,48.27477,45.86103,0,0,235.3539,106.9397,0,45.65878,-45.65878,148.596,35.37992,0.1297842,50.44713,2.092787,0,109.5557
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,56.63183,56.63183,0,-1,0,56.63183,0,0,7.105427E-15,4.0781,0,59.61245,56.63183,0,0,286.0858,61.28096,0,59.61245,-59.61245,85.75893,20.41875,0.1297842,62.29501,0,0,61.28096
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,46.26137,1.585083,0,-1,0,1.585083,0,0,44.67628,49.30242,0,1.668508,1.585083,0,0,352.3219,1.668508,0,1.668508,-1.668508,84.00017,20,0.1297842,50.8875,0,0,1.668508
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,32.5586,0,0,-1,0,0,0,0,32.5586,35.81446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297842,35.81446,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297842,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,29.30082,0,0,-1,0,0,0,0,29.30082,32.2309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297842,32.2309,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297842,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.2572851,0,0,-1,0,0,0,0,0.2572851,0.2830136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297842,0.2830136,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,28.99213,0,0,-1,0,0,0,0,28.99213,31.89134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297842,31.89134,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,6.730593,0,0,-1,0,0,0,0,6.730593,7.403653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297842,7.403653,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297842,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,44.10962,44.10962,81,0,22.761,44.10962,0,0,0,0,0,0,0,36.89038,35.04586,354.1758,0,35.04586,0,35.04586,117.2476,27.91604,0.1299099,48.52059,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,26.01813,26.01813,81,0,22.761,26.01813,8.049761,0,0,0,2.094397,0,0,54.98187,52.23278,319.1299,31.54127,54.32718,0,54.32718,168.7869,40.18727,0.1301031,28.61994,1.675518,81,33.63567
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,47.02763,47.02763,81,0,22.761,47.02763,43.18472,0,0,0,20.30875,0,0,33.97237,32.27375,264.8028,80.43573,52.5825,0,52.5825,218.671,52.06442,0.1302783,51.73039,16.247,81,100.7445
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,31.05171,31.05171,81,0,22.761,31.05171,41.41851,0,0,0,12.86116,0,0,49.94829,47.45087,212.2203,127.76,60.31203,0,60.31203,275.888,65.68749,0.1304766,34.15688,10.28892,81,140.6211
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,82.43935,68.7,0,-1,0,68.7,47.06488,0,13.73935,21.98329,32.33358,72.31579,68.7,0,0,151.9082,182.0408,0,39.98221,-39.98221,233.7431,55.653,0.1304766,90.68329,25.86686,0,214.3744
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,60.37638,60.37638,0,-1,0,60.37638,65.33739,0,7.105427E-15,0,39.44835,63.55409,60.37638,0,0,196.3329,142.0586,0,24.10574,-24.10574,208.3334,49.60309,0.1304766,66.41402,31.55868,0,181.5069
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,223.1171,117.9529,44.78964,0,44.78964,250.8246,59.72002,0.130351,0,35.83171,0,162.7425
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,9.019349,9.019349,0,-1,0,9.019349,278.7904,0,0,0,25.14508,9.494051,9.019349,0,0,178.3274,158.2635,15.65103,0,15.65103,265.6725,63.25522,0.1303072,9.921284,20.11606,0,183.4086
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,29.62536,29.62536,0,-1,0,29.62536,76.52074,0,0,0,22.66954,31.18459,29.62536,0,0,162.6764,172.3495,0,8.515046,-8.515046,256.6968,61.11816,0.1303072,32.5879,18.13564,0,195.019
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,67.62463,67.62463,0,-1,0,67.62463,43.0626,0,0,5.687092,29.12092,71.18382,67.62463,0,0,172.1376,163.8344,0,42.0629,-42.0629,212.3586,50.56147,0.1303072,74.38709,23.29674,0,192.9553
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,30.58055,30.58055,0,0,0,30.58055,20.01686,0,0,0,6.121266,32.19005,30.58055,0,0,218.8741,121.7715,0,26.06878,-26.06878,184.8797,44.01889,0.1303072,33.6386,4.897013,0,127.8928
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,31.26766,31.26766,0,0,0,31.26766,62.69955,0,0,0,19.60468,32.91332,31.26766,0,0,247.8394,95.70274,0,13.30864,-13.30864,170.8512,40.67877,0.1303072,34.39442,15.68374,0,115.3074
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,27.87065,27.87065,0,0,0,27.87065,45.86161,0,3.552714E-15,0,12.78193,29.33753,27.87065,0,0,262.6268,82.39409,0,16.5556,-16.5556,153.4,36.52374,0.1303072,30.65772,10.22554,0,95.17602
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,99.50417,99.50417,81,0,22.761,99.50417,2.805132,0,0,0,2.791224,19.47807,18.50417,0,0,281.0219,65.83849,0,16.68685,-16.68685,135.8105,32.33578,0.1303072,109.4546,2.232979,81,68.62971
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,19.94601,19.94601,0,-1,0,19.94601,0,0,0,0,0,20.9958,19.94601,0,0,299.5629,49.15165,0,20.9958,-20.9958,113.679,27.06638,0.1303072,21.94061,0,0,49.15165
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,66.7639,26.74805,0,-1,0,26.74805,0,0,40.01585,46.69224,0,28.15584,26.74805,0,0,322.8915,28.15584,0,28.15584,-28.15584,84.00017,20,0.1303072,73.44028,0,0,28.15584
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,42.65649,0,0,-1,0,0,0,0,42.65649,46.92215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303072,46.92215,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,47.00579,0,0,-1,0,0,0,0,47.00579,51.70637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303072,51.70637,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,12.26907,0,0,-1,0,0,0,0,12.26907,13.49598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303072,13.49598,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,19.14835,0,0,-1,0,0,0,0,19.14835,21.06319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303072,21.06319,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303072,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,41.811,0,0,-1,0,0,0,0,41.811,45.9921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303072,45.9921,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.9063265,0,0,-1,0,0,0,0,0.9063265,0.9969591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303072,0.9969591,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303072,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,24.31368,24.31368,81,0,22.761,24.31368,0,0,0,0,0,0,0,56.68632,53.85201,354.1758,0,53.85201,0,53.85201,135.0887,32.1639,0.1304986,26.74504,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,5.824996,5.824996,78.14079,0,22.03762,5.824996,29.07168,0,0,0,1.693424,0,0,72.31579,68.7,300.3238,48.4668,70.39342,0,70.39342,201.8697,48.06413,0.1306504,6.407496,1.354739,81,50.16023
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,38.24542,38.24542,81,0,22.761,38.24542,58.84101,0,0,0,22.50399,0,0,42.75458,40.61685,229.9304,111.8209,63.12084,0,63.12084,261.7514,62.32164,0.1308394,42.06997,18.00319,81,134.3249
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,24.85695,24.85695,81,0,22.761,24.85695,151.7372,0,0,0,37.71722,0,0,56.14305,53.3359,166.8095,168.6296,91.05312,0,91.05312,348.132,82.8884,0.1309497,27.34264,30.17377,81,206.3469
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,21.41101,21.41101,0,-1,0,21.41101,371.7545,0,0,0,79.59641,22.53791,21.41101,0,0,75.75642,250.5775,57.0585,0,57.0585,402.2625,95.77658,0.1307903,23.55211,63.67712,0,330.1739
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,96.7158,68.7,0,-1,0,68.7,125.5193,0,28.0158,37.68738,86.23174,72.31579,68.7,0,0,18.69792,301.9301,13.91595,0,13.91595,415.4643,98.91987,0.1307515,106.3874,68.9854,0,388.1618
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,36.96685,36.96685,0,-1,0,36.96685,257.008,51.31332,0,0,95.00774,38.91247,36.96685,0,0,4.781962,314.4545,4.781962,0,4.781962,420.0009,100,0.1307382,40.66353,76.0062,0,409.4622
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,16.65336,16.65336,0,-1,0,16.65336,510.6135,67.50446,0,0,85.03432,17.52986,16.65336,0,0,0,318.7582,0,0,0,420.0009,100,0.1307382,18.3187,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307382,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307382,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307382,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,29.07942,29.07942,0,0,0,29.07942,165.1814,17.42388,0,0,48.03379,30.60991,29.07942,0,0,0,318.7582,0,0,0,420.0009,100,0.1307382,31.98736,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,28.93482,28.93482,0,0,0,28.93482,73.39647,0,0,0,21.23714,30.45771,28.93482,0,0,0,318.7582,0,9.22057,-9.22057,410.2815,97.68587,0.1307382,31.8283,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,10.24508,309.5377,2.626379,0,2.626379,412.7731,98.27911,0.1307309,0,2.101104,0,312.164
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,15.51157,15.51157,0,-1,0,15.51157,0,0,1.776357E-15,0,0,16.32797,15.51157,0,0,7.618698,311.9014,0,16.32797,-16.32797,395.5619,94.18122,0.1307309,17.06273,0,0,311.9014
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76089,295.5734,0,0,0,395.5619,94.18122,0.1307309,0,0,0,295.5734
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,21.75448,21.75448,0,-1,0,21.75448,0,0,3.552714E-15,0,0,22.89945,21.75448,0,0,25.76089,295.5734,0,22.89945,-22.89945,371.4238,88.43405,0.1307309,23.92993,0,0,295.5734
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,7.127049,7.127049,0,-1,0,7.127049,0,0,8.881784E-16,0,0,7.502157,7.127049,0,0,51.20472,272.674,0,7.502157,-7.502157,363.5158,86.55121,0.1307309,7.839754,0,0,272.674
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,24.68276,24.68276,0,-1,0,24.68276,0,0,3.552714E-15,0,0,25.98185,24.68276,0,0,59.54045,265.1718,0,25.98185,-25.98185,336.1285,80.03044,0.1307309,27.15104,0,0,265.1718
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,38.92619,38.92619,0,-1,0,38.92619,0,0,0,0,0,40.97493,38.92619,0,0,88.40918,239.19,0,40.97493,-40.97493,292.9372,69.7468,0.1307309,42.8188,0,0,239.19
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,36.90924,36.90924,0,-1,0,36.90924,0,0,0,0,0,38.85184,36.90924,0,0,133.9369,198.215,0,38.85184,-38.85184,251.9837,59.99601,0.1307309,40.60017,0,0,198.215
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,31.09013,31.09013,0,-1,0,31.09013,0,0,7.105427E-15,0,0,32.72646,31.09013,0,0,177.1056,159.3632,0,32.72646,-32.72646,217.487,51.78252,0.1307309,34.19915,0,0,159.3632
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,51.54661,51.54661,0,-1,0,51.54661,0,0,7.105427E-15,0,0,54.25959,51.54661,0,0,213.4683,126.6367,0,54.25959,-54.25959,160.2924,38.16478,0.1307309,56.70127,0,0,126.6367
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,23.84804,23.84804,0,-1,0,23.84804,0,0,3.552714E-15,0,0,25.1032,23.84804,0,0,273.7567,72.37715,0,25.1032,-25.1032,133.8313,31.86453,0.1307309,26.23285,0,0,72.37715
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,50.65886,50.65886,81,0,22.761,50.65886,0,0,0,0,0,0,0,30.34114,28.82409,301.6492,47.27395,28.82409,0,28.82409,161.1762,38.37521,0.1308323,55.72474,0,81,47.27395
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,41.14942,41.14942,81,0,22.761,41.14942,2.35598,0,0,0,0.9694719,0,0,39.85058,37.85805,272.8251,73.21563,38.82753,0,38.82753,198.0112,47.14544,0.1309682,45.26436,0.7755775,81,74.1851
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.617558,1.617558,73.93335,0,20.97314,1.617558,1544.361,0,0,0,24.98094,0,0,72.31579,68.7,233.9976,108.1604,93.68094,0,93.68094,286.8848,68.30576,0.1310281,1.779314,19.98475,81,133.1413
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,52.48719,52.48719,81,0,22.761,52.48719,88.78599,0,0,0,46.60127,0,0,28.51281,27.08717,140.3167,192.4733,73.68844,0,73.68844,356.7918,84.95026,0.1311856,57.73591,37.28102,81,239.0745
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,32.51963,32.51963,0,-1,0,32.51963,224.6243,0,0,0,73.04697,34.23119,32.51963,0,0,66.6282,258.7928,38.81578,0,38.81578,393.6157,93.71783,0.1310777,35.77159,58.43758,0,331.8398
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,9.149253,9.149253,0,-1,0,9.149253,765.6381,32.60696,0,0,70.05017,9.630793,9.149253,0,0,27.81242,293.7271,27.81242,0,27.81242,420.0009,100,0.1310004,10.06418,56.04013,0,363.7772
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,59.96583,59.96583,0,-1,0,59.96583,156.5965,30.78249,0,0,93.90442,63.12192,59.96583,0,0,0,318.7582,0,0,0,420.0009,100,0.1310004,65.96241,75.12354,0,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,88.35971,68.7,0,-1,0,68.7,144.9084,27.23628,19.65971,28.49568,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310004,97.19568,79.64165,0,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310004,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,10.56637,10.56637,0,-1,0,10.56637,899.6178,83.93445,0,0,95.05695,11.12249,10.56637,0,0,0,318.7582,0,0,0,420.0009,100,0.1310004,11.62301,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,25.10424,25.10424,0,0,0,25.10424,279.3105,43.69328,0,0,70.11879,26.42552,25.10424,0,0,0,318.7582,0,0,0,420.0009,100,0.1310004,27.61466,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,9.429366,9.429366,0,0,0,9.429366,536.4635,40.65946,0,0,50.58511,9.925648,9.429366,0,0,0,318.7582,0,0,0,420.0009,100,0.1310004,10.3723,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,18.38462,18.38462,0,0,0,18.38462,130.8428,4.702719,0,0,24.05495,19.35223,18.38462,0,0,0,318.7582,0,0,0,420.0009,100,0.1310004,20.22308,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,20.42923,20.42923,0,0,0,20.42923,14.39936,0,3.552714E-15,0,2.941679,21.50445,20.42923,0,0,0,318.7582,0,18.56277,-18.56277,400.434,95.34123,0.1310004,22.47215,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,119.7486,68.7,0,-1,0,68.7,0,0,51.04857,63.02343,0,72.31579,68.7,0,0,20.6253,300.1955,0,72.31579,-72.31579,324.2064,77.19185,0.1310004,131.7234,0,0,300.1955
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.9762,227.8797,0,0,0,324.2064,77.19185,0.1310004,0,0,0,227.8797
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,25.32908,25.32908,0,-1,0,25.32908,0,0,3.552714E-15,0,0,26.6622,25.32908,0,0,100.9762,227.8797,0,26.6622,-26.6622,296.102,70.50034,0.1310004,27.86199,0,0,227.8797
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,44.71985,44.71985,0,-1,0,44.71985,0,0,7.105427E-15,0,0,47.07352,44.71985,0,0,130.6008,201.2175,0,47.07352,-47.07352,246.4821,58.68611,0.1310004,49.19183,0,0,201.2175
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,39.60999,39.60999,0,-1,0,39.60999,0,0,7.105427E-15,0,0,41.69472,39.60999,0,0,182.9048,154.144,0,41.69472,-41.69472,202.5321,48.22182,0.1310004,43.57098,0,0,154.144
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,26.91761,26.91761,0,-1,0,26.91761,0,0,3.552714E-15,0,0,28.33433,26.91761,0,0,229.2322,112.4492,0,28.33433,-28.33433,172.6651,41.11065,0.1310004,29.60937,0,0,112.4492
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.7148,84.1149,0,0,0,172.6651,41.11065,0.1310004,0,0,0,84.1149
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,8.042096,8.042096,0,-1,0,8.042096,0,0,1.776357E-15,0,0,8.465364,8.042096,0,0,260.7148,84.1149,0,8.465364,-8.465364,163.7418,38.98606,0.1310004,8.846306,0,0,84.1149
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,48.75459,48.75459,0,-1,0,48.75459,0,0,0,0,0,51.32062,48.75459,0,0,270.1208,75.64954,0,51.32062,-51.32062,109.6451,26.10592,0.1310004,53.63005,0,0,75.64954
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1437,24.32891,0,0,0,109.6451,26.10592,0.1310004,0,0,0,24.32891
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.1437,24.32891,0,0,0,109.6451,26.10592,0.1310004,0,0,0,24.32891
