Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,36.49997,36.49997,81,0,22.761,36.49997,5.897332,0,0,0,2.152524,0,0,44.50003,42.27503,327.1437,24.32891,44.42755,0,44.42755,151.7928,36.14106,0.1311542,40.14997,1.72202,81,26.48144
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.099884,1.099884,73.41567,0,20.84216,1.099884,1697.133,1.421085E-14,0,0,18.6665,0,0,72.31579,68.7,282.7161,64.31371,87.3665,0,87.3665,234.6759,55.8751,0.1312279,1.209873,14.9332,81,82.98021
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,195.3496,142.9436,109.7741,0,109.7741,338.8167,80.67049,0.1312327,0,32.85927,81,184.0176
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,25.99818,25.99818,0,-1,0,25.99818,231.2887,0,0,0,60.13085,27.3665,25.99818,0,0,85.57555,241.7402,32.76435,0,32.76435,369.8997,88.07119,0.1311422,28.598,48.10468,0,301.8711
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,16.66335,0,0,69.47455,0,0,0,0,52.8112,271.2281,52.8112,0,52.8112,420.0009,100,0.1309964,0,55.57964,0,340.7027
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309964,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309964,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,20.58609,20.58609,0,-1,0,20.58609,349.8862,50.35831,0,0,72.02788,21.66957,20.58609,0,0,0,318.7582,0,0,0,420.0009,100,0.1309964,22.6447,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,1.905557,1.905557,0,-1,0,1.905557,3982.305,73.87926,0,0,75.88511,2.00585,1.905557,0,0,0,318.7582,0,0,0,420.0009,100,0.1309964,2.096113,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,72.75915,72.75915,20.25,0,7.39125,72.75915,91.3289,11.17734,0,0,66.45013,55.27279,52.50915,0,0,0,318.7582,0,0,0,420.0009,100,0.1309964,80.03506,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,63.3942,63.3942,20.25,0,7.39125,63.3942,76.93689,3.35858,0,0,48.77353,45.41495,43.1442,0,0,0,318.7582,0,0,0,420.0009,100,0.1309964,69.73362,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,56.33992,56.33992,0,0,0,56.33992,40.58159,0,7.105427E-15,0,22.86363,59.30517,56.33992,0,0,0,318.7582,0,36.44154,-36.44154,381.5881,90.85413,0.1309964,61.97391,18.29091,0,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,64.87113,64.87113,81,0,22.761,64.87113,4.21345,0,0,0,2.733313,0,0,16.12887,15.32242,40.4906,282.3167,18.05574,0,18.05574,398.7173,94.9325,0.1310574,71.35825,2.18665,81,285.05
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.43486,298.5669,0,0,0,398.7173,94.9325,0.1310574,0,0,0,298.5669
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,9.957263,9.957263,0,-1,0,9.957263,0,0,1.776357E-15,0,0,10.48133,9.957263,0,0,22.43486,298.5669,0,10.48133,-10.48133,387.669,92.30195,0.1310574,10.95299,0,0,298.5669
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,2.734082,2.734082,0,-1,0,2.734082,0,0,0,0,0,2.877981,2.734082,0,0,34.08078,288.0855,0,2.877981,-2.877981,384.6353,91.57965,0.1310574,3.00749,0,0,288.0855
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,14.71554,14.71554,0,-1,0,14.71554,0,0,1.776357E-15,0,0,15.49005,14.71554,0,0,37.27854,285.2076,0,15.49005,-15.49005,368.3074,87.69205,0.1310574,16.1871,0,0,285.2076
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.4897,269.7175,0,0,0,368.3074,87.69205,0.1310574,0,0,0,269.7175
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,6.048826,6.048826,0,-1,0,6.048826,0,0,8.881784E-16,0,0,6.367185,6.048826,0,0,54.4897,269.7175,0,6.367185,-6.367185,361.5958,86.09406,0.1310574,6.653708,0,0,269.7175
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,20.09699,20.09699,0,-1,0,20.09699,0,0,3.552714E-15,0,0,21.15473,20.09699,0,0,61.56435,263.3503,0,21.15473,-21.15473,339.2967,80.78477,0.1310574,22.10669,0,0,263.3503
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,23.68064,23.68064,0,-1,0,23.68064,0,0,3.552714E-15,0,0,24.92699,23.68064,0,0,85.0696,242.1956,0,24.92699,-24.92699,313.0214,74.52875,0.1310574,26.0487,0,0,242.1956
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,22.40196,22.40196,0,-1,0,22.40196,0,0,3.552714E-15,0,0,23.58101,22.40196,0,0,112.7663,217.2686,0,23.58101,-23.58101,288.1648,68.61053,0.1310574,24.64216,0,0,217.2686
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,13.00062,13.00062,0,-1,0,13.00062,0,0,1.776357E-15,0,0,13.68486,13.00062,0,0,138.9674,193.6876,0,13.68486,-13.68486,273.7397,65.17599,0.1310574,14.30068,0,0,193.6876
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,57.41167,57.41167,0,0,0,57.41167,0,0,0,0,0,60.43333,57.41167,0,0,154.1728,180.0027,0,60.43333,-60.43333,210.0374,50.0088,0.1310574,63.15283,0,0,180.0027
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,17.19972,17.19972,0,0,0,17.19972,5.517847,0,3.552714E-15,0,0.9490542,18.10497,17.19972,0,0,221.3209,119.5694,0,17.15592,-17.15592,191.9534,45.70311,0.1310574,18.91969,0.7592434,0,120.5184
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,240.3831,102.4135,14.07855,0,14.07855,205.3095,48.88313,0.1310186,0,11.26284,0,116.492
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,226.3045,115.0842,19.76112,0,19.76112,224.0566,53.3467,0.1309642,0,15.8089,0,134.8453
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,206.5434,132.8692,43.6047,0,43.6047,265.4236,63.19598,0.1308443,0,34.88376,0,176.4739
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,0,0,0,56.23295,0,0,0,0,162.9387,172.1134,56.23295,0,56.23295,318.7709,75.89768,0.13069,0,44.98636,0,228.3464
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,40.54662,40.54662,0,-1,0,40.54662,180.0532,0,0,0,73.00547,42.68065,40.54662,0,0,106.7057,222.7231,30.32482,0,30.32482,347.5396,82.74734,0.1306069,44.60128,58.40438,0,295.7285
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,46.55999,46.55999,0,-1,0,46.55999,161.4393,0,0,0,75.16613,49.01052,46.55999,0,0,76.38091,250.0154,26.15561,0,26.15561,372.3529,88.65528,0.1305353,51.21599,60.1329,0,325.1815
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,24.01171,24.01171,0,-1,0,24.01171,287.1854,0,0,0,68.95814,25.27549,24.01171,0,0,50.2253,273.5555,43.68265,0,43.68265,413.7939,98.52217,0.130416,26.41289,55.16651,0,342.5136
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,67.10735,0,0,73.65001,0,0,0,0,6.542652,312.8698,6.542652,0,6.542652,420.0009,100,0.1303981,0,58.92001,0,386.5198
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,14.2313,14.2313,0,0,0,14.2313,365.9929,37.10523,0,0,52.08554,14.98031,14.2313,0,0,0,318.7582,0,0,0,420.0009,100,0.1303981,15.65443,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,49.47377,49.47377,0,0,0,49.47377,55.75388,0,7.105427E-15,0,27.58355,52.07766,49.47377,0,0,0,318.7582,0,24.49411,-24.49411,394.1818,93.85262,0.1303981,54.42115,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,39.57956,39.57956,0,0,0,39.57956,22.63865,0,0,0,8.960279,41.6627,39.57956,0,0,27.21567,294.2641,0,32.70242,-32.70242,359.7104,85.64516,0.1303981,43.53752,7.168223,0,303.2244
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,45.99331,45.99331,0,0,0,45.99331,5.750559,0,1.421085E-14,0,2.644873,48.41401,45.99331,0,0,63.5517,261.5617,0,45.76914,-45.76914,311.4655,74.1583,0.1303981,50.59264,2.115898,0,264.2066
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,71.71391,68.7,0,-1,0,68.7,0,0,3.013912,10.1853,0,72.31579,68.7,0,0,114.4063,215.7926,0,72.31579,-72.31579,235.238,56.00893,0.1303981,78.8853,0,0,215.7926
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.7572,143.4768,0,0,0,235.238,56.00893,0.1303981,0,0,0,143.4768
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,90.15501,68.7,0,-1,0,68.7,0,0,21.455,30.4705,0,72.31579,68.7,0,0,194.7572,143.4768,0,72.31579,-72.31579,159.0104,37.85955,0.1303981,99.1705,0,0,143.4768
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,22.23786,22.23786,0,-1,0,22.23786,0,0,3.552714E-15,0,0,23.40827,22.23786,0,0,275.1081,71.16098,0,23.40827,-23.40827,134.3359,31.98468,0.1303981,24.46164,0,0,71.16098
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,70.94258,45.36507,0,-1,0,45.36507,0,0,25.57751,32.67176,0,47.75271,45.36507,0,0,301.1172,47.75271,0,47.75271,-47.75271,84.00017,20,0.1303981,78.03683,0,0,47.75271
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,13.02496,0,0,-1,0,0,0,0,13.02496,14.32745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303981,14.32745,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,24.94057,0,0,-1,0,0,0,0,24.94057,27.43462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303981,27.43462,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,6.672922,0,0,-1,0,0,0,0,6.672922,7.340214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303981,7.340214,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,29.52086,0,0,-1,0,0,0,0,29.52086,32.47295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303981,32.47295,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.5615851,0,0,-1,0,0,0,0,0.5615851,0.6177436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303981,0.6177436,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,55.27215,55.27215,81,0,22.761,55.27215,0,0,0,0,0,0,0,25.72785,24.44145,354.1758,0,24.44145,0,24.44145,107.1874,25.52075,0.1304827,60.79937,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,329.7343,21.99731,71.53141,0,71.53141,175.048,41.67802,0.1305935,0,2.265126,81,24.82872
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,51.13854,51.13854,81,0,22.761,51.13854,37.3627,0,0,0,19.10674,0,0,29.86146,28.36839,258.2029,86.37558,47.47512,0,47.47512,220.0869,52.40153,0.1307457,56.25239,15.28539,81,105.4823
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,42.5276,42.5276,81,0,22.761,42.5276,111.0643,0,0,0,47.233,0,0,38.4724,36.54878,210.7278,129.1032,83.78178,0,83.78178,299.5692,71.32587,0.1308733,46.78036,37.7864,81,176.3362
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,126.946,204.5068,48.6801,0,48.6801,345.7513,82.32156,0.1307407,0,38.94408,0,253.1869
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,96.10588,68.7,0,-1,0,68.7,86.59237,0,27.40588,37.01647,59.48896,72.31579,68.7,0,0,78.26594,248.3189,0,12.82683,-12.82683,332.2306,79.10236,0.1307407,105.7165,47.59117,0,307.8078
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,24.42041,24.42041,0,-1,0,24.42041,228.1231,0,0,0,55.70861,25.7057,24.42041,0,0,92.51797,235.4921,30.00291,0,30.00291,360.6938,85.87932,0.1306591,26.86246,44.56689,0,291.2007
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,28.08287,0,0,90.59794,0,0,0,0,62.51506,262.4947,62.51506,0,62.51506,420.0009,100,0.1304895,0,72.47835,0,353.0926
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,13.45304,13.45304,0,-1,0,13.45304,601.2963,66.73155,0,0,80.89265,14.1611,13.45304,0,0,0,318.7582,0,0,0,420.0009,100,0.1304895,14.79835,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1304895,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,25.80952,25.80952,0,0,0,25.80952,279.4152,44.94781,0,0,72.11572,27.16792,25.80952,0,0,0,318.7582,0,0,0,420.0009,100,0.1304895,28.39047,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,29.21278,29.21278,0,0,0,29.21278,160.295,16.07632,0,0,46.82663,30.7503,29.21278,0,0,0,318.7582,0,0,0,420.0009,100,0.1304895,32.13406,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,32.20781,32.20781,0,0,0,32.20781,52.23326,0,0,0,16.82319,33.90295,32.20781,0,0,0,318.7582,0,17.07977,-17.07977,401.9972,95.71342,0.1304895,35.42859,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,18.97752,301.6785,1.497064,0,1.497064,403.4174,96.05157,0.1304855,0,1.197652,0,303.1755
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,67.77207,67.77207,0,-1,0,67.77207,0,0,0,5.84928,0,71.33903,67.77207,0,0,17.48046,303.0258,0,71.33903,-71.33903,328.2195,78.14734,0.1304855,74.54928,0,0,303.0258
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,51.6979,51.6979,0,-1,0,51.6979,0,0,0,0,0,54.41885,51.6979,0,0,96.74604,231.6868,0,54.41885,-54.41885,270.857,64.48963,0.1304855,56.86769,0,0,231.6868
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,38.73661,38.73661,0,-1,0,38.73661,0,0,0,0,0,40.77538,38.73661,0,0,157.2114,177.2679,0,40.77538,-40.77538,227.876,54.25607,0.1304855,42.61027,0,0,177.2679
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,46.48482,46.48482,0,-1,0,46.48482,0,0,7.105427E-15,0,0,48.93139,46.48482,0,0,202.5174,136.4926,0,48.93139,-48.93139,176.2978,41.97557,0.1304855,51.1333,0,0,136.4926
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,44.09367,44.09367,0,-1,0,44.09367,0,0,7.105427E-15,0,0,46.41439,44.09367,0,0,256.8856,87.56118,0,46.41439,-46.41439,127.3727,30.32677,0.1304855,48.50304,0,0,87.56118
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,55.50465,39.08945,0,-1,0,39.08945,0,0,16.4152,21.96567,0,41.14679,39.08945,0,0,308.4572,41.14679,0,41.14679,-41.14679,84.00017,20,0.1304855,61.05512,0,0,41.14679
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,47.36865,0,0,-1,0,0,0,0,47.36865,52.10551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304855,52.10551,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,13.73808,0,0,-1,0,0,0,0,13.73808,15.11188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304855,15.11188,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,18.60468,0,0,-1,0,0,0,0,18.60468,20.46515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304855,20.46515,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,60.02533,0,0,-1,0,0,0,0,60.02533,66.02786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304855,66.02786,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,30.57818,30.57818,81,0,22.761,30.57818,0,0,0,0,0,0,0,50.42182,47.90073,354.1758,0,47.90073,0,47.90073,129.4428,30.81965,0.1306498,33.636,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,37.37653,37.37653,81,0,22.761,37.37653,3.922766,0,0,0,1.466194,0,0,43.62347,41.4423,306.2751,43.11066,42.90849,0,42.90849,170.1494,40.51167,0.1307959,41.11418,1.172955,81,44.57685
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,15.00792,15.00792,81,0,22.761,15.00792,164.2306,0,0,0,24.64759,0,0,65.99208,62.69248,263.3666,81.7283,87.34007,0,87.34007,253.0074,60.23974,0.1309129,16.50871,19.71808,81,106.3759
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,7.099251,7.099251,79.41504,0,22.36,7.099251,686.5519,0,0,0,48.74005,0,0,72.31579,68.7,176.0265,160.3344,117.44,0,117.44,364.4208,86.76669,0.1309389,7.809176,38.99204,81,209.0744
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,57.21924,57.21924,0,-1,0,57.21924,117.6571,0,0,0,67.3225,60.23078,57.21924,0,0,58.58646,266.0304,7.091722,0,7.091722,371.1487,88.36855,0.1309197,62.94117,53.858,0,333.3529
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,53.9095,53.9095,0,-1,0,53.9095,145.6114,0,0,0,78.49837,56.74684,53.9095,0,0,51.49474,272.413,21.75153,0,21.75153,391.784,93.28171,0.130861,59.30045,62.7987,0,350.9113
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.2201682,0.2201682,0,-1,0,0.2201682,48419.04,76.62833,0,0,106.6033,0.2317559,0.2201682,0,0,29.74321,291.9893,29.74321,0,29.74321,420.0009,100,0.1307807,0.242185,85.28263,0,398.5926
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307807,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,42.09264,42.09264,0,-1,0,42.09264,236.5858,55.27719,0,0,99.58524,44.30805,42.09264,0,0,0,318.7582,0,0,0,420.0009,100,0.1307807,46.30191,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307807,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307807,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,7.154688,7.154688,0,0,0,7.154688,655.9747,39.4017,0,0,46.93295,7.53125,7.154688,0,0,0,318.7582,0,0,0,420.0009,100,0.1307807,7.870157,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,57.54914,57.54914,0,0,0,57.54914,38.89901,0,7.105427E-15,0,22.38604,60.57804,57.54914,0,0,0,318.7582,0,38.19199,-38.19199,379.743,90.4148,0.1307807,63.30405,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,3.300625,3.300625,0,0,0,3.300625,92.37009,0,0,0,3.048791,3.474343,3.300625,0,0,42.43555,280.5662,0,0.4255518,-0.4255518,379.2944,90.30801,0.1307807,3.630688,2.439033,0,283.615
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.90839,280.1407,0,0,0,379.2944,90.30801,0.1307807,0,0,0,280.1407
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,31.78399,31.78399,0,-1,0,31.78399,0,0,3.552714E-15,0,0,33.45683,31.78399,0,0,42.90839,280.1407,0,33.45683,-33.45683,344.0278,81.91121,0.1307807,34.96239,0,0,280.1407
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,39.26862,39.26862,0,-1,0,39.26862,0,0,7.105427E-15,0,0,41.33539,39.26862,0,0,80.08264,246.6839,0,41.33539,-41.33539,300.4565,71.53711,0.1307807,43.19548,0,0,246.6839
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,31.56213,31.56213,0,-1,0,31.56213,0,0,0,0,0,33.2233,31.56213,0,0,126.0109,205.3485,0,33.2233,-33.2233,265.436,63.19893,0.1307807,34.71835,0,0,205.3485
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,25.90785,25.90785,0,-1,0,25.90785,0,0,3.552714E-15,0,0,27.27142,25.90785,0,0,162.9256,172.1252,0,27.27142,-27.27142,236.6894,56.35451,0.1307807,28.49864,0,0,172.1252
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,26.49187,26.49187,0,-1,0,26.49187,0,0,3.552714E-15,0,0,27.88618,26.49187,0,0,193.2272,144.8537,0,27.88618,-27.88618,207.2948,49.3558,0.1307807,29.14106,0,0,144.8537
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,30.02978,30.02978,0,-1,0,30.02978,0,0,0,0,0,31.6103,30.02978,0,0,224.2119,116.9676,0,31.6103,-31.6103,173.9746,41.42245,0.1307807,33.03276,0,0,116.9676
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,30.22721,30.22721,0,-1,0,30.22721,0,0,3.552714E-15,0,0,31.81811,30.22721,0,0,259.3344,85.35726,0,31.81811,-31.81811,140.4354,33.43693,0.1307807,33.24993,0,0,85.35726
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,3.89809,3.89809,0,-1,0,3.89809,0,0,4.440892E-16,0,0,4.103252,3.89809,0,0,294.6879,53.53915,0,4.103252,-4.103252,136.1102,32.40712,0.1307807,4.287899,0,0,53.53915
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.247,49.4359,0,0,0,136.1102,32.40712,0.1307807,0,0,0,49.4359
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.247,49.4359,0,0,0,136.1102,32.40712,0.1307807,0,0,0,49.4359
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,28.35406,28.35406,0,0,0,28.35406,9.337274,0,3.552714E-15,0,2.647496,29.84638,28.35406,0,0,299.247,49.4359,0,27.19888,-27.19888,107.44,25.58091,0.1307807,31.18947,2.117997,0,52.08339
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,31.95718,31.95718,81,0,22.761,31.95718,81.70673,0,0,0,26.11116,0,0,49.04282,46.59068,329.468,22.23701,72.70184,0,72.70184,176.4111,42.00255,0.1309365,35.15289,20.88893,81,48.34818
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,48.63153,48.63153,81,0,22.761,48.63153,82.70387,0,0,0,40.22016,0,0,32.36847,30.75004,256.7662,87.66867,70.97021,0,70.97021,243.7393,58.03305,0.1310965,53.49469,32.17613,81,127.8888
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,77.15572,68.7,0,-1,0,68.7,94.65355,0,8.455715,16.17129,65.02699,72.31579,68.7,0,0,185.796,151.5419,0,7.288799,-7.288799,236.0562,56.20375,0.1310965,84.87128,52.02159,0,216.5688
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,58.43397,58.43397,0,-1,0,58.43397,134.3613,0,0,0,78.51263,61.50945,58.43397,0,0,193.8946,144.2531,17.00319,0,17.00319,252.1869,60.04438,0.1310508,64.27737,62.81011,0,222.7657
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,176.8914,159.5559,76.19404,0,76.19404,324.4709,77.25482,0.1308459,0,60.95523,0,235.75
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,60.57859,60.57859,0,-1,0,60.57859,133.2305,0,0,0,80.70918,63.76693,60.57859,0,0,100.6974,228.1306,16.94225,0,16.94225,340.5437,81.08168,0.1308005,66.63644,64.56734,0,308.8398
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.095935,2.095935,0,-1,0,2.095935,3921.99,0,0,0,82.20236,2.206247,2.095935,0,0,83.75515,243.3786,79.99611,0,79.99611,416.4347,99.15092,0.1305862,2.305528,65.76189,0,325.581
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,46.81733,46.81733,0,-1,0,46.81733,176.0872,29.39888,0,0,82.43932,49.28139,46.81733,0,0,3.759039,315.3751,3.759039,0,3.759039,420.0009,100,0.1305762,51.49906,65.95145,0,397.8144
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,6.500438,6.500438,0,0,0,6.500438,1009.217,58.76098,0,0,65.60355,6.842566,6.500438,0,0,0,318.7582,0,0,0,420.0009,100,0.1305762,7.150481,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,27.69305,27.69305,0,0,0,27.69305,109.2974,1.117193,0,0,30.26777,29.15058,27.69305,0,0,0,318.7582,0,0,0,420.0009,100,0.1305762,30.46235,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,47.27898,47.27898,0,0,0,47.27898,34.14709,0,0,0,16.1444,49.76735,47.27898,0,0,0,318.7582,0,33.62296,-33.62296,384.5591,91.56152,0.1305762,52.00688,12.91552,0,334.9026
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,30.72009,30.72009,0,0,0,30.72009,9.519525,0,3.552714E-15,0,2.924406,32.33693,30.72009,0,0,37.35884,285.1353,0,29.41253,-29.41253,353.5556,84.17974,0.1305762,33.7921,2.339525,0,288.0597
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,29.46448,29.46448,0,-1,0,29.46448,0,0,3.552714E-15,0,0,31.01524,29.46448,0,0,70.03942,255.7227,0,31.01524,-31.01524,320.8627,76.39572,0.1305762,32.41092,0,0,255.7227
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.5008,224.7075,0,0,0,320.8627,76.39572,0.1305762,0,0,0,224.7075
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,30.69214,30.69214,0,-1,0,30.69214,0,0,3.552714E-15,0,0,32.30752,30.69214,0,0,104.5008,224.7075,0,32.30752,-32.30752,286.8076,68.28738,0.1305762,33.76136,0,0,224.7075
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,11.37106,11.37106,0,-1,0,11.37106,0,0,0,0,0,11.96953,11.37106,0,0,140.398,192.4,0,11.96953,-11.96953,274.1906,65.28334,0.1305762,12.50816,0,0,192.4
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,26.21036,26.21036,0,-1,0,26.21036,0,0,3.552714E-15,0,0,27.58985,26.21036,0,0,153.6975,180.4305,0,27.58985,-27.58985,245.1083,58.359,0.1305762,28.83139,0,0,180.4305
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.3529,152.8406,0,0,0,245.1083,58.359,0.1305762,0,0,0,152.8406
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,30.69936,30.69936,0,-1,0,30.69936,0,0,3.552714E-15,0,0,32.31512,30.69936,0,0,184.3529,152.8406,0,32.31512,-32.31512,211.0452,50.24875,0.1305762,33.7693,0,0,152.8406
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2586,120.5255,0,0,0,211.0452,50.24875,0.1305762,0,0,0,120.5255
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2586,120.5255,0,0,0,211.0452,50.24875,0.1305762,0,0,0,120.5255
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,69.41743,68.7,0,-1,0,68.7,0,0,0.7174369,7.659181,0,72.31579,68.7,0,0,220.2586,120.5255,0,72.31579,-72.31579,134.8176,32.09938,0.1305762,76.35918,0,0,120.5255
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.6095,48.20969,0,0,0,134.8176,32.09938,0.1305762,0,0,0,48.20969
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,10.12079,10.12079,0,0,0,10.12079,13.88878,0,0,0,1.405655,10.65347,10.12079,0,0,300.6095,48.20969,0,9.247812,-9.247812,125.0696,29.77842,0.1305762,11.13287,1.124524,0,49.61535
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,29.19262,29.19262,0,0,0,29.19262,50.00156,0,0,0,14.59677,30.72907,29.19262,0,0,310.8848,38.96188,0,16.13231,-16.13231,108.0647,25.72963,0.1305762,32.11188,11.67741,0,53.55865
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,83.93124,83.93124,81,0,22.761,83.93124,45.56057,0,0,0,38.23955,3.085513,2.931237,0,0,328.8096,22.82958,35.15404,0,35.15404,141.4147,33.6701,0.1306743,92.32436,30.59164,81,61.06913
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,41.87429,41.87429,0,-1,0,41.87429,81.29714,0,0,0,34.0426,44.0782,41.87429,0,0,293.6556,54.46821,0,10.0356,-10.0356,130.8363,31.15143,0.1306743,46.06172,27.23408,0,88.51081
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,7.885591,7.885591,0,-1,0,7.885591,781.3518,0,0,0,61.61421,8.300622,7.885591,0,0,304.8062,44.43261,53.31358,0,53.31358,181.414,43.19371,0.130532,8.67415,49.29137,0,106.0468
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,251.4926,92.41484,76.82397,0,76.82397,254.2956,60.54645,0.1303274,0,61.45918,0,169.2388
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,174.6687,161.5564,71.00024,0,71.00024,321.6523,76.58373,0.1301389,0,56.80019,0,232.5567
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,0,0,0,63.40582,0,0,0,0,103.6684,225.4566,63.40582,0,63.40582,381.8044,90.90562,0.129971,0,50.72465,0,288.8625
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,43.67862,43.67862,0,-1,0,43.67862,119.1792,0,0,0,52.05585,45.97749,43.67862,0,0,40.26263,282.5219,6.07835,0,6.07835,387.5708,92.27857,0.1299549,48.04648,41.64468,0,334.5777
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,15.34555,15.34555,0,0,0,15.34555,310.3155,0,0,0,47.61961,16.15321,15.34555,0,0,34.18428,287.9924,31.46641,0,31.46641,417.4225,99.3861,0.1298718,16.8801,38.09569,0,335.612
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,57.56857,57.56857,0,0,0,57.56857,41.96683,0,7.105427E-15,0,24.1597,60.59849,57.56857,0,0,2.71787,316.3121,0,36.43879,-36.43879,379.0126,90.24091,0.1298718,63.32542,19.32776,0,340.4718
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,51.23687,51.23687,0,0,0,51.23687,36.39936,0,7.105427E-15,0,18.64989,53.93355,51.23687,0,0,43.20541,279.8734,0,35.28365,-35.28365,341.8203,81.38564,0.1298718,56.36056,14.91991,0,298.5233
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,15.86643,15.86643,0,0,0,15.86643,17.90817,0,0,0,2.841387,16.7015,15.86643,0,0,82.40948,244.5897,0,13.86012,-13.86012,327.2105,77.9071,0.1298718,17.45307,2.273109,0,247.4311
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.80961,230.7296,0,0,0,327.2105,77.9071,0.1298718,0,0,0,230.7296
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,29.46107,29.46107,0,-1,0,29.46107,0,0,3.552714E-15,0,0,31.01166,29.46107,0,0,97.80961,230.7296,0,31.01166,-31.01166,294.5213,70.12399,0.1298718,32.40718,0,0,230.7296
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.267,199.7179,0,0,0,294.5213,70.12399,0.1298718,0,0,0,199.7179
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,19.05575,19.05575,0,-1,0,19.05575,0,0,3.552714E-15,0,0,20.05869,19.05575,0,0,132.267,199.7179,0,20.05869,-20.05869,273.3776,65.08978,0.1298718,20.96133,0,0,199.7179
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.5544,179.6592,0,0,0,273.3776,65.08978,0.1298718,0,0,0,179.6592
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.5544,179.6592,0,0,0,273.3776,65.08978,0.1298718,0,0,0,179.6592
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,30.52572,30.52572,0,-1,0,30.52572,0,0,7.105427E-15,0,0,32.13234,30.52572,0,0,154.5544,179.6592,0,32.13234,-32.13234,239.5072,57.02541,0.1298718,33.57829,0,0,179.6592
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,72.7984,68.7,0,-1,0,68.7,0,0,4.098403,11.37824,0,72.31579,68.7,0,0,190.257,147.5269,0,72.31579,-72.31579,163.2796,38.87603,0.1298718,80.07825,0,0,147.5269
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,27.3071,27.3071,0,-1,0,27.3071,0,0,3.552714E-15,0,0,28.74432,27.3071,0,0,270.6079,75.21111,0,28.74432,-28.74432,132.9805,31.66195,0.1298718,30.03781,0,0,75.21111
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.546,46.4668,0,0,0,132.9805,31.66195,0.1298718,0,0,0,46.4668
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,4.051796,4.051796,0,0,0,4.051796,0,0,8.881784E-16,0,0,4.265049,4.051796,0,0,302.546,46.4668,0,4.265049,-4.265049,128.4847,30.59154,0.1298718,4.456975,0,0,46.4668
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,35.57782,35.57782,0,0,0,35.57782,5.327377,0,0,0,1.895365,37.45034,35.57782,0,0,307.285,42.20175,0,35.55497,-35.55497,91.00648,21.66817,0.1298718,39.1356,1.516292,0,44.09711
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,346.7905,6.646776,21.99731,0,21.99731,111.875,26.63684,0.1298137,0,17.59785,0,28.64409
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,52.46038,52.46038,81,0,22.761,52.46038,82.94848,0,0,0,43.51508,0,0,28.53962,27.11264,324.7932,26.44436,70.62772,0,70.62772,178.8783,42.58999,0.1299742,57.70642,34.81207,81,69.95944
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,82.03236,68.7,0,-1,0,68.7,97.68552,0,13.33236,21.53559,67.10995,72.31579,68.7,0,0,254.1655,90.00931,0,5.205835,-5.205835,173.3909,41.28346,0.1299742,90.23559,53.68797,0,157.1193
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,259.9497,84.80347,86.59123,0,86.59123,255.5385,60.84239,0.1297462,0,69.27299,0,171.3947
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,25.40913,25.40913,0,-1,0,25.40913,385.3161,0,0,0,97.90547,26.74645,25.40913,0,0,173.3585,162.7356,71.15902,0,71.15902,323.0459,76.91553,0.1295594,27.95004,78.32438,0,260.6411
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,18.90264,18.90264,0,-1,0,18.90264,590.0354,0,0,0,111.5323,19.89752,18.90264,0,0,102.1995,226.7787,91.63477,0,91.63477,409.9783,97.61368,0.1293197,20.79291,89.22583,0,338.311
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,73.29794,68.7,0,-1,0,68.7,160.9144,27.66768,4.597932,11.92772,110.5482,72.31579,68.7,0,0,10.5647,309.25,10.5647,0,10.5647,420.0009,100,0.1292922,80.62772,88.43855,0,419.7982
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,19.54779,19.54779,0,-1,0,19.54779,483.0164,73.84241,0,0,94.41903,20.57662,19.54779,0,0,0,318.7582,0,0,0,420.0009,100,0.1292922,21.50257,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1292922,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,34.12217,34.12217,0,0,0,34.12217,133.8997,9.771402,0,0,45.68947,35.91807,34.12217,0,0,0,318.7582,0,0,0,420.0009,100,0.1292922,37.53438,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,17.53827,17.53827,0,0,0,17.53827,125.1958,3.495842,0,0,21.95718,18.46134,17.53827,0,0,0,318.7582,0,0,0,420.0009,100,0.1292922,19.2921,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,2.181927,0,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1292922,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,34.39837,34.39837,0,-1,0,34.39837,0,0,0,0,0,36.20881,34.39837,0,0,0,318.7582,0,36.20881,-36.20881,381.8334,90.91253,0.1292922,37.83821,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,48.25911,48.25911,0,-1,0,48.25911,0,0,7.105427E-15,0,0,50.79907,48.25911,0,0,40.23201,282.5494,0,50.79907,-50.79907,328.2865,78.16329,0.1292922,53.08503,0,0,282.5494
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.67542,231.7504,0,0,0,328.2865,78.16329,0.1292922,0,0,0,231.7504
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,23.42666,23.42666,0,-1,0,23.42666,0,0,3.552714E-15,0,0,24.65964,23.42666,0,0,96.67542,231.7504,0,24.65964,-24.65964,302.2929,71.97437,0.1292922,25.76932,0,0,231.7504
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.075,207.0907,0,0,0,302.2929,71.97437,0.1292922,0,0,0,207.0907
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,1.872437,1.872437,0,-1,0,1.872437,0,0,2.220446E-16,0,0,1.970987,1.872437,0,0,124.075,207.0907,0,1.970987,-1.970987,300.2153,71.4797,0.1292922,2.059681,0,0,207.0907
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,14.90012,14.90012,0,-1,0,14.90012,0,0,1.776357E-15,0,0,15.68434,14.90012,0,0,126.265,205.1197,0,15.68434,-15.68434,283.6826,67.54334,0.1292922,16.39013,0,0,205.1197
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,46.36304,46.36304,0,-1,0,46.36304,0,0,7.105427E-15,0,0,48.8032,46.36304,0,0,143.692,189.4354,0,48.8032,-48.8032,232.2395,55.29501,0.1292922,50.99934,0,0,189.4354
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,40.79889,40.79889,0,-1,0,40.79889,0,0,0,0,0,42.9462,40.79889,0,0,197.9178,140.6322,0,42.9462,-42.9462,186.9702,44.51664,0.1292922,44.87878,0,0,140.6322
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.6358,97.68598,0,0,0,186.9702,44.51664,0.1292922,0,0,0,97.68598
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,16.63294,16.63294,0,0,0,16.63294,0,0,3.552714E-15,0,0,17.50836,16.63294,0,0,245.6358,97.68598,0,17.50836,-17.50836,168.5148,40.12249,0.1292922,18.29624,0,0,97.68598
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,36.38844,36.38844,0,0,0,36.38844,7.730522,0,0,0,2.813016,38.30362,36.38844,0,0,265.0896,80.17762,0,35.4906,-35.4906,131.1044,31.21528,0.1292922,40.02728,2.250413,0,82.99064
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,44.99963,44.99963,81,0,22.761,44.99963,38.81821,0,0,0,17.46805,0,0,36.00037,34.20035,304.5236,44.68702,51.6684,0,51.6684,180.1214,42.88596,0.1294556,49.4996,13.97444,81,62.15507
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,252.8552,91.18858,89.89614,0,89.89614,265.4043,63.19138,0.129516,0,16.95691,81,112.3847
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,26.58528,26.58528,0,-1,0,26.58528,183.8622,0,0,0,48.88027,27.9845,26.58528,0,0,162.959,172.0951,20.89577,0,20.89577,285.2278,67.91125,0.1294615,29.2438,39.10422,0,220.9754
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,12.29739,12.29739,0,-1,0,12.29739,649.645,0,0,0,79.88937,12.94462,12.29739,0,0,142.0632,190.9013,66.94475,0,66.94475,348.7372,83.03249,0.1292874,13.52713,63.91149,0,270.7906
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,4.513848,4.513848,0,-1,0,4.513848,1118.288,0,0,0,50.47784,4.751419,4.513848,0,0,75.11851,251.1516,45.72642,0,45.72642,392.1171,93.36102,0.1291687,4.965232,40.38227,0,301.6294
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,51.0712,51.0712,0,-1,0,51.0712,103.6455,0,0,0,52.93299,53.75916,51.0712,0,0,29.39209,292.3054,0,0.8261594,-0.8261594,391.2462,93.15367,0.1291687,56.17832,42.3464,0,345.2383
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,52.57755,52.57755,0,-1,0,52.57755,148.5501,0,0,0,78.10401,55.34478,52.57755,0,0,30.31004,291.4792,22.75923,0,22.75923,412.8375,98.29445,0.1291097,57.8353,62.48321,0,369.5832
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,46.0095,46.0095,0,-1,0,46.0095,151.2378,13.6019,0,0,69.58376,48.43105,46.0095,0,0,7.550811,311.9625,7.550811,0,7.550811,420.0009,100,0.1290901,50.61045,55.66701,0,381.5463
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,32.01792,32.01792,0,0,0,32.01792,170.403,20.85641,0,0,54.55948,33.70307,32.01792,0,0,0,318.7582,0,0,0,420.0009,100,0.1290901,35.21971,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290901,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290901,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,29.92465,29.92465,0,0,0,29.92465,10.55538,0,7.105427E-15,0,3.15866,31.49963,29.92465,0,0,0,318.7582,0,28.34097,-28.34097,390.1268,92.88715,0.1290901,32.91711,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,38.49603,38.49603,0,-1,0,38.49603,0,0,7.105427E-15,0,0,40.52213,38.49603,0,0,31.48997,290.4173,0,40.52213,-40.52213,347.4128,82.71716,0.1290901,42.34563,0,0,290.4173
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,19.85156,19.85156,0,-1,0,19.85156,0,0,3.552714E-15,0,0,20.89638,19.85156,0,0,76.51456,249.8951,0,20.89638,-20.89638,325.386,77.47271,0.1290901,21.83672,0,0,249.8951
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,56.82173,56.82173,0,-1,0,56.82173,0,0,7.105427E-15,0,0,59.81235,56.82173,0,0,99.73277,228.9987,0,59.81235,-59.81235,262.3383,62.46137,0.1290901,62.50391,0,0,228.9987
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,40.67956,40.67956,0,-1,0,40.67956,0,0,0,0,0,42.82059,40.67956,0,0,166.1909,169.1864,0,42.82059,-42.82059,217.2014,51.71452,0.1290901,44.74752,0,0,169.1864
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,7.364321,7.364321,0,-1,0,7.364321,0,0,8.881784E-16,0,0,7.751917,7.364321,0,0,213.7694,126.3658,0,7.751917,-7.751917,209.0302,49.76899,0.1290901,8.100754,0,0,126.3658
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.3826,118.6139,0,0,0,209.0302,49.76899,0.1290901,0,0,0,118.6139
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.3826,118.6139,0,0,0,209.0302,49.76899,0.1290901,0,0,0,118.6139
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,28.11916,28.11916,0,-1,0,28.11916,0,0,0,0,0,29.59912,28.11916,0,0,222.3826,118.6139,0,29.59912,-29.59912,177.83,42.34038,0.1290901,30.93108,0,0,118.6139
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.2705,89.01476,0,0,0,177.83,42.34038,0.1290901,0,0,0,89.01476
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,17.57555,17.57555,0,-1,0,17.57555,0,0,0,0,0,18.50058,17.57555,0,0,255.2705,89.01476,0,18.50058,-18.50058,158.3286,37.69722,0.1290901,19.33311,0,0,89.01476
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,275.8267,70.51418,0,0,0,158.3286,37.69722,0.1290901,0,0,0,70.51418
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,275.8267,70.51418,2.270643,0,2.270643,160.4828,38.21011,0.1290843,0,1.816514,0,72.78483
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,44.2496,44.2496,0,0,0,44.2496,60.16255,0,7.105427E-15,0,26.62169,46.57852,44.2496,0,0,273.5561,72.55776,0,19.95684,-19.95684,139.4464,33.20146,0.1290843,48.67456,21.29735,0,99.17944
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,103.9573,103.9573,81,0,22.761,103.9573,33.99812,0,0,0,35.34351,24.16554,22.95726,0,0,295.7303,52.60093,11.17797,0,11.17797,150.0508,35.7263,0.1291152,114.353,28.27481,81,87.94444
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,18.74928,18.74928,0,-1,0,18.74928,361.5045,0,0,0,67.7795,19.73608,18.74928,0,0,284.5524,62.6611,48.04341,0,48.04341,195.6287,46.57818,0.1289909,20.62421,54.22359,0,130.4406
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,56.13927,56.13927,0,-1,0,56.13927,152.3504,0,0,0,85.52839,59.09396,56.13927,0,0,236.509,105.9002,26.43443,0,26.43443,220.7066,52.5491,0.1289226,61.75319,68.42271,0,191.4286
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,9.72189,9.72189,0,-1,0,9.72189,890.2254,0,0,0,86.54674,10.23357,9.72189,0,0,210.0745,129.6911,76.31317,0,76.31317,293.1037,69.78645,0.1287259,10.69408,69.2374,0,216.2379
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,70.0188,68.7,0,-1,0,68.7,136.8577,0,1.318798,8.320678,94.0212,72.31579,68.7,0,0,133.7614,198.373,21.70542,0,21.70542,313.6953,74.68919,0.12867,77.02068,75.21696,0,292.3942
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,68.53274,68.53274,0,-1,0,68.53274,97.1816,0,0,6.686009,66.60121,72.13972,68.53274,0,0,112.0559,217.9079,0,5.538509,-5.538509,307.8571,73.29917,0.12867,75.38601,53.28097,0,284.5091
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,44.45312,44.45312,0,-1,0,44.45312,127.9995,0,0,0,56.89977,46.79276,44.45312,0,0,118.2098,212.3694,10.10701,0,10.10701,317.4455,75.58211,0.128644,48.89843,45.51981,0,269.2691
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,46.45457,46.45457,0,0,0,46.45457,134.4559,0,0,0,62.46092,48.89954,46.45457,0,0,108.1028,221.4657,13.56137,0,13.56137,330.3109,78.6453,0.1286092,51.10003,49.96873,0,283.9266
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,94.79959,94.79959,81,0,22.761,94.79959,26.87502,0,0,0,25.4774,14.52588,13.79959,0,0,94.54146,233.6709,10.95152,0,10.95152,340.7005,81.119,0.1286395,104.2795,20.38192,81,259.1483
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,37.50345,37.50345,0,0,0,37.50345,45.10964,0,0,0,16.91767,39.47731,37.50345,0,0,83.58994,243.5273,0,22.55964,-22.55964,316.9205,75.45712,0.1286395,41.2538,13.53414,0,260.4449
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,12.96809,12.96809,0,0,0,12.96809,24.10502,0,0,0,3.125962,13.65063,12.96809,0,0,108.6562,220.9676,0,10.52466,-10.52466,305.8265,72.8157,0.1286395,14.2649,2.50077,0,224.0936
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,14.74718,14.74718,0,-1,0,14.74718,0,0,1.776357E-15,0,0,15.52334,14.74718,0,0,120.3503,210.443,0,15.52334,-15.52334,289.4635,68.91975,0.1286395,16.22189,0,0,210.443
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,75.76257,68.7,0,-1,0,68.7,0,0,7.062569,14.63883,0,72.31579,68.7,0,0,137.5984,194.9196,0,72.31579,-72.31579,213.236,50.77037,0.1286395,83.33883,0,0,194.9196
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,2.852382,2.852382,0,-1,0,2.852382,0,0,4.440892E-16,0,0,3.002507,2.852382,0,0,217.9493,122.6038,0,3.002507,-3.002507,210.071,50.01682,0.1286395,3.13762,0,0,122.6038
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,2.574463,2.574463,0,-1,0,2.574463,0,0,0,0,0,2.709961,2.574463,0,0,221.2854,119.6013,0,2.709961,-2.709961,207.2145,49.33669,0.1286395,2.831909,0,0,119.6013
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,16.71897,16.71897,0,-1,0,16.71897,0,0,0,0,0,17.59892,16.71897,0,0,224.2965,116.8914,0,17.59892,-17.59892,188.6636,44.91982,0.1286395,18.39087,0,0,116.8914
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,7.629137,7.629137,0,-1,0,7.629137,0,0,8.881784E-16,0,0,8.03067,7.629137,0,0,243.8509,99.29246,0,8.03067,-8.03067,180.1985,42.90433,0.1286395,8.39205,0,0,99.29246
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,21.69351,21.69351,0,-1,0,21.69351,0,0,0,0,0,22.83528,21.69351,0,0,252.7738,91.26179,0,22.83528,-22.83528,156.128,37.17327,0.1286395,23.86286,0,0,91.26179
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.1464,68.42651,0,0,0,156.128,37.17327,0.1286395,0,0,0,68.42651
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,26.20549,26.20549,0,-1,0,26.20549,0,0,3.552714E-15,0,0,27.58473,26.20549,0,0,278.1464,68.42651,0,27.58473,-27.58473,127.0512,30.25022,0.1286395,28.82604,0,0,68.42651
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.7961,40.84178,0,0,0,127.0512,30.25022,0.1286395,0,0,0,40.84178
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,26.93526,26.93526,0,0,0,26.93526,0,0,3.552714E-15,0,0,28.35291,26.93526,0,0,308.7961,40.84178,0,28.35291,-28.35291,97.1646,23.13438,0.1286395,29.62879,0,0,40.84178
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,340.2993,12.48887,1.980356,0,1.980356,99.04333,23.5817,0.1286344,0,1.584285,0,14.46923
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,338.3189,14.27119,27.86407,0,27.86407,125.4775,29.87554,0.1285628,0,22.29126,0,42.13527
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,70.37076,70.37076,81,0,22.761,70.37076,77.75766,0,0,0,54.71865,0,0,10.62924,10.09778,310.4549,39.34886,64.81644,0,64.81644,186.9678,44.51605,0.1287372,77.40783,43.77492,81,94.06751
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,41.84685,41.84685,0,-1,0,41.84685,190.5499,0,0,0,79.73911,44.04932,41.84685,0,0,245.6384,97.68365,35.6898,0,35.6898,220.8261,52.57753,0.1286456,46.03154,63.79129,0,177.4228
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,18.95711,18.95711,0,-1,0,18.95711,517.7132,0,0,0,98.14345,19.95485,18.95711,0,0,209.9486,129.8045,78.1886,0,78.1886,295.0023,70.2385,0.1284455,20.85282,78.51476,0,227.9479
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,43.81872,43.81872,0,-1,0,43.81872,246.0911,0,0,0,107.834,46.12497,43.81872,0,0,131.76,200.1742,61.70902,0,61.70902,353.5446,84.17712,0.1282881,48.20059,86.2672,0,308.0082
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,39.72857,0,0,109.7796,0,0,0,0,70.051,255.7123,70.051,0,70.051,420.0009,100,0.1281098,0,87.82365,0,365.4919
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1281098,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,27.25066,27.25066,0,-1,0,27.25066,343.4988,64.92078,0,0,93.60567,28.6849,27.25066,0,0,0,318.7582,0,0,0,420.0009,100,0.1281098,29.97572,74.88454,0,412.3639
