Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,25.09269,25.09269,0,0,0,25.09269,266.8526,40.54714,0,0,66.96049,26.41335,25.09269,0,0,0,318.7582,0,0,0,420.0009,100,0.1281098,27.60195,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,74.58453,74.58453,36.10017,0,11.40134,74.58453,54.31401,0,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.1281098,82.04298,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,39.70647,39.70647,0,0,0,39.70647,57.97835,0,0,0,23.02116,41.79629,39.70647,0,0,0,318.7582,0,18.77513,-18.77513,400.2101,95.28793,0.1281098,43.67712,18.41693,0,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,20.86126,299.9831,3.140827,0,3.140827,403.1898,95.99737,0.1281018,0,2.512662,0,303.1239
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72043,302.8098,0,0,0,403.1898,95.99737,0.1281018,0,0,0,302.8098
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,41.30932,41.30932,0,-1,0,41.30932,0,0,7.105427E-15,0,0,43.4835,41.30932,0,0,17.72043,302.8098,0,43.4835,-43.4835,357.3541,85.08414,0.1281018,45.44025,0,0,302.8098
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,57.5746,57.5746,0,-1,0,57.5746,0,0,7.105427E-15,0,0,60.60484,57.5746,0,0,66.03542,259.3264,0,60.60484,-60.60484,293.471,69.87392,0.1281018,63.33206,0,0,259.3264
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,2.831804,2.831804,0,-1,0,2.831804,0,0,0,0,0,2.980846,2.831804,0,0,133.3741,198.7215,0,2.980846,-2.980846,290.3289,69.1258,0.1281018,3.114984,0,0,198.7215
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,44.56438,44.56438,0,-1,0,44.56438,0,0,7.105427E-15,0,0,46.90988,44.56438,0,0,136.6862,195.7407,0,46.90988,-46.90988,240.8816,57.35264,0.1281018,49.02082,0,0,195.7407
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,8.93613,8.93613,0,-1,0,8.93613,0,0,0,0,0,9.406452,8.93613,0,0,188.8083,148.8308,0,9.406452,-9.406452,230.9663,54.99187,0.1281018,9.829742,0,0,148.8308
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,20.22764,20.22764,0,-1,0,20.22764,0,0,3.552714E-15,0,0,21.29225,20.22764,0,0,199.2599,139.4243,0,21.29225,-21.29225,208.5223,49.64807,0.1281018,22.2504,0,0,139.4243
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,10.26544,10.26544,0,-1,0,10.26544,0,0,1.776357E-15,0,0,10.80572,10.26544,0,0,222.9179,118.1321,0,10.80572,-10.80572,197.1321,46.93612,0.1281018,11.29198,0,0,118.1321
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.9243,107.3264,0,0,0,197.1321,46.93612,0.1281018,0,0,0,107.3264
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,44.31813,44.31813,0,-1,0,44.31813,0,0,0,0,0,46.65067,44.31813,0,0,234.9243,107.3264,0,46.65067,-46.65067,147.958,35.22802,0.1281018,48.74995,0,0,107.3264
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,3.80801,3.80801,0,0,0,3.80801,0,0,0,0,0,4.008432,3.80801,0,0,286.7584,60.67569,0,4.008432,-4.008432,143.7327,34.222,0.1281018,4.188811,0,0,60.67569
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,291.2122,56.66726,2.817197,0,2.817197,146.4053,34.85834,0.1280946,0,2.253757,0,59.48445
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,9.174832,9.174832,0,0,0,9.174832,153.3918,0,0,0,14.07344,9.657719,9.174832,0,0,288.395,59.20273,4.415723,0,4.415723,150.5945,35.85575,0.1280834,10.09232,11.25875,0,73.27618
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,283.9793,63.17688,35.9576,0,35.9576,184.7068,43.97773,0.1279921,0,28.76608,0,99.13449
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,25.79388,25.79388,0,-1,0,25.79388,173.6223,0,0,0,44.78394,27.15146,25.79388,0,0,248.0217,95.53873,17.63248,0,17.63248,201.4345,47.96049,0.1279474,28.37327,35.82715,0,140.3227
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,0,0,0,55.16797,0,0,0,0,230.3892,111.408,55.16797,0,55.16797,253.7714,60.42164,0.1278077,0,44.13438,0,166.5759
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,44.21107,44.21107,0,-1,0,44.21107,187.1719,0,0,0,82.75068,46.53797,44.21107,0,0,175.2212,161.0591,36.21271,0,36.21271,288.1258,68.60124,0.1277162,48.63218,66.20055,0,243.8098
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,38.23031,38.23031,0,-1,0,38.23031,226.7199,0,0,0,86.67571,40.24243,38.23031,0,0,139.0085,193.6506,46.43328,0,46.43328,332.1763,79.08943,0.127599,42.05334,69.34057,0,280.3263
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,0,0,0,64.94614,0,0,0,0,92.57522,235.4405,64.94614,0,64.94614,393.7896,93.75924,0.1274354,0,51.95691,0,300.3867
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,22.26495,22.26495,0,-1,0,22.26495,301.6333,16.09264,0,0,67.15851,23.43679,22.26495,0,0,27.62908,293.8921,27.62908,0,27.62908,420.0009,100,0.127366,24.49145,53.72681,0,361.0506
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,67.2532,67.2532,20.25,0,7.39125,67.2532,87.20123,9.168566,0,0,58.64562,49.47705,47.0032,0,0,0,318.7582,0,0,0,420.0009,100,0.127366,73.97852,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,3.713125,3.713125,0,0,0,3.713125,439.6648,12.41675,0,0,16.3253,3.908552,3.713125,0,0,0,318.7582,0,0,0,420.0009,100,0.127366,4.084437,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,63.41453,63.41453,58.07988,0,16.96221,63.41453,8.855107,8.881784E-16,0,0,5.615425,5.615425,5.334654,0,0,0,318.7582,0,0,0,420.0009,100,0.127366,69.75599,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,3.281205,0,0,3.281205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127366,0,2.624964,0,322.0394
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127366,0,0,0,318.7582
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127366,0,0,0,318.7582
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127366,0,0,0,318.7582
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,32.09518,32.09518,0,-1,0,32.09518,0,0,7.105427E-15,0,0,33.7844,32.09518,0,0,0,318.7582,0,33.7844,-33.7844,384.3889,91.521,0.127366,35.3047,0,0,318.7582
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,34.58263,34.58263,0,-1,0,34.58263,0,0,7.105427E-15,0,0,36.40277,34.58263,0,0,37.53823,284.9738,0,36.40277,-36.40277,346.0171,82.38485,0.127366,38.04089,0,0,284.9738
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.355506,1.355506,0,-1,0,1.355506,0,0,0,0,0,1.426848,1.355506,0,0,77.98575,248.5711,0,1.426848,-1.426848,344.513,82.02675,0.127366,1.491056,0,0,248.5711
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,71.11723,68.7,0,-1,0,68.7,0,0,2.417232,9.528955,0,72.31579,68.7,0,0,79.57113,247.1442,0,72.31579,-72.31579,268.2855,63.87737,0.127366,78.22896,0,0,247.1442
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,47.78334,47.78334,0,-1,0,47.78334,0,0,7.105427E-15,0,0,50.29825,47.78334,0,0,159.922,174.8284,0,50.29825,-50.29825,215.2665,51.25382,0.127366,52.56167,0,0,174.8284
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,49.41979,49.41979,0,-1,0,49.41979,0,0,7.105427E-15,0,0,52.02083,49.41979,0,0,215.8089,124.5302,0,52.02083,-52.02083,160.4317,38.19795,0.127366,54.36177,0,0,124.5302
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,47.94703,47.94703,0,-1,0,47.94703,0,0,7.105427E-15,0,0,50.47055,47.94703,0,0,273.6099,72.50934,0,50.47055,-50.47055,107.2311,25.53116,0.127366,52.74173,0,0,72.50934
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,28.61215,28.61215,81,0,22.761,28.61215,0,0,0,0,0,0,0,52.38784,49.76845,329.6883,22.03878,49.76845,0,49.76845,154.4456,36.77269,0.1275313,31.47337,0,81,22.03878
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,6.634018,6.634018,78.94981,0,22.2423,6.634018,22.8524,0,0,0,1.516032,0,0,72.31579,68.7,279.9198,66.83039,70.21603,0,70.21603,221.0584,52.63284,0.1276798,7.29742,1.212826,81,68.34643
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,54.28479,54.28479,81,0,22.761,54.28479,42.77302,0,0,0,23.21925,0,0,26.71521,25.37945,209.7038,130.0248,48.59869,0,48.59869,267.1631,63.61014,0.1278273,59.71327,18.5754,81,153.2441
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,38.27383,38.27383,81,0,22.761,38.27383,123.6052,0,0,0,47.30844,0,0,42.72617,40.58987,161.1051,173.7636,87.89831,0,87.89831,350.5508,83.46431,0.127942,42.10121,37.84675,81,221.0721
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,42.0666,42.0666,0,-1,0,42.0666,180.5409,0,0,0,75.9474,44.28063,42.0666,0,0,73.20678,252.8721,31.66678,0,31.66678,380.5925,90.61709,0.1278625,46.27325,60.75792,0,328.8195
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,17.25168,17.25168,0,-1,0,17.25168,543.1986,34.01122,0,0,93.71089,18.15966,17.25168,0,0,41.54,281.3722,41.54,0,41.54,420.0009,100,0.1277584,18.97685,74.96871,0,375.0831
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,87.26414,68.7,0,-1,0,68.7,142.2518,25.41117,18.56414,27.29056,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1277584,95.99055,78.18156,0,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,38.50527,38.50527,0,-1,0,38.50527,223.8927,45.67862,0,0,86.21048,40.53186,38.50527,0,0,0,318.7582,0,0,0,420.0009,100,0.1277584,42.3558,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277584,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,56.2506,56.2506,0,-1,0,56.2506,161.9424,31.8824,0,0,91.09356,59.21116,56.2506,0,0,0,318.7582,0,0,0,420.0009,100,0.1277584,61.87566,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,8.625946,8.625946,0,0,0,8.625946,857.5291,64.89005,0,0,73.96999,9.079943,8.625946,0,0,0,318.7582,0,0,0,420.0009,100,0.1277584,9.488541,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,3.736434,3.736434,0,0,0,3.736434,1141.455,38.7166,0,0,42.64969,3.933088,3.736434,0,0,0,318.7582,0,0,0,420.0009,100,0.1277584,4.110077,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277584,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,41.79721,41.79721,0,0,0,41.79721,7.926607,0,7.105427E-15,0,3.313101,43.99707,41.79721,0,0,0,318.7582,0,40.68397,-40.68397,377.1162,89.78938,0.1277584,45.97694,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,14.64938,14.64938,0,-1,0,14.64938,0,0,1.776357E-15,0,0,15.4204,14.64938,0,0,45.20441,278.0742,0,15.4204,-15.4204,360.8616,85.91927,0.1277584,16.11432,0,0,278.0742
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,3.762552,3.762552,0,-1,0,3.762552,0,0,4.440892E-16,0,0,3.960581,3.762552,0,0,62.33819,262.6538,0,3.960581,-3.960581,356.6868,84.92526,0.1277584,4.138807,0,0,262.6538
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,74.19028,68.7,0,-1,0,68.7,0,0,5.490286,12.90932,0,72.31579,68.7,0,0,66.73884,258.6933,0,72.31579,-72.31579,280.4593,66.77589,0.1277584,81.60931,0,0,258.6933
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,63.8669,63.8669,0,-1,0,63.8669,0,0,1.421085E-14,1.553592,0,67.22832,63.8669,0,0,147.0897,186.3775,0,67.22832,-67.22832,209.5944,49.90333,0.1277584,70.25359,0,0,186.3775
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,6.020409,6.020409,0,-1,0,6.020409,0,0,0,0,0,6.337272,6.020409,0,0,221.7878,119.1492,0,6.337272,-6.337272,202.9143,48.31284,0.1277584,6.622449,0,0,119.1492
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,28.51171,28.51171,0,-1,0,28.51171,0,0,0,0,0,30.01232,28.51171,0,0,228.8293,112.8119,0,30.01232,-30.01232,171.2786,40.78053,0.1277584,31.36288,0,0,112.8119
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,23.00483,23.00483,0,-1,0,23.00483,0,0,0,0,0,24.21561,23.00483,0,0,262.1763,82.79957,0,24.21561,-24.21561,145.7531,34.70304,0.1277584,25.30532,0,0,82.79957
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,27.4441,27.4441,0,-1,0,27.4441,0,0,3.552714E-15,0,0,28.88852,27.4441,0,0,289.0825,58.58396,0,28.88852,-28.88852,115.3019,27.45278,0.1277584,30.18851,0,0,58.58396
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.1809,29.69544,0,0,0,115.3019,27.45278,0.1277584,0,0,0,29.69544
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,18.3287,18.3287,0,-1,0,18.3287,0,0,0,0,0,19.29336,18.3287,0,0,321.1809,29.69544,0,19.29336,-19.29336,94.96491,22.61065,0.1277584,20.16157,0,0,29.69544
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,28.07735,28.07735,81,0,22.761,28.07735,0,0,0,0,0,0,0,52.92265,50.27652,342.618,10.40207,50.27652,0,50.27652,142.6614,33.96693,0.1279239,30.88509,0,81,10.40207
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,4.916652,4.916652,77.23244,0,21.80781,4.916652,57.00686,0,0,0,2.802829,0,0,72.31579,68.7,292.3414,55.65094,71.50283,0,71.50283,210.4949,50.11774,0.1280583,5.408318,2.242263,81,58.45377
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,38.37047,38.37047,81,0,22.761,38.37047,57.95464,0,0,0,22.23746,0,0,42.62953,40.49806,220.8386,120.0035,62.73552,0,62.73552,270.0111,64.28822,0.1282348,42.20751,17.78997,81,142.241
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,122.0839,122.0839,81,0,22.761,122.0839,39.33101,0,0,0,48.01685,43.24625,41.08394,0,0,158.1031,176.4655,4.770592,0,4.770592,274.5369,65.36579,0.1282478,134.2923,38.41348,81,224.4823
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,33.44573,33.44573,0,-1,0,33.44573,181.564,0,0,0,60.72541,35.20604,33.44573,0,0,153.3325,180.759,25.51937,0,25.51937,298.7467,71.13002,0.1281839,36.79031,48.58033,0,241.4844
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,15.75727,15.75727,0,-1,0,15.75727,605.183,0,0,0,95.36034,16.5866,15.75727,0,0,127.8131,203.7264,78.77374,0,78.77374,373.478,88.92316,0.1279872,17.333,76.28827,0,299.0868
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,55.77978,55.77978,0,-1,0,55.77978,194.8934,0.9561524,0,0,108.7111,58.71556,55.77978,0,0,49.03939,274.6228,49.03939,0,49.03939,420.0009,100,0.127865,61.35776,86.96887,0,383.3339
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,43.84786,43.84786,0,-1,0,43.84786,253.3172,64.91854,0,0,111.0742,46.15564,43.84786,0,0,0,318.7582,0,0,0,420.0009,100,0.127865,48.23265,88.85935,0,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,28.40307,28.40307,0,-1,0,28.40307,316.7399,60.06589,0,0,89.96386,29.89797,28.40307,0,0,0,318.7582,0,0,0,420.0009,100,0.127865,31.24338,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127865,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,17.84264,17.84264,0,0,0,17.84264,260.2125,27.64705,0,0,46.42878,18.78173,17.84264,0,0,0,318.7582,0,0,0,420.0009,100,0.127865,19.62691,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127865,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,52.40264,52.40264,0,0,0,52.40264,39.61551,0,0,0,20.75957,55.16067,52.40264,0,0,0,318.7582,0,34.4011,-34.4011,383.7389,91.36622,0.127865,57.6429,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,36.55225,36.55225,0,0,0,36.55225,9.123878,0,7.105427E-15,0,3.334983,38.47606,36.55225,0,0,38.22344,284.3571,0,35.14108,-35.14108,346.697,82.54673,0.127865,40.20748,2.667986,0,287.6921
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,24.20079,24.20079,0,-1,0,24.20079,0,0,3.552714E-15,0,0,25.47452,24.20079,0,0,77.26908,249.216,0,25.47452,-25.47452,319.8445,76.15329,0.127865,26.62087,0,0,249.216
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,29.37221,29.37221,0,-1,0,29.37221,0,0,3.552714E-15,0,0,30.91812,29.37221,0,0,105.5741,223.7415,0,30.91812,-30.91812,287.2539,68.39365,0.127865,32.30943,0,0,223.7415
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.9276,192.8234,0,0,0,287.2539,68.39365,0.127865,0,0,0,192.8234
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,12.43585,12.43585,0,-1,0,12.43585,0,0,1.776357E-15,0,0,13.09037,12.43585,0,0,139.9276,192.8234,0,13.09037,-13.09037,273.4554,65.10831,0.127865,13.67944,0,0,192.8234
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,33.57813,33.57813,0,-1,0,33.57813,0,0,0,0,0,35.3454,33.57813,0,0,154.4724,179.733,0,35.3454,-35.3454,236.1981,56.23753,0.127865,36.93594,0,0,179.733
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,4.795969,4.795969,0,-1,0,4.795969,0,0,0,0,0,5.048388,4.795969,0,0,193.7451,144.3876,0,5.048388,-5.048388,230.8766,54.97052,0.127865,5.275566,0,0,144.3876
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.67599,1.67599,0,-1,0,1.67599,0,0,2.220446E-16,0,0,1.7642,1.67599,0,0,199.3544,139.3393,0,1.7642,-1.7642,229.017,54.52775,0.127865,1.843589,0,0,139.3393
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.3146,137.5751,0,0,0,229.017,54.52775,0.127865,0,0,0,137.5751
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,4.942878,4.942878,0,-1,0,4.942878,0,0,8.881784E-16,0,0,5.20303,4.942878,0,0,201.3146,137.5751,0,5.20303,-5.20303,223.5325,53.22193,0.127865,5.437166,0,0,137.5751
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,54.14655,54.14655,0,-1,0,54.14655,0,0,0,0,0,56.99637,54.14655,0,0,207.0958,132.372,0,56.99637,-56.99637,163.4531,38.91732,0.127865,59.56121,0,0,132.372
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,47.94397,47.94397,0,0,0,47.94397,0,0,7.105427E-15,0,0,50.46734,47.94397,0,0,270.4251,75.37566,0,50.46734,-50.46734,110.2558,26.25134,0.127865,52.73837,0,0,75.37566
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,326.4999,24.90832,2.755421,0,2.755421,112.8699,26.87372,0.1278581,0,2.204337,0,27.66375
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,2.486701,2.486701,0,0,0,2.486701,812.9141,0,0,0,20.21474,2.61758,2.486701,0,0,323.7445,27.3882,17.59716,0,17.59716,129.564,30.84851,0.1278143,2.735371,16.17179,0,47.60295
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,34.11367,34.11367,0,0,0,34.11367,100.5423,0,0,0,34.29866,35.90913,34.11367,0,0,306.1473,43.22565,0,1.610473,-1.610473,127.8664,30.44432,0.1278143,37.52504,27.43892,0,77.52431
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,10.49267,10.49267,0,-1,0,10.49267,235.4742,0,0,0,24.70753,11.04492,10.49267,0,0,307.9367,41.61518,13.66261,0,13.66261,140.8279,33.53039,0.1277804,11.54194,19.76603,0,66.32271
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,48.3426,48.3426,0,-1,0,48.3426,99.03156,0,0,0,47.87443,50.88695,48.3426,0,0,294.2741,53.91153,0,3.012518,-3.012518,137.6524,32.77433,0.1277804,53.17686,38.29954,0,101.786
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,49.12164,49.12164,0,-1,0,49.12164,76.45335,0,0,0,37.55514,51.70699,49.12164,0,0,297.6213,50.89901,0,14.15185,-14.15185,122.7351,29.22258,0.1277804,54.0338,30.04411,0,88.45415
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,15.47337,15.47337,0,-1,0,15.47337,407.7554,0,0,0,63.09351,16.28776,15.47337,0,0,313.3456,36.74717,46.80575,0,46.80575,167.1389,39.7949,0.1276641,17.02071,50.47481,0,99.84068
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,34.43661,34.43661,0,-1,0,34.43661,198.5115,0,0,0,68.36063,36.24906,34.43661,0,0,266.5399,78.87234,32.11156,0,32.11156,197.6026,47.04815,0.1275845,37.88027,54.6885,0,147.233
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,96.02998,68.7,0,-1,0,68.7,72.35707,0,27.32998,36.93297,49.7093,72.31579,68.7,0,0,234.4283,107.7727,0,22.60648,-22.60648,173.7733,41.37451,0.1275845,105.633,39.76744,0,157.4821
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,34.13805,34.13805,0,0,0,34.13805,44.6832,0,0,0,15.25397,35.93478,34.13805,0,0,259.5466,85.16626,0,20.68081,-20.68081,151.9738,36.18417,0.1275845,37.55185,12.20318,0,100.4202
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,282.5253,64.48545,24.05118,0,24.05118,174.7908,41.61676,0.1275249,0,19.24095,0,88.53663
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,36.02829,36.02829,0,0,0,36.02829,44.88699,0,0,0,16.17202,37.92452,36.02829,0,0,258.4741,86.13152,0,21.7525,-21.7525,151.8616,36.15745,0.1275249,39.63113,12.93762,0,102.3035
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,282.6436,64.37901,1.349442,0,1.349442,153.1418,36.46226,0.1275216,0,1.079553,0,65.72845
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,82.69402,62.31383,0,-1,0,62.31383,0,0,20.38019,28.64959,0,65.59351,62.31383,0,0,281.2941,65.59351,0,65.59351,-65.59351,84.00017,20,0.1275216,90.96342,0,0,65.59351
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,16.32455,0,0,-1,0,0,0,0,16.32455,17.95701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275216,17.95701,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,96.55068,0,0,-1,0,0,0,0,96.55068,106.2057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275216,106.2057,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,46.88587,0,0,-1,0,0,0,0,46.88587,51.57446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275216,51.57446,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,72.75093,0,0,-1,0,0,0,0,72.75093,80.02602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275216,80.02602,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,20.92758,0,0,-1,0,0,0,0,20.92758,23.02034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275216,23.02034,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,45.23472,0,0,-1,0,0,0,0,45.23472,49.75819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275216,49.75819,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,47.93924,0,0,-1,0,0,0,0,47.93924,52.73316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275216,52.73316,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,23.03267,0,0,-1,0,0,0,0,23.03267,25.33594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275216,25.33594,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,60.89913,0,0,-1,0,0,0,0,60.89913,66.98904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275216,66.98904,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,15.07205,15.07205,81,0,22.761,15.07205,0,0,0,0,0,0,0,65.92795,62.63155,354.1758,0,62.63155,0,62.63155,143.4177,34.147,0.1276979,16.57925,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,39.92897,39.92897,81,0,22.761,39.92897,2.174108,0,0,0,0.8680989,0,0,41.07103,39.01748,291.5443,56.3684,39.88558,0,39.88558,181.2565,43.15621,0.1278274,43.92186,0.6944791,81,57.2365
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,56.40086,56.40086,81,0,22.761,56.40086,44.7489,0,0,0,25.23876,0,0,24.59914,23.36919,251.6587,92.26542,48.60795,0,48.60795,227.37,54.13561,0.1279714,62.04094,20.19101,81,117.5042
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,7.238913,7.238913,79.5547,0,22.39534,7.238913,613.5543,0,0,0,44.41466,0,0,72.31579,68.7,203.0507,136.0126,113.1147,0,113.1147,334.68,79.68555,0.1280138,7.962804,35.53173,81,180.4272
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,60.27525,60.27525,0,-1,0,60.27525,125.3522,0,0,0,75.55637,63.44764,60.27525,0,0,89.93607,237.8158,12.10873,0,12.10873,346.1674,82.42063,0.1279839,66.30278,60.4451,0,313.3721
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,5.262393,0,0,83.08973,0,0,0,0,77.82733,248.7136,77.82733,0,77.82733,420.0009,100,0.1277918,0,66.47178,0,331.8033
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,26.42659,26.42659,0,-1,0,26.42659,391.0967,75.53607,0,0,103.3535,27.81746,26.42659,0,0,0,318.7582,0,0,0,420.0009,100,0.1277918,29.06925,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,63.33206,63.33206,0,-1,0,63.33206,156.6678,32.5556,0,0.965264,99.22092,66.66532,63.33206,0,0,0,318.7582,0,0,0,420.0009,100,0.1277918,69.66526,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,40.22082,40.22082,0,-1,0,40.22082,206.7647,40.82475,0,0,83.16245,42.3377,40.22082,0,0,0,318.7582,0,0,0,420.0009,100,0.1277918,44.2429,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,26.95146,26.95146,0,-1,0,26.95146,255.5589,40.50691,0,0,68.87688,28.36996,26.95146,0,0,0,318.7582,0,0,0,420.0009,100,0.1277918,29.64661,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,16.25853,16.25853,0,0,0,16.25853,332.9003,37.01045,0,0,54.12468,17.11424,16.25853,0,0,0,318.7582,0,0,0,420.0009,100,0.1277918,17.88438,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277918,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,43.90315,43.90315,0,0,0,43.90315,52.47672,0,7.105427E-15,0,23.03893,46.21384,43.90315,0,0,0,318.7582,0,23.17491,-23.17491,395.5723,94.1837,0.1277918,48.29346,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,31.55028,31.55028,0,0,0,31.55028,10.78127,0,0,0,3.401522,33.21082,31.55028,0,0,25.7499,295.5833,0,29.8093,-29.8093,364.1506,86.70235,0.1277918,34.70531,2.721218,0,298.9848
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,15.83637,15.83637,0,-1,0,15.83637,0,0,3.552714E-15,0,0,16.66986,15.83637,0,0,58.87134,265.774,0,16.66986,-16.66986,346.579,82.51865,0.1277918,17.42001,0,0,265.774
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,55.651,55.651,0,-1,0,55.651,0,0,7.105427E-15,0,0,58.58,55.651,0,0,77.39341,249.1042,0,58.58,-58.58,284.8303,67.8166,0.1277918,61.21609,0,0,249.1042
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,25.783,25.783,0,-1,0,25.783,0,0,0,0,0,27.14,25.783,0,0,142.4823,190.5242,0,27.14,-27.14,256.2222,61.00516,0.1277918,28.3613,0,0,190.5242
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,26.77247,26.77247,0,-1,0,26.77247,0,0,3.552714E-15,0,0,28.18155,26.77247,0,0,172.6378,163.3842,0,28.18155,-28.18155,226.5162,53.93233,0.1277918,29.44972,0,0,163.3842
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9507,135.2026,0,0,0,226.5162,53.93233,0.1277918,0,0,0,135.2026
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9507,135.2026,0,0,0,226.5162,53.93233,0.1277918,0,0,0,135.2026
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,8.014019,8.014019,0,-1,0,8.014019,0,0,1.776357E-15,0,0,8.435809,8.014019,0,0,203.9507,135.2026,0,8.435809,-8.435809,217.6241,51.81516,0.1277918,8.815421,0,0,135.2026
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,11.65374,11.65374,0,-1,0,11.65374,0,0,1.776357E-15,0,0,12.2671,11.65374,0,0,213.3238,126.7668,0,12.2671,-12.2671,204.6935,48.73644,0.1277918,12.81912,0,0,126.7668
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,2.936864,2.936864,0,-1,0,2.936864,0,0,4.440892E-16,0,0,3.091436,2.936864,0,0,226.9539,114.4997,0,3.091436,-3.091436,201.4348,47.96057,0.1277918,3.230551,0,0,114.4997
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,26.92829,26.92829,0,-1,0,26.92829,0,0,3.552714E-15,0,0,28.34557,26.92829,0,0,230.3888,111.4083,0,28.34557,-28.34557,171.5559,40.84657,0.1277918,29.62112,0,0,111.4083
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,22.68448,22.68448,0,0,0,22.68448,0,0,0,0,0,23.8784,22.68448,0,0,261.8839,83.0627,0,23.8784,-23.8784,146.3859,34.85371,0.1277918,24.95293,0,0,83.0627
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,288.4155,59.1843,2.698398,0,2.698398,148.9458,35.46322,0.1277852,0,2.158718,0,61.8827
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,66.69105,66.69105,81,0,22.761,66.69105,15.54478,0,0,0,10.36698,0,0,14.30895,13.5935,285.7171,61.61286,23.96048,0,23.96048,171.6767,40.87533,0.1278571,73.36015,8.293582,81,71.97984
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,56.76767,56.76767,81,0,22.761,56.76767,44.79231,0,0,0,25.42755,0,0,24.23233,23.02072,261.7566,83.17729,48.44827,0,48.44827,217.6388,51.81866,0.1279997,62.44444,20.34204,81,108.6048
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,49.27043,49.27043,0,-1,0,49.27043,72.75916,0,0,0,35.84875,51.86361,49.27043,0,0,213.3083,126.7807,0,16.01486,-16.01486,200.7576,47.79934,0.1279997,54.19748,28.679,0,162.6295
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,17.44864,17.44864,0,-1,0,17.44864,274.9376,0,0,0,47.97287,18.36699,17.44864,0,0,231.1026,110.7659,29.60588,0,29.60588,228.8442,54.48661,0.1279268,19.1935,38.3783,0,158.7387
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,23.80539,23.80539,0,-1,0,23.80539,235.8175,0,0,0,56.13727,25.05831,23.80539,0,0,201.4967,137.4111,31.07896,0,31.07896,258.3283,61.50662,0.1278503,26.18593,44.90982,0,193.5484
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,38.17252,38.17252,0,-1,0,38.17252,153.9588,0,0,0,58.76997,40.18159,38.17252,0,0,170.4178,165.3822,18.58837,0,18.58837,275.9628,65.7053,0.1278046,41.98977,47.01597,0,224.1522
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,43.99556,43.99556,0,-1,0,43.99556,144.1011,0,0,0,63.39809,46.31112,43.99556,0,0,151.8294,182.1118,17.08697,0,17.08697,292.1729,69.56485,0.1277627,48.39512,50.71848,0,245.5099
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,32.29618,32.29618,0,-1,0,32.29618,141.9685,0,0,0,45.8504,33.99598,32.29618,0,0,134.7424,197.49,11.85441,0,11.85441,303.419,72.24248,0.1277336,35.5258,36.68032,0,243.3404
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,13.58413,13.58413,0,0,0,13.58413,135.0481,0,0,0,18.34512,14.29909,13.58413,0,0,122.888,208.159,4.04603,0,4.04603,307.2574,73.15638,0.1277236,14.94255,14.67609,0,226.5041
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,31.28034,31.28034,0,0,0,31.28034,66.05357,0,3.552714E-15,0,20.66178,32.92668,31.28034,0,0,118.842,211.8004,0,12.2649,-12.2649,294.3291,70.07822,0.1277236,34.40838,16.52943,0,232.4622
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,132.4697,199.5355,14.26107,0,14.26107,307.8583,73.29945,0.1276886,0,11.40886,0,213.7966
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,31.27641,31.27641,0,0,0,31.27641,8.559351,0,3.552714E-15,0,2.677058,32.92253,31.27641,0,0,118.2086,212.3705,0,30.24548,-30.24548,275.9768,65.70863,0.1276886,34.40405,2.141646,0,215.0476
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,36.63569,36.63569,0,-1,0,36.63569,0,0,7.105427E-15,0,0,38.56388,36.63569,0,0,151.8147,182.125,0,38.56388,-38.56388,235.3269,56.0301,0.1276886,40.29926,0,0,182.125
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.6634,143.5611,0,0,0,235.3269,56.0301,0.1276886,0,0,0,143.5611
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,10.08731,10.08731,0,-1,0,10.08731,0,0,0,0,0,10.61822,10.08731,0,0,194.6634,143.5611,0,10.61822,-10.61822,224.1343,53.3652,0.1276886,11.09604,0,0,143.5611
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,28.01147,28.01147,0,-1,0,28.01147,0,0,3.552714E-15,0,0,29.48576,28.01147,0,0,206.4615,132.9429,0,29.48576,-29.48576,193.0536,45.96505,0.1276886,30.81262,0,0,132.9429
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,50.5335,50.5335,0,-1,0,50.5335,0,0,7.105427E-15,0,0,53.19315,50.5335,0,0,239.2234,103.4572,0,53.19315,-53.19315,136.9831,32.61496,0.1276886,55.58685,0,0,103.4572
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,40.42539,40.42539,0,-1,0,40.42539,0,0,0,0,0,42.55304,40.42539,0,0,298.3269,50.26401,0,42.55304,-42.55304,92.12824,21.93525,0.1276886,44.46793,0,0,50.26401
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,19.34212,7.325417,0,-1,0,7.325417,0,0,12.0167,13.95092,0,7.710965,7.325417,0,0,345.6081,7.710965,0,7.710965,-7.710965,84.00017,20,0.1276886,21.27633,0,0,7.710965
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,13.53604,0,0,-1,0,0,0,0,13.53604,14.88965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276886,14.88965,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,13.47048,0,0,-1,0,0,0,0,13.47048,14.81752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276886,14.81752,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276886,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,17.63055,17.63055,81,0,22.761,17.63055,0,0,0,0,0,0,0,63.36945,60.20098,354.1758,0,60.20098,0,60.20098,141.1118,33.59799,0.1278688,19.39361,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,293.9748,54.18088,70.53192,0,70.53192,208.0243,49.52949,0.1279764,0,1.465537,81,56.0128
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,19.36311,19.36311,81,0,22.761,19.36311,120.6953,0,0,0,23.37036,0,0,61.63689,58.55505,223.4429,117.6596,81.9254,0,81.9254,285.7455,68.03452,0.1281025,21.29942,18.69629,81,141.03
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,141.5175,191.3925,113.4419,0,113.4419,393.366,93.65837,0.1281045,0,35.7935,81,236.1343
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,28.45642,28.45642,0,-1,0,28.45642,194.3696,0,0,0,55.31063,29.95413,28.45642,0,0,28.07564,293.4901,25.3565,0,25.3565,417.4212,99.38581,0.1280425,31.30206,44.2485,0,348.8008
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,14.99658,14.99658,0,-1,0,14.99658,533.8612,61.55591,0,0,80.06091,15.78587,14.99658,0,0,2.719132,316.311,2.719132,0,2.719132,420.0009,100,0.1280359,16.49624,64.04873,0,396.3719
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,46.28669,46.28669,0,-1,0,46.28669,210.0036,48.48091,0,0,97.20375,48.72284,46.28669,0,0,0,318.7582,0,0,0,420.0009,100,0.1280359,50.91536,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,66.50225,66.50225,0,-1,0,66.50225,120.5617,10.17386,0,4.452477,80.17623,70.00237,66.50225,0,0,0,318.7582,0,0,0,420.0009,100,0.1280359,73.15247,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,87.65458,68.7,0,-1,0,68.7,139.3841,23.44112,18.95458,27.72004,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1280359,96.42004,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,23.6457,23.6457,0,-1,0,23.6457,305.4847,47.34378,0,0,72.23399,24.89021,23.6457,0,0,0,318.7582,0,0,0,420.0009,100,0.1280359,26.01027,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,46.21997,46.21997,0,0,0,46.21997,115.6564,4.803737,0,0,53.45634,48.6526,46.21997,0,0,0,318.7582,0,0,0,420.0009,100,0.1280359,50.84197,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.263479,2.263479,0,0,0,2.263479,1268.559,26.33097,0,0,28.71358,2.38261,2.263479,0,0,0,318.7582,0,0,0,420.0009,100,0.1280359,2.489827,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,37.56358,37.56358,0,0,0,37.56358,44.54581,0,0,0,16.733,39.54061,37.56358,0,0,0,318.7582,0,22.80761,-22.80761,395.9595,94.27589,0.1280359,41.31993,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,41.1419,41.1419,0,0,0,41.1419,8.250866,0,7.105427E-15,0,3.394563,43.30727,41.1419,0,0,25.34179,295.9506,0,39.9127,-39.9127,353.8878,84.25883,0.1280359,45.25609,2.715651,0,299.3452
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,13.6756,13.6756,0,-1,0,13.6756,0,0,1.776357E-15,0,0,14.39536,13.6756,0,0,69.68923,256.0379,0,14.39536,-14.39536,338.7138,80.64598,0.1280359,15.04316,0,0,256.0379
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.68408,241.6425,0,0,0,338.7138,80.64598,0.1280359,0,0,0,241.6425
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,5.519227,5.519227,0,-1,0,5.519227,0,0,8.881784E-16,0,0,5.809712,5.519227,0,0,85.68408,241.6425,0,5.809712,-5.809712,332.5898,79.18789,0.1280359,6.071149,0,0,241.6425
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,9.888734,9.888734,0,-1,0,9.888734,0,0,1.776357E-15,0,0,10.40919,9.888734,0,0,92.13932,235.8328,0,10.40919,-10.40919,321.6176,76.57545,0.1280359,10.87761,0,0,235.8328
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,13.8884,13.8884,0,-1,0,13.8884,0,0,1.776357E-15,0,0,14.61936,13.8884,0,0,103.7051,225.4236,0,14.61936,-14.61936,306.2074,72.90638,0.1280359,15.27724,0,0,225.4236
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,33.41796,33.41796,0,-1,0,33.41796,0,0,7.105427E-15,0,0,35.1768,33.41796,0,0,119.9488,210.8043,0,35.1768,-35.1768,269.1278,64.07792,0.1280359,36.75976,0,0,210.8043
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,37.18817,37.18817,0,-1,0,37.18817,0,0,0,0,0,39.14544,37.18817,0,0,159.0342,175.6275,0,39.14544,-39.14544,227.8649,54.25343,0.1280359,40.90699,0,0,175.6275
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,19.9566,19.9566,0,-1,0,19.9566,0,0,0,0,0,21.00695,19.9566,0,0,202.5291,136.482,0,21.00695,-21.00695,205.7216,48.98124,0.1280359,21.95226,0,0,136.482
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,29.91666,29.91666,0,-1,0,29.91666,0,0,3.552714E-15,0,0,31.49122,29.91666,0,0,225.8701,115.4751,0,31.49122,-31.49122,172.5269,41.07776,0.1280359,32.90833,0,0,115.4751
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,12.14943,12.14943,0,-1,0,12.14943,0,0,1.776357E-15,0,0,12.78887,12.14943,0,0,260.8604,83.98386,0,12.78887,-12.78887,159.0463,37.86809,0.1280359,13.36437,0,0,83.98386
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,50.33427,50.33427,0,0,0,50.33427,0,0,7.105427E-15,0,0,52.98344,50.33427,0,0,275.0703,71.19499,0,52.98344,-52.98344,103.1968,24.57063,0.1280359,55.3677,0,0,71.19499
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,34.93995,34.93995,81,0,22.761,34.93995,5.724915,0,0,0,2.000282,0,0,46.06005,43.75705,333.9407,18.21155,45.75733,0,45.75733,146.606,34.90613,0.1281812,38.43394,1.600226,81,20.21183
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,17.47382,17.47382,81,0,22.761,17.47382,43.57879,-7.105427E-15,0,0,7.614879,0,0,63.52618,60.34987,288.1834,59.39315,67.96475,0,67.96475,211.0831,50.25777,0.1283405,19.2212,6.091903,81,67.00803
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,105.9152,105.9152,81,0,22.761,105.9152,17.36807,3.552714E-15,0,0,18.39542,26.22652,24.91519,0,0,220.2187,120.5614,0,7.831094,-7.831094,202.8284,48.29237,0.1283405,116.5067,14.71634,81,138.9568
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,67.62043,67.62043,0,-1,0,67.62043,55.09736,0,1.421085E-14,5.682475,37.25707,71.17941,67.62043,0,0,228.9199,112.7303,0,33.92233,-33.92233,167.0711,39.77875,0.1283405,74.38248,29.80566,0,149.9874
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,78.10926,68.7,0,-1,0,68.7,66.65244,0,9.409263,17.22019,45.79023,72.31579,68.7,0,0,266.6114,78.80801,0,26.52556,-26.52556,139.1107,33.12153,0.1283405,85.92019,36.63218,0,124.5982
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,24.51062,24.51062,0,-1,0,24.51062,151.4985,0,0,0,37.13321,25.80065,24.51062,0,0,296.0842,52.28244,11.33256,0,11.33256,149.8617,35.68129,0.1283128,26.96168,29.70657,0,89.41565
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,66.42518,66.42518,0,-1,0,66.42518,116.3287,0,0,4.367694,77.27151,69.92124,66.42518,0,0,284.7516,62.48175,7.350274,0,7.350274,156.8348,37.34154,0.1282948,73.0677,61.81721,0,139.7533
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,22.32357,22.32357,0,-1,0,22.32357,287.2026,0,0,0,64.11388,23.49849,22.32357,0,0,277.4014,69.09699,40.61538,0,40.61538,195.3659,46.51561,0.1281958,24.55592,51.2911,0,133.2109
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,75.79655,68.7,0,-1,0,68.7,103.0107,0,7.096549,14.6762,70.76836,72.31579,68.7,0,0,236.786,105.6508,0,1.547428,-1.547428,193.7348,46.12724,0.1281958,83.37621,56.61469,0,176.4192
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,46.81318,46.81318,0,0,0,46.81318,60.8965,0,7.105427E-15,0,28.50759,49.27703,46.81318,0,0,238.5054,104.1034,0,20.76945,-20.76945,171.8419,40.91465,0.1281958,51.4945,22.80607,0,132.611
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,41.05406,41.05406,0,0,0,41.05406,56.26653,0,7.105427E-15,0,23.0997,43.2148,41.05406,0,0,261.5825,83.33396,0,20.1151,-20.1151,150.6387,35.86628,0.1281958,45.15947,18.47976,0,106.4337
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,65.51716,65.51716,81,0,22.761,65.51716,21.84201,0,0,0,14.31027,0,0,15.48284,14.7087,283.9326,63.21886,29.01897,0,29.01897,178.1685,42.42099,0.1282804,72.06887,11.44821,81,77.52913
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,51.83907,51.83907,81,0,22.761,51.83907,6.875868,0,0,0,3.564386,0,0,29.16093,27.70289,254.9137,89.33593,31.26727,0,31.26727,207.8313,49.48353,0.128378,57.02297,2.851509,81,92.90031
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,107.7619,68.7,0,-1,0,68.7,0,0,39.06192,49.83811,0,72.31579,68.7,0,0,223.6464,117.4765,0,72.31579,-72.31579,131.6037,31.33415,0.128378,118.5381,0,0,117.4765
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,89.73122,42.90265,0,-1,0,42.90265,0,0,46.82858,55.8017,0,45.16069,42.90265,0,0,303.9973,45.16069,0,45.16069,-45.16069,84.00017,20,0.128378,98.70435,0,0,45.16069
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,75.83405,0,0,-1,0,0,0,0,75.83405,83.41746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128378,83.41746,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128378,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,14.34717,0,0,-1,0,0,0,0,14.34717,15.78189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128378,15.78189,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,68.42644,0,0,-1,0,0,0,0,68.42644,75.26908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128378,75.26908,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,19.02929,0,0,-1,0,0,0,0,19.02929,20.93222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128378,20.93222,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,23.81921,0,0,-1,0,0,0,0,23.81921,26.20113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128378,26.20113,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,25.78503,0,0,-1,0,0,0,0,25.78503,28.36353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128378,28.36353,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,4.516335,0,0,-1,0,0,0,0,4.516335,4.967969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128378,4.967969,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,17.63191,17.63191,81,0,22.761,17.63191,0,0,0,0,0,0,0,63.36809,60.19968,354.1758,0,60.19968,0,60.19968,141.1106,33.59769,0.1285553,19.39511,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,25.57012,25.57012,81,0,22.761,25.57012,9.180831,0,0,0,2.347549,0,0,55.42989,52.65839,293.9761,54.17971,55.00594,0,55.00594,193.2938,46.02225,0.1287285,28.12713,1.878039,81,56.52726
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.05932688,0.05932688,72.37511,0,20.57891,0.05932688,32249.15,0,0,0,19.13242,0,0,72.31579,68.7,238.9702,103.6851,87.83242,0,87.83242,276.619,65.86153,0.1287918,0.06525958,15.30593,81,122.8175
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,39.12008,39.12008,81,0,22.761,39.12008,91.40532,0,0,0,35.75783,0,0,41.87992,39.78593,151.1378,182.7342,75.54375,0,75.54375,348.2861,82.92509,0.1289306,43.03209,28.60626,81,218.4921
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.795004,1.795004,0,-1,0,1.795004,3980.542,0,0,0,71.4509,1.889478,1.795004,0,0,75.59401,250.7236,69.56142,0,69.56142,414.2778,98.63738,0.1287614,1.974504,57.16072,0,322.1745
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,53.50018,53.50018,0,-1,0,53.50018,160.2507,23.38584,0,0,85.73441,56.31598,53.50018,0,0,6.032591,313.3289,6.032591,0,6.032591,420.0009,100,0.1287468,58.8502,68.58752,0,399.0633
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,29.97701,29.97701,0,-1,0,29.97701,290.5289,55.53712,0,0,87.09188,31.55475,29.97701,0,0,0,318.7582,0,0,0,420.0009,100,0.1287468,32.97472,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1287468,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,41.55882,41.55882,0,-1,0,41.55882,190.9323,35.60308,0,0,79.34921,43.74613,41.55882,0,0,0,318.7582,0,0,0,420.0009,100,0.1287468,45.7147,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,107.3472,68.7,0,-1,0,68.7,90.46156,0,38.64723,49.38195,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1287468,118.082,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,9.846088,9.846088,0,0,0,9.846088,597.4621,37.16379,0,0,58.82664,10.3643,9.846088,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1287193,10.8307,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,16.40655,16.40655,0,0,0,16.40655,174.4621,11.35316,0,0,28.62321,17.27005,16.40655,0,0,0,318.7582,0,0,0,420.0009,100,0.1287193,18.0472,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,78.62693,78.62693,58.3228,0,17.02367,78.62693,27.18251,0,0,0,21.37277,21.37277,20.30413,0,0,0,318.7582,0,0,0,420.0009,100,0.1287193,86.48962,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,24.2482,24.2482,0,0,0,24.2482,14.23933,0,0,0,3.452781,25.52442,24.2482,0,0,0,318.7582,0,22.07164,-22.07164,396.7353,94.46059,0.1287193,26.67302,2.762225,0,322.211
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52404,296.6866,0,0,0,396.7353,94.46059,0.1287193,0,0,0,296.6866
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,69.18076,68.7,0,-1,0,68.7,0,0,0.4807586,7.398835,0,72.31579,68.7,0,0,24.52404,296.6866,0,72.31579,-72.31579,320.5078,76.31122,0.1287193,76.09883,0,0,296.6866
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,63.16125,63.16125,0,-1,0,63.16125,0,0,0,0.7773813,0,66.48553,63.16125,0,0,104.8749,224.3708,0,66.48553,-66.48553,250.4259,59.62508,0.1287193,69.47738,0,0,224.3708
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,21.58967,21.58967,0,-1,0,21.58967,0,0,0,0,0,22.72597,21.58967,0,0,178.7477,157.8853,0,22.72597,-22.72597,226.4706,53.92146,0.1287193,23.74864,0,0,157.8853
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9988,135.1593,0,0,0,226.4706,53.92146,0.1287193,0,0,0,135.1593
