Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,12.24472,12.24472,81,0,22.761,12.24472,7.692992,0,0,0,0.9419855,0,0,68.75528,65.31751,344.3861,8.810741,66.2595,0,66.2595,156.1468,37.17773,0.1291592,13.4692,0.7535884,81,9.752728
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,40.7693,40.7693,81,0,22.761,40.7693,5.371976,0,0,0,2.190117,0,0,40.2307,38.21917,278.1266,68.44429,40.40928,0,40.40928,194.4824,46.30524,0.1292781,44.84623,1.752094,81,70.63441
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,62.82106,62.82106,81,0,22.761,62.82106,26.18207,0,0,0,16.44785,0,0,18.17894,17.27,237.7173,104.8126,33.71785,0,33.71785,226.47,53.92131,0.1293697,69.10316,13.15828,81,121.2605
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,26.14332,26.14332,0,-1,0,26.14332,99.60564,0,0,0,26.04022,27.51928,26.14332,0,0,203.9995,135.1587,0,1.479062,-1.479062,224.9109,53.55011,0.1293697,28.75765,20.83218,0,161.1989
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,52.13651,52.13651,0,-1,0,52.13651,36.74316,0,7.105427E-15,0,19.1566,54.88054,52.13651,0,0,205.6429,133.6796,0,35.72394,-35.72394,187.2545,44.58433,0.1293697,57.35016,15.32528,0,152.8362
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,40.33884,40.33884,0,-1,0,40.33884,59.20434,0,7.105427E-15,0,23.88234,42.46194,40.33884,0,0,245.3361,97.95571,0,18.57959,-18.57959,167.6699,39.92134,0.1293697,44.37272,19.10588,0,121.8381
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,2.819031,2.819031,0,-1,0,2.819031,762.1731,0,0,0,21.4859,2.967402,2.819031,0,0,265.9801,79.37612,18.5185,0,18.5185,185.2381,44.10423,0.129327,3.100935,17.18872,0,100.862
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,26.65729,26.65729,0,-1,0,26.65729,141.1889,0,0,0,37.63715,28.0603,26.65729,0,0,247.4616,96.04277,9.576841,0,9.576841,194.3235,46.26741,0.129305,29.32302,30.10972,0,133.6799
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,5.4924,5.4924,0,-1,0,5.4924,187.3751,0,0,0,10.29139,5.781474,5.4924,0,0,237.8848,104.6619,4.509914,0,4.509914,198.602,47.2861,0.1292946,6.04164,8.23311,0,114.9533
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,9.294659,9.294659,0,0,0,9.294659,208.7904,0,0,0,19.40635,9.783852,9.294659,0,0,233.3749,108.7208,9.622502,0,9.622502,207.7307,49.45959,0.1292725,10.22412,15.52508,0,128.1272
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,33.22596,33.22596,0,0,0,33.22596,81.643,0,0,0,27.12667,34.9747,33.22596,0,0,223.7524,117.3811,0,7.848027,-7.848027,199.4582,47.48994,0.1292725,36.54856,21.70134,0,144.5078
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,49.08001,49.08001,0,0,0,49.08001,23.67604,0,0,0,11.6202,51.66317,49.08001,0,0,232.4724,109.5331,0,40.04296,-40.04296,157.2492,37.4402,0.1292725,53.98801,9.296161,0,121.1533
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,31.1488,31.1488,0,0,0,31.1488,11.65068,0,0,0,3.629048,32.78821,31.1488,0,0,276.9646,69.4901,0,29.15916,-29.15916,126.5127,30.12202,0.1292725,34.26368,2.903239,0,73.11916
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,50.98098,38.3144,0,-1,0,38.3144,0,0,12.66658,17.76468,0,40.33095,38.3144,0,0,309.3636,40.33095,0,40.33095,-40.33095,84.00017,20,0.1292725,56.07908,0,0,40.33095
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,33.30748,0,0,-1,0,0,0,0,33.30748,36.63823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292725,36.63823,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,44.85263,0,0,-1,0,0,0,0,44.85263,49.33789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292725,49.33789,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,47.91614,0,0,-1,0,0,0,0,47.91614,52.70776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292725,52.70776,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,3.704289,0,0,-1,0,0,0,0,3.704289,4.074718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292725,4.074718,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,39.94254,0,0,-1,0,0,0,0,39.94254,43.93679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292725,43.93679,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,22.75952,0,0,-1,0,0,0,0,22.75952,25.03547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292725,25.03547,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,44.19702,0,0,-1,0,0,0,0,44.19702,48.61673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292725,48.61673,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,34.51419,0,0,-1,0,0,0,0,34.51419,37.96561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292725,37.96561,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,7.830932,0,0,-1,0,0,0,0,7.830932,8.614025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292725,8.614025,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,18.36342,18.36342,81,0,22.761,18.36342,0,-7.105427E-15,0,0,0,0,0,62.63658,59.50475,354.1758,0,59.50475,0,59.50475,140.4513,33.44073,0.1294392,20.19976,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,32.0745,32.0745,81,0,22.761,32.0745,7.302749,0,0,0,2.34232,0,0,48.9255,46.47923,294.6711,53.55428,48.82155,0,48.82155,186.7675,44.46837,0.1295823,35.28195,1.873856,81,55.8966
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,44.19813,44.19813,81,0,22.761,44.19813,48.05405,0,0,0,21.23899,0,0,36.80187,34.96177,245.8495,97.49368,56.20077,0,56.20077,240.0842,57.1628,0.1297372,48.61795,16.99119,81,118.7327
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,65.3101,65.3101,81,0,22.761,65.3101,63.15414,0,0,0,41.24604,0,0,15.68989,14.9054,189.6487,148.0744,56.15144,0,56.15144,293.3542,69.84609,0.1298814,71.84112,32.99683,81,189.3204
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,11.0883,11.0883,0,-1,0,11.0883,560.5323,0,0,0,62.15352,11.6719,11.0883,0,0,133.4973,198.6107,50.48162,0,50.48162,341.2452,81.24871,0.1297654,12.19713,49.72282,0,260.7642
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,0,0,0,61.44508,0,0,0,0,83.01568,244.0441,61.44508,0,61.44508,399.5372,95.12771,0.1296244,0,49.15606,0,305.4892
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,24.19475,24.19475,0,-1,0,24.19475,275.4281,19.60038,0,0,66.63914,25.46815,24.19475,0,0,21.5706,299.3447,21.5706,0,21.5706,420.0009,100,0.129575,26.61422,53.31131,0,365.9838
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,64.38949,64.38949,0,-1,0,64.38949,78.74612,0,0,2.128439,50.70423,67.77841,64.38949,0,0,0,318.7582,0,17.07418,-17.07418,402.0031,95.71483,0.129575,70.82844,40.56339,0,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,40.72155,40.72155,0,-1,0,40.72155,113.028,0,0,0,46.02675,42.86479,40.72155,0,0,18.97131,301.6841,3.161966,0,3.161966,405.0028,96.42904,0.1295677,44.7937,36.8214,0,347.7108
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,13.22439,13.22439,0,-1,0,13.22439,197.6315,0,0,0,26.13555,13.92041,13.22439,0,0,15.80935,304.5298,12.21515,0,12.21515,416.5911,99.18816,0.1295398,14.54683,20.90844,0,330.6654
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,54.35957,54.35957,0,0,0,54.35957,41.73921,0,7.105427E-15,0,22.68926,57.2206,54.35957,0,0,3.594202,315.5234,0,34.53135,-34.53135,380.1918,90.52169,0.1295398,59.79553,18.15141,0,338.2127
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,94.47806,94.47806,81,0,22.761,94.47806,7.87069,0,0,0,7.436075,14.18743,13.47806,0,0,41.96236,280.9921,0,6.751355,-6.751355,373.0753,88.82727,0.1295398,103.9259,5.94886,81,288.4282
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,49.46387,274.2408,5.043144,0,5.043144,377.8596,89.9664,0.1295282,0,4.034515,0,279.2839
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,24.03318,24.03318,0,0,0,24.03318,13.18819,0,0,0,3.169542,25.29809,24.03318,0,0,44.42073,278.7796,0,22.12855,-22.12855,354.5341,84.41271,0.1295282,26.4365,2.535634,0,281.9491
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,65.21938,65.21938,0,-1,0,65.21938,0,0,1.421085E-14,3.041312,0,68.65197,65.21938,0,0,69.008,256.651,0,68.65197,-68.65197,282.1686,67.18286,0.1295282,71.74131,0,0,256.651
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,81.7392,68.7,0,-1,0,68.7,0,0,13.0392,21.21312,0,72.31579,68.7,0,0,145.288,187.9991,0,72.31579,-72.31579,205.941,49.03348,0.1295282,89.91312,0,0,187.9991
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,47.04502,47.04502,0,-1,0,47.04502,0,0,7.105427E-15,0,0,49.52107,47.04502,0,0,225.6388,115.6833,0,49.52107,-49.52107,153.7412,36.60498,0.1295282,51.74952,0,0,115.6833
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,24.95349,24.95349,0,-1,0,24.95349,0,0,0,0,0,26.26683,24.95349,0,0,280.6623,66.16219,0,26.26683,-26.26683,126.0536,30.0127,0.1295282,27.44884,0,0,66.16219
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,53.07101,37.90059,0,-1,0,37.90059,0,0,15.17042,20.47752,0,39.89536,37.90059,0,0,309.8476,39.89536,0,39.89536,-39.89536,84.00017,20,0.1295282,58.37811,0,0,39.89536
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1295282,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,37.19001,0,0,-1,0,0,0,0,37.19001,40.90902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1295282,40.90902,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,37.99556,0,0,-1,0,0,0,0,37.99556,41.79512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1295282,41.79512,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,7.693035,0,0,-1,0,0,0,0,7.693035,8.462338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1295282,8.462338,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,5.327361,0,0,-1,0,0,0,0,5.327361,5.860096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1295282,5.860096,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,42.80269,42.80269,81,0,22.761,42.80269,0,0,0,0,0,0,0,38.19731,36.28745,354.1758,0,36.28745,0,36.28745,118.4255,28.19648,0.1296348,47.08296,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,25.16179,25.16179,81,0,22.761,25.16179,8.15711,0,0,0,2.052475,0,0,55.83821,53.0463,317.8884,32.6587,55.09877,0,55.09877,170.6967,40.642,0.1297954,27.67797,1.64198,81,34.71118
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,46.04966,46.04966,81,0,22.761,46.04966,43.54989,0,0,0,20.05457,0,0,34.95034,33.20282,262.7896,82.2476,53.2574,0,53.2574,221.2211,52.6716,0.1299411,50.65463,16.04366,81,102.3022
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,46.5141,46.5141,81,0,22.761,46.5141,78.57125,0,0,0,36.54671,0,0,34.4859,32.76161,209.5322,130.1793,69.30831,0,69.30831,286.9728,68.32672,0.1300832,51.1655,29.23737,81,166.726
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,37.9315,37.9315,0,-1,0,37.9315,113.4693,0,0,0,43.04061,39.92789,37.9315,0,0,140.2239,192.5567,3.11272,0,3.11272,289.9258,69.02981,0.1300761,41.72464,34.43249,0,235.5974
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,66.90675,66.90675,0,-1,0,66.90675,89.54325,0,0,4.89743,59.91048,70.42816,66.90675,0,0,137.1112,195.3582,0,10.51768,-10.51768,278.8392,66.39014,0.1300761,73.59743,47.92839,0,255.2687
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,34.6712,34.6712,0,-1,0,34.6712,283.8766,0,0,0,98.42343,36.496,34.6712,0,0,148.7975,184.8405,61.92743,0,61.92743,337.5887,80.3781,0.1299344,38.13832,78.73875,0,283.2639
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,7.32573,0,0,94.19576,0,0,0,0,86.87003,240.5752,86.87003,0,86.87003,420.0009,100,0.1297363,0,75.35661,0,334.771
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297363,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,26.10947,26.10947,0,-1,0,26.10947,336.7391,60.43714,0,0,87.92079,27.48365,26.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1297363,28.72041,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297363,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,26.62053,26.62053,0,0,0,26.62053,127.9056,6.027542,0,0,34.04915,28.02161,26.62053,0,0,0,318.7582,0,0,0,420.0009,100,0.1297363,29.28258,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,17.56879,17.56879,0,0,0,17.56879,131.1021,4.539592,0,0,23.03306,18.49347,17.56879,0,0,0,318.7582,0,0,0,420.0009,100,0.1297363,19.32567,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,38.42456,38.42456,0,0,0,38.42456,10.01927,0,7.105427E-15,0,3.849861,40.4469,38.42456,0,0,0,318.7582,0,36.59704,-36.59704,381.4242,90.81509,0.1297363,42.26701,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,73.19882,68.7,0,-1,0,68.7,0,0,4.498826,11.81871,0,72.31579,68.7,0,0,40.66338,282.1612,0,72.31579,-72.31579,305.1966,72.66572,0.1297363,80.51871,0,0,282.1612
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,24.03907,24.03907,0,-1,0,24.03907,0,0,3.552714E-15,0,0,25.30428,24.03907,0,0,121.0143,209.8454,0,25.30428,-25.30428,278.5236,66.315,0.1297363,26.44297,0,0,209.8454
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,53.14215,53.14215,0,-1,0,53.14215,0,0,7.105427E-15,0,0,55.93911,53.14215,0,0,149.1301,184.5411,0,55.93911,-55.93911,219.5586,52.27575,0.1297363,58.45637,0,0,184.5411
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,9.27693,9.27693,0,-1,0,9.27693,0,0,0,0,0,9.765189,9.27693,0,0,211.2847,128.602,0,9.765189,-9.765189,209.2652,49.82494,0.1297363,10.20462,0,0,128.602
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,29.12879,29.12879,0,-1,0,29.12879,0,0,3.552714E-15,0,0,30.66189,29.12879,0,0,222.1349,118.8368,0,30.66189,-30.66189,176.9447,42.12961,0.1297363,32.04168,0,0,118.8368
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,32.49098,32.49098,0,-1,0,32.49098,0,0,0,0,0,34.20103,32.49098,0,0,256.2037,88.17493,0,34.20103,-34.20103,140.8936,33.54604,0.1297363,35.74008,0,0,88.17493
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,29.09034,29.09034,0,-1,0,29.09034,0,0,0,0,0,30.6214,29.09034,0,0,294.2048,53.97389,0,30.6214,-30.6214,108.6159,25.86086,0.1297363,31.99937,0,0,53.97389
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,30.49125,22.18486,0,-1,0,22.18486,0,0,8.306381,11.35551,0,23.35249,22.18486,0,0,328.2286,23.35249,0,23.35249,-23.35249,84.00017,20,0.1297363,33.54037,0,0,23.35249
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,47.13201,0,0,-1,0,0,0,0,47.13201,51.84521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297363,51.84521,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297363,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,22.673,22.673,81,0,22.761,22.673,0,0,0,0,0,0,0,58.327,55.41065,354.1758,0,55.41065,0,55.41065,136.5673,32.51596,0.1298978,24.9403,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,40.38958,40.38958,81,0,22.761,40.38958,5.388859,0,0,0,2.176537,0,0,40.61042,38.5799,298.7652,49.86958,40.75644,0,40.75644,175.2323,41.72189,0.1300152,44.42854,1.74123,81,52.04612
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,20.02247,20.02247,81,0,22.761,20.02247,85.31474,0,0,0,17.08212,0,0,60.97753,57.92865,258.0087,86.55038,75.01077,0,75.01077,246.3937,58.66506,0.1301434,22.02472,13.6657,81,103.6325
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,33.15508,33.15508,81,0,22.761,33.15508,68.4493,0,0,0,22.69442,0,0,47.84492,45.45267,182.9979,154.0601,68.14709,0,68.14709,311.0438,74.05789,0.1302869,36.47059,18.15554,81,176.7545
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,25.07479,25.07479,0,-1,0,25.07479,155.9514,0,0,0,39.10448,26.39452,25.07479,0,0,114.8509,215.3925,12.70996,0,12.70996,323.1015,76.92877,0.130258,27.58227,31.28358,0,254.4969
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,25.57697,25.57697,0,-1,0,25.57697,176.3664,0,0,0,45.10918,26.92312,25.57697,0,0,102.1409,226.8314,18.18605,0,18.18605,340.3543,81.03658,0.1302166,28.13467,36.08734,0,271.9406
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,83.19891,68.7,0,-1,0,68.7,55.35799,0,14.49892,22.81881,38.03094,72.31579,68.7,0,0,83.95484,243.1989,0,34.28485,-34.28485,304.2149,72.43197,0.1302166,91.51881,30.42475,0,281.2298
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,66.2181,66.2181,0,-1,0,66.2181,115.063,0,0,4.139912,76.19256,69.70326,66.2181,0,0,122.0491,208.914,6.489291,0,6.489291,310.3712,73.89775,0.1302018,72.83991,60.95404,0,285.1066
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,14.11979,14.11979,0,-1,0,14.11979,622.4483,0,0,0,87.88839,14.86294,14.11979,0,0,115.5598,214.7544,73.02546,0,73.02546,379.6492,90.39249,0.130036,15.53177,70.31071,0,302.6428
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,73.05137,68.7,0,-1,0,68.7,92.36543,0,4.35137,11.65651,63.45505,72.31579,68.7,0,0,42.53437,280.4773,0,8.860739,-8.860739,370.3091,88.16867,0.130036,80.35651,50.76404,0,343.9323
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,0.06479932,0,0,52.44444,0,0,0,0,52.37964,271.6165,52.37964,0,52.37964,420.0009,100,0.1299172,0,41.95555,0,324.061
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,43.61224,43.61224,0,0,0,43.61224,99.88251,0,0,0,43.561,45.90762,43.61224,0,0,0,318.7582,0,2.346618,-2.346618,417.5273,99.41106,0.1299172,47.97346,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,40.11326,40.11326,0,0,0,40.11326,50.18721,0,0,0,20.13173,42.22448,40.11326,0,0,2.607353,316.4116,0,22.09276,-22.09276,394.2395,93.86636,0.1299172,44.12459,16.10538,0,336.5433
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,3.707929,3.707929,0,0,0,3.707929,109.2759,0,0,0,4.051873,3.903084,3.707929,0,0,27.15486,294.3188,0.1487894,0,0.1487894,394.3806,93.89996,0.1299169,4.078722,3.241498,0,298.3707
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,44.18186,44.18186,0,-1,0,44.18186,0,0,7.105427E-15,0,0,46.50722,44.18186,0,0,27.00607,294.4528,0,46.50722,-46.50722,345.3577,82.22787,0.1299169,48.60004,0,0,294.4528
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,111.0045,68.7,0,-1,0,68.7,0,0,42.30445,53.4049,0,72.31579,68.7,0,0,78.68076,247.9455,0,72.31579,-72.31579,269.1302,64.07848,0.1299169,122.1049,0,0,247.9455
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,42.16862,42.16862,0,-1,0,42.16862,0,0,7.105427E-15,0,0,44.38802,42.16862,0,0,159.0316,175.6298,0,44.38802,-44.38802,222.3411,52.93825,0.1299169,46.38548,0,0,175.6298
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,79.80593,68.7,0,-1,0,68.7,0,0,11.10593,19.08653,0,72.31579,68.7,0,0,208.3517,131.2417,0,72.31579,-72.31579,146.1136,34.78888,0.1299169,87.78653,0,0,131.2417
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,36.7814,36.7814,0,-1,0,36.7814,0,0,0,0,0,38.71726,36.7814,0,0,288.7025,58.92595,0,38.71726,-38.71726,105.302,25.07185,0.1299169,40.45954,0,0,58.92595
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,23.00895,19.19825,0,-1,0,19.19825,0,0,3.810703,6.111598,0,20.20868,19.19825,0,0,331.7217,20.20868,0,20.20868,-20.20868,84.00017,20,0.1299169,25.30984,0,0,20.20868
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,9.531465,0,0,-1,0,0,0,0,9.531465,10.48461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299169,10.48461,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299169,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,15.95679,0,0,-1,0,0,0,0,15.95679,17.55247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299169,17.55247,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,31.51061,0,0,-1,0,0,0,0,31.51061,34.66167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299169,34.66167,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,14.42805,14.42805,81,0,22.761,14.42805,0,0,0,0,0,0,0,66.57195,63.24335,354.1758,0,63.24335,0,63.24335,143.9981,34.28519,0.1300712,15.87086,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,39.58242,39.58242,81,0,22.761,39.58242,5.804442,0,0,0,2.297539,0,0,41.41758,39.3467,290.9325,56.91902,41.64424,0,41.64424,183.5053,43.69164,0.1301902,43.54066,1.838031,81,59.21656
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,39.73438,39.73438,81,0,22.761,39.73438,37.43758,0,0,0,14.87559,0,0,41.26562,39.20234,249.2882,94.39883,54.07793,0,54.07793,234.8081,55.90658,0.1303385,43.70782,11.90047,81,109.2744
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,78.65459,78.65459,81,0,22.761,78.65459,39.02665,0,0,0,30.69626,0,0,2.345405,2.228135,195.2103,143.069,32.92439,0,32.92439,266.0429,63.34343,0.1304178,86.52006,24.557,81,173.7652
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,69.09489,68.7,0,-1,0,68.7,79.10601,0,0.394895,7.304385,54.34583,72.31579,68.7,0,0,162.2859,172.7009,0,17.96996,-17.96996,247.1009,58.83344,0.1304178,76.00439,43.47667,0,227.0468
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,36.75911,36.75911,0,-1,0,36.75911,167.9907,0,0,0,61.75189,38.6938,36.75911,0,0,182.2525,154.731,23.05809,0,23.05809,268.9757,64.04172,0.1303656,40.43502,49.40151,0,216.4828
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,81.25588,68.7,0,-1,0,68.7,130.4932,0,12.55588,20.68147,89.64883,72.31579,68.7,0,0,159.1944,175.4832,17.33304,0,17.33304,285.4193,67.95684,0.1303264,89.38147,71.71906,0,265.1321
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,35.67817,35.67817,0,-1,0,35.67817,174.8484,0,0,0,62.38272,37.55597,35.67817,0,0,141.8614,191.083,24.82674,0,24.82674,308.972,73.56462,0.1302702,39.24599,49.90617,0,253.4657
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,19.69709,19.69709,0,-1,0,19.69709,282.2639,0,0,0,55.59777,20.73377,19.69709,0,0,117.0346,213.427,34.864,0,34.864,342.0469,81.43958,0.1301915,21.66679,44.47822,0,269.0248
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,73.9567,68.7,0,-1,0,68.7,133.5113,0,5.256696,12.65237,91.72226,72.31579,68.7,0,0,82.17064,244.8046,19.40647,0,19.40647,360.4575,85.82304,0.1301477,81.35236,73.37781,0,336.5269
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,34.98301,34.98301,0,0,0,34.98301,204.7428,0,0,0,71.62521,36.82422,34.98301,0,0,62.76418,262.2705,34.80099,0,34.80099,393.4726,93.68377,0.1300692,38.48132,57.30017,0,333.8957
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,22.95205,22.95205,0,0,0,22.95205,230.194,0.7110124,0,0,52.83425,24.16005,22.95205,0,0,27.96319,293.5914,27.96319,0,27.96319,420.0009,100,0.1300062,25.24726,42.2674,0,346.4256
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300062,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,75.86153,75.86153,72.9201,0,20.71679,75.86153,4.081424,0,0,0,3.096231,3.096231,2.941419,0,0,0,318.7582,0,0,0,420.0009,100,0.1300062,83.44768,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,69.34171,68.7,0,-1,0,68.7,0,0,0.6417078,7.575879,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1300062,76.27588,0,0,318.7582
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,56.11922,56.11922,0,-1,0,56.11922,0,0,7.105427E-15,0,0,59.07286,56.11922,0,0,80.35088,246.4424,0,59.07286,-59.07286,281.505,67.02488,0.1300062,61.73114,0,0,246.4424
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,47.76873,47.76873,0,-1,0,47.76873,0,0,7.105427E-15,0,0,50.28288,47.76873,0,0,145.9874,187.3696,0,50.28288,-50.28288,228.5022,54.40519,0.1300062,52.5456,0,0,187.3696
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,3.518122,3.518122,0,-1,0,3.518122,0,0,0,0,0,3.703286,3.518122,0,0,201.8573,137.0867,0,3.703286,-3.703286,224.5986,53.47576,0.1300062,3.869934,0,0,137.0867
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.972,133.3834,0,0,0,224.5986,53.47576,0.1300062,0,0,0,133.3834
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.972,133.3834,0,0,0,224.5986,53.47576,0.1300062,0,0,0,133.3834
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,68.10618,68.10618,0,-1,0,68.10618,0,0,0,6.216799,0,71.69072,68.10618,0,0,205.972,133.3834,0,71.69072,-71.69072,149.03,35.48326,0.1300062,74.9168,0,0,133.3834
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,45.41891,45.41891,0,-1,0,45.41891,0,0,7.105427E-15,0,0,47.80938,45.41891,0,0,285.6284,61.6927,0,47.80938,-47.80938,98.63447,23.48435,0.1300062,49.9608,0,0,61.6927
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,29.64343,13.18915,0,-1,0,13.18915,0,0,16.45428,19.41862,0,13.88332,13.18915,0,0,338.7499,13.88332,0,13.88332,-13.88332,84.00017,20,0.1300062,32.60778,0,0,13.88332
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300062,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,51.45714,51.45714,81,0,22.761,51.45714,0,0,0,0,0,0,0,29.54286,28.06572,354.1758,0,28.06572,0,28.06572,110.6256,26.33939,0.1300868,56.60286,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,326.1101,25.25915,69.61841,0,69.61841,176.6715,42.06455,0.1301832,0,0.7347285,81,26.17756
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,256.4917,87.91572,76.62138,0,76.62138,249.3609,59.37152,0.1302637,0,6.337102,81,95.83709
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,61.4076,61.4076,81,0,22.761,61.4076,47.36852,0,0,0,29.08787,0,0,19.5924,18.61278,179.8703,156.875,47.70065,0,47.70065,294.6137,70.14598,0.1303856,67.54836,23.2703,81,185.9628
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,33.51226,33.51226,0,-1,0,33.51226,142.8638,0,0,0,47.87689,35.27607,33.51226,0,0,132.1696,199.8055,12.60082,0,12.60082,306.5679,72.99221,0.1303572,36.86349,38.30151,0,247.6824
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,15.91179,15.91179,0,-1,0,15.91179,329.2061,0,0,0,52.38258,16.74925,15.91179,0,0,119.5688,211.1463,35.63332,0,35.63332,340.3726,81.04094,0.1302772,17.50297,41.90606,0,263.5288
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,31.68121,31.68121,0,-1,0,31.68121,188.5612,0,0,0,59.73845,33.34864,31.68121,0,0,83.93551,243.2163,26.38981,0,26.38981,365.4082,87.00178,0.1302179,34.84933,47.79076,0,302.9547
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,20.81113,20.81113,0,-1,0,20.81113,440.6015,12.24201,0,0,91.69417,21.90646,20.81113,0,0,57.5457,266.9671,57.5457,0,57.5457,420.0009,100,0.1300889,22.89225,73.35533,0,358.6613
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300889,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,54.48263,54.48263,0,-1,0,54.48263,112.5775,3.985022,0,0,61.33516,57.35014,54.48263,0,0,0,318.7582,0,0,0,420.0009,100,0.1300889,59.93089,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,6.815981,6.815981,0,0,0,6.815981,810.1996,48.04833,0,0,55.22305,7.174717,6.815981,0,0,0,318.7582,0,0,0,420.0009,100,0.1300889,7.497579,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,11.71192,11.71192,0,0,0,11.71192,305.1544,23.4111,0,0,35.73943,12.32833,11.71192,0,0,0,318.7582,0,0,0,420.0009,100,0.1300889,12.88311,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.388108,2.388108,0,0,0,2.388108,906.7878,19.14127,0,0,21.65507,2.513798,2.388108,0,0,0,318.7582,0,0,0,420.0009,100,0.1300889,2.626919,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,45.49016,45.49016,0,0,0,45.49016,9.482074,0,0,0,4.31341,47.88438,45.49016,0,0,0,318.7582,0,43.57096,-43.57096,374.073,89.06483,0.1300889,50.03917,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,25.41574,25.41574,0,-1,0,25.41574,0,0,0,0,0,26.75342,25.41574,0,0,48.41219,275.1873,0,26.75342,-26.75342,345.8724,82.35042,0.1300889,27.95732,0,0,275.1873
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,4.558575,4.558575,0,-1,0,4.558575,0,0,8.881784E-16,0,0,4.7985,4.558575,0,0,78.1382,248.4338,0,4.7985,-4.7985,340.8144,81.14612,0.1300889,5.014432,0,0,248.4338
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,17.63824,17.63824,0,-1,0,17.63824,0,0,0,0,0,18.56657,17.63824,0,0,83.46987,243.6353,0,18.56657,-18.56657,321.2435,76.48639,0.1300889,19.40206,0,0,243.6353
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,58.93093,58.93093,0,-1,0,58.93093,0,0,7.105427E-15,0,0,62.03256,58.93093,0,0,104.0994,225.0688,0,62.03256,-62.03256,255.8554,60.91784,0.1300889,64.82403,0,0,225.0688
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,27.59862,27.59862,0,-1,0,27.59862,0,0,3.552714E-15,0,0,29.05118,27.59862,0,0,173.0245,163.0362,0,29.05118,-29.05118,225.2328,53.62675,0.1300889,30.35848,0,0,163.0362
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,42.0876,42.0876,0,-1,0,42.0876,0,0,0,0,0,44.30274,42.0876,0,0,205.3035,133.985,0,44.30274,-44.30274,178.5336,42.50792,0.1300889,46.29637,0,0,133.985
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,32.82545,32.82545,0,-1,0,32.82545,0,0,0,0,0,34.55311,32.82545,0,0,254.5288,89.6823,0,34.55311,-34.55311,142.1114,33.83599,0.1300889,36.108,0,0,89.6823
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,22.70993,22.70993,0,-1,0,22.70993,0,0,3.552714E-15,0,0,23.90519,22.70993,0,0,292.9211,55.12918,0,23.90519,-23.90519,116.9131,27.83641,0.1300889,24.98093,0,0,55.12918
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,24.17333,24.17333,0,-1,0,24.17333,0,0,3.552714E-15,0,0,25.44562,24.17333,0,0,319.4825,31.22399,0,25.44562,-25.44562,90.09111,21.45022,0.1300889,26.59067,0,0,31.22399
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.7554,5.778378,0,0,0,90.09111,21.45022,0.1300889,0,0,0,5.778378
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,51.29549,51.29549,81,0,22.761,51.29549,0,0,0,0,0,0,0,29.70451,28.21929,347.7554,5.778378,28.21929,0,28.21929,116.8623,27.8243,0.1301695,56.42504,0,81,5.778378
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,43.76827,43.76827,81,0,22.761,43.76827,2.12998,0,0,0,0.9322556,0,0,37.23173,35.37014,319.5361,31.17574,36.30239,0,36.30239,151.3018,36.02415,0.1302724,48.1451,0.7458045,81,32.10799
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.548453,1.548453,73.86424,0,20.95565,1.548453,1331.523,0,0,0,20.61801,0,0,72.31579,68.7,283.2337,63.84789,89.31801,0,89.31801,236.0363,56.199,0.1303314,1.703298,16.4944,81,84.4659
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,193.9157,144.2341,106.453,0,106.453,337.0264,80.24422,0.1303445,0,30.20238,81,181.9871
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,94.99496,68.7,0,-1,0,68.7,90.87827,0,26.29496,35.79445,62.43337,72.31579,68.7,0,0,87.46272,240.0418,0,9.882416,-9.882416,326.6094,77.76399,0.1303445,104.4945,49.9467,0,302.4752
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,98.44318,230.1594,88.9586,0,88.9586,411.003,97.85766,0.1301461,0,71.16688,0,319.118
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,52.57288,52.57288,0,-1,0,52.57288,192.7233,36.49572,0,0,101.3202,55.33987,52.57288,0,0,9.484585,310.2221,9.484585,0,9.484585,420.0009,100,0.130125,57.83017,81.05614,0,411.5423
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,23.68812,23.68812,0,-1,0,23.68812,406.6165,71.38495,0,0,96.31981,24.93486,23.68812,0,0,0,318.7582,0,0,0,420.0009,100,0.130125,26.05693,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130125,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130125,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,5.897161,5.897161,0,0,0,5.897161,1101.34,58.74029,0,0,64.94782,6.207539,5.897161,0,0,0,318.7582,0,0,0,420.0009,100,0.130125,6.486878,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130125,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,37.29254,37.29254,0,0,0,37.29254,59.26917,0,0,0,22.10298,39.25531,37.29254,0,0,0,318.7582,0,17.15233,-17.15233,401.9207,95.69521,0.130125,41.02179,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,19.05814,301.6059,3.237846,0,3.237846,404.9924,96.42657,0.1301178,0,2.590277,0,304.8438
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,54.88385,54.88385,0,-1,0,54.88385,0,0,7.105427E-15,0,0,57.77247,54.88385,0,0,15.8203,304.52,0,57.77247,-57.77247,344.0948,81.92719,0.1301178,60.37223,0,0,304.52
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.509056,1.509056,0,-1,0,1.509056,0,0,2.220446E-16,0,0,1.58848,1.509056,0,0,80.01193,246.7475,0,1.58848,-1.58848,342.4204,81.52852,0.1301178,1.659962,0,0,246.7475
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.77691,245.159,0,0,0,342.4204,81.52852,0.1301178,0,0,0,245.159
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,9.031191,9.031191,0,-1,0,9.031191,0,0,1.776357E-15,0,0,9.506516,9.031191,0,0,81.77691,245.159,0,9.506516,-9.506516,332.3997,79.14263,0.1301178,9.93431,0,0,245.159
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,19.79908,19.79908,0,-1,0,19.79908,0,0,3.552714E-15,0,0,20.84113,19.79908,0,0,92.33971,235.6525,0,20.84113,-20.84113,310.4312,73.91205,0.1301178,21.77898,0,0,235.6525
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.4965,214.8114,0,0,0,310.4312,73.91205,0.1301178,0,0,0,214.8114
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,32.93932,32.93932,0,-1,0,32.93932,0,0,7.105427E-15,0,0,34.67297,32.93932,0,0,115.4965,214.8114,0,34.67297,-34.67297,273.8827,65.21004,0.1301178,36.23326,0,0,214.8114
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,4.796901,4.796901,0,-1,0,4.796901,0,0,8.881784E-16,0,0,5.049369,4.796901,0,0,154.022,180.1384,0,5.049369,-5.049369,268.5602,63.94278,0.1301178,5.276591,0,0,180.1384
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,5.392936,5.392936,0,-1,0,5.392936,0,0,0,0,0,5.676775,5.392936,0,0,159.6325,175.089,0,5.676775,-5.676775,262.5764,62.51805,0.1301178,5.93223,0,0,175.089
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.94,169.4122,0,0,0,262.5764,62.51805,0.1301178,0,0,0,169.4122
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,26.82544,26.82544,0,0,0,26.82544,0,0,3.552714E-15,0,0,28.23731,26.82544,0,0,165.94,169.4122,0,28.23731,-28.23731,232.8116,55.43122,0.1301178,29.50799,0,0,169.4122
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,197.3148,141.1749,1.066658,0,1.066658,233.8235,55.67216,0.1301154,0,0.853326,0,142.2416
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,11.42064,11.42064,0,0,0,11.42064,70.22025,0,0,0,8.019603,12.02173,11.42064,0,0,196.2481,142.1349,0,4.002125,-4.002125,229.6049,54.66773,0.1301154,12.56271,6.415682,0,150.1545
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,19.52953,19.52953,0,0,0,19.52953,35.17381,0,0,0,6.869281,20.5574,19.52953,0,0,200.6949,138.1328,0,13.68812,-13.68812,215.1764,51.23237,0.1301154,21.48249,5.495425,0,145.0021
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,14.19199,14.19199,0,-1,0,14.19199,84.33418,0,1.776357E-15,0,11.9687,14.93894,14.19199,0,0,215.9039,124.4447,0,2.970237,-2.970237,212.0455,50.48692,0.1301154,15.61119,9.574959,0,136.4134
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,51.32819,51.32819,0,-1,0,51.32819,22.61072,0,0,0,11.60567,54.02967,51.32819,0,0,219.2042,121.4744,0,42.424,-42.424,167.3266,39.8396,0.1301154,56.46101,9.284539,0,133.0801
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,102.9498,68.7,0,-1,0,68.7,17.25712,0,34.2498,44.54478,11.85564,72.31579,68.7,0,0,266.342,79.05044,0,60.46015,-60.46015,103.5961,24.66568,0.1301154,113.2448,9.484514,0,90.90608
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,8.981078,8.981078,0,-1,0,8.981078,365.7002,0,0,0,32.84382,9.453767,8.981078,0,0,333.5199,18.59029,23.39005,0,23.39005,125.7858,29.94894,0.1300634,9.879186,26.27506,0,51.43411
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,51.33031,51.33031,0,-1,0,51.33031,56.65884,0,0,13.27827,29.08316,54.0319,51.33031,0,0,310.1299,39.64134,0,24.94875,-24.94875,99.48753,23.68746,0.1300634,56.46334,23.26653,0,68.72449
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,37.74693,31.54894,0,-1,0,31.54894,58.69236,0,6.197983,24.04546,18.51682,33.20941,31.54894,0,0,337.8507,14.69259,0,14.69259,-14.69259,84.00017,20,0.1300634,41.52162,14.81345,0,33.20941
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,45.52665,45.52665,81,0,22.761,45.52665,28.23552,0,0,0,12.85469,0,0,35.47335,33.69968,354.1758,0,46.55437,0,46.55437,128.1655,30.51554,0.1301889,50.07932,10.28375,81,12.85469
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,45.96324,45.96324,81,0,22.761,45.96324,1.916546,0,0,0,0.8809068,0,0,35.03676,33.28492,307.6214,41.89893,34.16583,0,34.16583,160.5781,38.2328,0.1302852,50.55956,0.7047254,81,42.77984
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,13.38122,13.38122,81,0,22.761,13.38122,31.99655,0,0,0,4.28153,0,0,67.61877,64.23784,273.4556,72.64818,68.51937,0,68.51937,225.5813,53.70971,0.1304242,14.71935,3.425224,81,76.92971
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,24.53114,24.53114,81,0,22.761,24.53114,8.348085,0,0,0,2.047881,0,0,56.46886,53.64541,204.9362,134.3156,55.69329,0,55.69329,278.4166,66.28952,0.1305802,26.98426,1.638305,81,136.3635
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.243,184.4396,0,0,0,278.4166,66.28952,0.1305802,0,0,0,184.4396
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,67.96175,67.96175,0,-1,0,67.96175,0,0,0,6.057918,0,71.53868,67.96175,0,0,149.243,184.4396,0,71.53868,-71.53868,203.0082,48.33518,0.1305802,74.75792,0,0,184.4396
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,31.6081,31.6081,0,-1,0,31.6081,0,0,0,0,0,33.27169,31.6081,0,0,228.7304,112.9009,0,33.27169,-33.27169,167.9367,39.98486,0.1305802,34.76891,0,0,112.9009
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,26.58536,26.58536,0,-1,0,26.58536,0,0,3.552714E-15,0,0,27.98459,26.58536,0,0,265.6989,79.62921,0,27.98459,-27.98459,138.4384,32.96145,0.1305802,29.24389,0,0,79.62921
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,4.200281,4.200281,0,-1,0,4.200281,0,0,0,0,0,4.421348,4.200281,0,0,296.7929,51.64462,0,4.421348,-4.421348,133.7779,31.85181,0.1305802,4.620309,0,0,51.64462
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,37.89607,37.89607,0,-1,0,37.89607,0,0,0,0,0,39.8906,37.89607,0,0,301.7055,47.22327,0,39.8906,-39.8906,91.72948,21.84031,0.1305802,41.68568,0,0,47.22327
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,18.54872,6.966043,0,-1,0,6.966043,0,0,11.58267,13.43755,0,7.332677,6.966043,0,0,346.0284,7.332677,0,7.332677,-7.332677,84.00017,20,0.1305802,20.40359,0,0,7.332677
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,36.76289,0,0,-1,0,0,0,0,36.76289,40.43918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305802,40.43918,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,5.634515,0,0,-1,0,0,0,0,5.634515,6.197966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305802,6.197966,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,26.66632,0,0,-1,0,0,0,0,26.66632,29.33295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305802,29.33295,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,54.92739,54.92739,81,0,22.761,54.92739,0,0,0,0,0,0,0,26.07261,24.76898,354.1758,0,24.76898,0,24.76898,107.4981,25.59473,0.13065,60.42013,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,43.90812,43.90812,81,0,22.761,43.90812,5.163986,0,0,0,2.267409,0,0,37.09188,35.23729,329.4068,22.29208,37.5047,0,37.5047,143.0782,34.06616,0.1307544,48.29893,1.813927,81,24.55949
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,71.18514,71.18514,81,0,22.761,71.18514,6.987511,0,0,0,4.97407,0,0,9.814857,9.324114,291.9021,56.04631,14.29818,0,14.29818,156.6426,37.29578,0.1307921,78.30366,3.979256,81,61.02038
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,277.6039,68.91467,75.52232,0,75.52232,228.2894,54.3545,0.130873,0,5.457853,81,75.73699
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,74.61525,68.7,0,-1,0,68.7,20.32056,0,5.915252,13.37678,13.96023,72.31579,68.7,0,0,202.0816,136.8848,0,58.35556,-58.35556,166.7772,39.70878,0.130873,82.07677,11.16818,0,150.845
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,41.42654,41.42654,0,-1,0,41.42654,70.92673,0,0,0,29.3825,43.60689,41.42654,0,0,266.9211,78.52919,0,14.22439,-14.22439,151.7834,36.13883,0.130873,45.5692,23.506,0,107.9117
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,19.72402,19.72402,0,-1,0,19.72402,176.6296,0,0,0,34.83846,20.76212,19.72402,0,0,282.726,64.3048,14.07634,0,14.07634,165.1374,39.31834,0.1308417,21.69642,27.87077,0,99.14326
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,47.10474,47.10474,0,-1,0,47.10474,45.23164,0,7.105427E-15,0,21.30625,49.58393,47.10474,0,0,268.6497,76.9735,0,28.27769,-28.27769,135.3301,32.22138,0.1308417,51.81521,17.045,0,98.27975
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,59.57041,57.65375,0,-1,0,57.65375,20.80063,0,1.916655,16.98788,11.99234,60.68816,57.65375,0,0,300.0693,48.69582,0,48.69582,-48.69582,84.00017,20,0.1308417,65.52745,9.593876,0,60.68816
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,29.19517,27.05556,0,-1,0,27.05556,105.2632,0,2.139612,26.70358,28.47953,28.47953,27.05556,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1308417,32.11469,22.78363,0,28.47953
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,92.95549,92.95549,81,0,22.761,92.95549,31.73283,0,0,15.64653,29.49741,12.58472,11.95549,0,0,354.1758,1.34816E-14,16.91268,0,16.91268,100.0449,23.82018,0.1308808,102.251,23.59793,81,29.49741
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,53.49205,53.49205,81,0,22.761,53.49205,61.24487,0,0,0,32.76114,0,0,27.50795,26.13255,337.2631,15.22142,58.89369,0,58.89369,155.9164,37.12288,0.1310297,58.84126,26.20891,81,47.98255
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,24.29845,24.29845,81,0,22.761,24.29845,58.9555,0,0,0,14.32527,0,0,56.70155,53.86647,278.3694,68.22573,68.19174,0,68.19174,220.6088,52.52579,0.1311677,26.7283,11.46022,81,82.55101
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,210.1777,129.5983,72.4908,0,72.4908,289.3796,68.89977,0.1312545,0,3.032642,81,133.3891
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,55.477,55.477,0,-1,0,55.477,0,0,7.105427E-15,0,0,58.39684,55.477,0,0,137.6869,194.84,0,58.39684,-58.39684,227.8239,54.24368,0.1312545,61.0247,0,0,194.84
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,60.80939,60.80939,0,-1,0,60.80939,0,0,1.421085E-14,0,0,64.00989,60.80939,0,0,202.5723,136.4432,0,64.00989,-64.00989,160.3516,38.17887,0.1312545,66.89034,0,0,136.4432
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.6944,72.4333,0,0,0,160.3516,38.17887,0.1312545,0,0,0,72.4333
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,29.83021,29.83021,0,-1,0,29.83021,0,0,3.552714E-15,0,0,31.40022,29.83021,0,0,273.6944,72.4333,0,31.40022,-31.40022,127.2528,30.29823,0.1312545,32.81323,0,0,72.4333
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,54.01749,38.98141,0,-1,0,38.98141,0,0,15.03607,20.43782,0,41.03307,38.98141,0,0,308.5835,41.03307,0,41.03307,-41.03307,84.00017,20,0.1312545,59.41924,0,0,41.03307
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,25.1042,0,0,-1,0,0,0,0,25.1042,27.61462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312545,27.61462,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,28.58895,0,0,-1,0,0,0,0,28.58895,31.44785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312545,31.44785,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.7008,0,0,-1,0,0,0,0,28.7008,31.57088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312545,31.57088,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,40.99823,0,0,-1,0,0,0,0,40.99823,45.09805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312545,45.09805,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,16.40816,0,0,-1,0,0,0,0,16.40816,18.04898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312545,18.04898,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,36.23145,36.23145,81,0,22.761,36.23145,0,0,0,0,0,0,0,44.76855,42.53012,354.1758,0,42.53012,0,42.53012,124.3478,29.60656,0.131373,39.8546,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,21.42173,21.42173,81,0,22.761,21.42173,8.985334,0,0,0,1.924814,0,0,59.57827,56.59936,311.6457,38.27711,58.52417,0,58.52417,179.8687,42.82579,0.1315317,23.5639,1.539851,81,40.20192
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,20.76614,20.76614,81,0,22.761,20.76614,88.08199,0,0,0,18.29123,0,0,60.23386,57.22217,253.1215,90.94887,75.5134,0,75.5134,251.507,59.8825,0.1316523,22.84275,14.63298,81,109.2401
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,31.31741,31.31741,81,0,22.761,31.31741,152.4036,0,0,0,47.72885,0,0,49.68259,47.19846,177.6081,158.9109,94.92731,0,94.92731,341.563,81.32435,0.1317294,34.44915,38.18308,81,206.6398
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,26.40949,26.40949,0,-1,0,26.40949,213.8697,0,0,0,56.4819,27.79947,26.40949,0,0,82.6808,244.3455,28.68243,0,28.68243,368.7735,87.80303,0.1316658,29.05044,45.18552,0,300.8274
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,45.39938,45.39938,0,-1,0,45.39938,177.1372,0,0,0,80.41919,47.78883,45.39938,0,0,53.99837,270.1597,32.63036,0,32.63036,399.7294,95.17347,0.1315935,49.93932,64.33535,0,350.5789
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,28.27043,28.27043,0,-1,0,28.27043,274.2177,26.39616,0,0,77.52252,29.75835,28.27043,0,0,21.36801,299.527,21.36801,0,21.36801,420.0009,100,0.1315462,31.09748,62.01802,0,377.0495
