Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315462,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,20.66189,20.66189,0,-1,0,20.66189,294.4526,39.0901,0,0,60.83946,21.74935,20.66189,0,0,0,318.7582,0,0,0,420.0009,100,0.1315462,22.72808,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,30.90383,30.90383,0,-1,0,30.90383,229.5387,38.4059,0,0,70.93625,32.53035,30.90383,0,0,0,318.7582,0,0,0,420.0009,100,0.1315462,33.99421,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315462,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,23.98793,23.98793,0,0,0,23.98793,180.78,18.11492,0,0,43.36537,25.25045,23.98793,0,0,0,318.7582,0,0,0,420.0009,100,0.1315462,26.38672,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,7.03186,7.03186,0,0,0,7.03186,293.5383,13.23925,0,0,20.6412,7.401958,7.03186,0,0,0,318.7582,0,0,0,420.0009,100,0.1315462,7.735046,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,22.04434,22.04434,0,0,0,22.04434,20.05838,0,0,0,4.421739,23.20457,22.04434,0,0,0,318.7582,0,18.78284,-18.78284,400.202,95.286,0.1315462,24.24878,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,34.45791,34.45791,0,-1,0,34.45791,0,0,0,0,0,36.27149,34.45791,0,0,20.86982,299.9754,0,36.27149,-36.27149,361.9685,86.1828,0.1315462,37.9037,0,0,299.9754
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,46.81546,46.81546,0,-1,0,46.81546,0,0,0,0,0,49.27944,46.81546,0,0,61.17147,263.7039,0,49.27944,-49.27944,310.0234,73.81495,0.1315462,51.49701,0,0,263.7039
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.9264,214.4245,0,0,0,310.0234,73.81495,0.1315462,0,0,0,214.4245
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,37.17666,37.17666,0,-1,0,37.17666,0,0,7.105427E-15,0,0,39.13333,37.17666,0,0,115.9264,214.4245,0,39.13333,-39.13333,268.7733,63.9935,0.1315462,40.89433,0,0,214.4245
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,3.199924,3.199924,0,-1,0,3.199924,0,0,4.440892E-16,0,0,3.368341,3.199924,0,0,159.4079,175.2911,0,3.368341,-3.368341,265.2227,63.14814,0.1315462,3.519916,0,0,175.2911
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,4.411558,4.411558,0,-1,0,4.411558,0,0,8.881784E-16,0,0,4.643745,4.411558,0,0,163.1505,171.9228,0,4.643745,-4.643745,260.3278,61.98268,0.1315462,4.852714,0,0,171.9228
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,40.66983,40.66983,0,-1,0,40.66983,0,0,0,0,0,42.81034,40.66983,0,0,168.3102,167.2791,0,42.81034,-42.81034,215.2017,51.2384,0.1315462,44.73681,0,0,167.2791
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,18.59201,18.59201,0,-1,0,18.59201,0,0,0,0,0,19.57054,18.59201,0,0,215.8772,124.4687,0,19.57054,-19.57054,194.5726,46.32671,0.1315462,20.45121,0,0,124.4687
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,37.40457,37.40457,0,-1,0,37.40457,0,0,0,0,0,39.37323,37.40457,0,0,237.6223,104.8982,0,39.37323,-39.37323,153.0695,36.44505,0.1315462,41.14502,0,0,104.8982
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,5.679327,5.679327,0,-1,0,5.679327,0,0,0,0,0,5.978239,5.679327,0,0,281.3703,65.52495,0,5.978239,-5.978239,146.7679,34.94467,0.1315462,6.247259,0,0,65.52495
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,28.9984,28.9984,0,0,0,28.9984,0,0,3.552714E-15,0,0,30.52463,28.9984,0,0,288.0128,59.54671,0,30.52463,-30.52463,114.5921,27.28378,0.1315462,31.89824,0,0,59.54671
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,54.68882,54.68882,81,0,22.761,54.68882,4.017792,0,0,0,2.197283,0,0,26.31117,24.99562,321.929,29.02208,27.1929,0,27.1929,140.3896,33.42602,0.1316203,60.15771,1.757826,81,31.21936
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,51.50546,51.50546,81,0,22.761,51.50546,25.4864,0,0,0,13.12689,0,0,29.49454,28.01981,294.7361,53.49569,41.1467,0,41.1467,179.4248,42.7201,0.1317275,56.65601,10.50151,81,66.62257
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,49.16209,49.16209,81,0,22.761,49.16209,62.75389,0,0,0,30.85112,0,0,31.83792,30.24602,253.5894,90.52772,61.09714,0,61.09714,237.3866,56.5205,0.1318792,54.07829,24.6809,81,121.3788
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,192.4923,145.5152,66.23837,0,66.23837,300.2258,71.4822,0.1317326,0,52.9907,0,211.7535
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,126.2539,205.1297,78.23991,0,78.23991,374.4507,89.15475,0.13156,0,62.59192,0,283.3696
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,60.6362,60.6362,0,-1,0,60.6362,133.5831,0,0,0,80.99972,63.82758,60.6362,0,0,48.01404,275.5456,17.17214,0,17.17214,390.7416,93.03354,0.1315221,66.69981,64.79977,0,356.5453
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,28.78565,28.78565,0,-1,0,28.78565,289.4008,22.16334,0,0,83.30592,30.30069,28.78565,0,0,30.84189,291.0005,30.84189,0,30.84189,420.0009,100,0.1314542,31.66422,66.64474,0,374.3064
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,65.52499,65.52499,0,-1,0,65.52499,73.63829,0,0,3.377493,48.25148,68.97368,65.52499,0,0,0,318.7582,0,20.72219,-20.72219,398.1577,94.79927,0.1314542,72.07749,38.60119,0,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,21.51237,21.51237,0,-1,0,21.51237,250.7727,8.277884,0,0,53.94714,22.6446,21.51237,0,0,23.02466,298.036,23.02466,0,23.02466,420.0009,100,0.1314036,23.6636,43.15771,0,351.9832
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1314036,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,65.71344,65.71344,38.26716,0,11.94959,65.71344,43.96486,0,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1314036,72.28478,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,48.59809,48.59809,0,0,0,48.59809,19.47619,0,0,0,9.465058,51.15589,48.59809,0,0,0,318.7582,0,41.69083,-41.69083,376.0548,89.53669,0.1314036,53.4579,7.572046,0,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,30.21321,30.21321,0,0,0,30.21321,10.33316,0,3.552714E-15,0,3.121979,31.80338,30.21321,0,0,46.32315,277.0674,0,28.68141,-28.68141,345.822,82.3384,0.1314036,33.23454,2.497583,0,280.1894
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.19138,248.386,0,0,0,345.822,82.3384,0.1314036,0,0,0,248.386
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,21.24279,21.24279,0,-1,0,21.24279,0,0,3.552714E-15,0,0,22.36083,21.24279,0,0,78.19138,248.386,0,22.36083,-22.36083,322.2516,76.72642,0.1314036,23.36706,0,0,248.386
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.0367,226.0252,0,0,0,322.2516,76.72642,0.1314036,0,0,0,226.0252
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,44.66698,44.66698,0,-1,0,44.66698,0,0,0,0,0,47.01787,44.66698,0,0,103.0367,226.0252,0,47.01787,-47.01787,272.6904,64.92616,0.1314036,49.13367,0,0,226.0252
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.2788,179.0073,0,0,0,272.6904,64.92616,0.1314036,0,0,0,179.0073
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,20.39293,20.39293,0,-1,0,20.39293,0,0,3.552714E-15,0,0,21.46624,20.39293,0,0,155.2788,179.0073,0,21.46624,-21.46624,250.063,59.5387,0.1314036,22.43222,0,0,179.0073
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,21.6457,21.6457,0,-1,0,21.6457,0,0,0,0,0,22.78495,21.6457,0,0,179.1302,157.5411,0,22.78495,-22.78495,226.0456,53.82027,0.1314036,23.81027,0,0,157.5411
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,34.42268,34.42268,0,-1,0,34.42268,0,0,0,0,0,36.2344,34.42268,0,0,204.4468,134.7561,0,36.2344,-36.2344,187.8512,44.72638,0.1314036,37.86495,0,0,134.7561
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,55.41707,55.41707,0,-1,0,55.41707,0,0,7.105427E-15,0,0,58.33376,55.41707,0,0,244.7072,98.52171,0,58.33376,-58.33376,126.362,30.08613,0.1314036,60.95877,0,0,98.52171
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,8.298017,8.298017,0,-1,0,8.298017,0,0,1.776357E-15,0,0,8.734755,8.298017,0,0,309.5225,40.18795,0,8.734755,-8.734755,117.1547,27.89393,0.1314036,9.127818,0,0,40.18795
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,17.50432,17.50432,0,0,0,17.50432,0,0,0,0,0,18.4256,17.50432,0,0,319.2278,31.45319,0,18.4256,-18.4256,97.73246,23.26959,0.1314036,19.25475,0,0,31.45319
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,339.7007,13.0276,1.050667,0,1.050667,98.72921,23.50691,0.1314013,0,0.8405335,0,14.07826
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,50.58718,50.58718,81,0,22.761,50.58718,48.1038,-3.552714E-15,0,0,24.33436,0,0,30.41282,28.89218,338.65,13.9732,53.22654,0,53.22654,149.2243,35.52953,0.1315359,55.6459,19.46749,81,38.30756
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,27.20819,27.20819,81,0,22.761,27.20819,190.5133,0,0,0,51.83521,0,0,53.79182,51.10222,285.4235,61.87708,102.9374,0,102.9374,246.8793,58.78068,0.131595,29.929,41.46816,81,113.7123
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,29.74531,29.74531,0,-1,0,29.74531,179.2394,0,0,0,53.31531,31.31085,29.74531,0,0,182.4861,154.5208,22.00446,0,22.00446,267.7546,63.75097,0.1315467,32.71984,42.65225,0,207.8361
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,160.4816,174.3248,57.99437,0,57.99437,322.7729,76.85054,0.1314195,0,46.3955,0,232.3192
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,35.13718,35.13718,0,-1,0,35.13718,238.7007,0,0,0,83.87272,36.98651,35.13718,0,0,102.4872,226.5197,46.88621,0,46.88621,367.2531,87.44103,0.1313169,38.6509,67.09818,0,310.3924
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,34.89005,0,0,90.49108,0,0,0,0,55.60103,268.7173,55.60103,0,55.60103,420.0009,100,0.1311954,0,72.39287,0,359.2084
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,95.76012,68.7,0,-1,0,68.7,107.0099,1.200031,27.06012,36.63613,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1311954,105.3361,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,68.15982,68.15982,0,-1,0,68.15982,76.22694,0,0,6.2758,51.95614,71.74718,68.15982,0,0,0,318.7582,0,19.79103,-19.79103,399.1393,95.03297,0.1311954,74.9758,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,37.2615,37.2615,0,0,0,37.2615,133.8709,0,0,0,49.8823,39.22263,37.2615,0,0,21.99004,298.9672,10.65967,0,10.65967,409.2519,97.44073,0.1311722,40.98765,39.90584,0,348.8495
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,26.11691,0,0,37.44729,0,0,0,0,11.33037,308.5609,11.33037,0,11.33037,420.0009,100,0.1311475,0,29.95783,0,346.0082
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,32.91642,32.91642,0,0,0,32.91642,63.04536,0,0,0,20.75227,34.64886,32.91642,0,0,0,318.7582,0,13.89659,-13.89659,405.3525,96.51232,0.1311475,36.20806,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,45.89915,45.89915,0,0,0,45.89915,9.92301,0,7.105427E-15,0,4.554577,48.3149,45.89915,0,0,15.44065,304.8616,0,43.76032,-43.76032,359.2251,85.52962,0.1311475,50.48907,3.643662,0,309.4162
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,21.12809,21.12809,0,-1,0,21.12809,0,0,3.552714E-15,0,0,22.2401,21.12809,0,0,64.06322,261.1013,0,22.2401,-22.2401,335.782,79.94794,0.1311475,23.2409,0,0,261.1013
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.77444,238.8612,0,0,0,335.782,79.94794,0.1311475,0,0,0,238.8612
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,15.73118,15.73118,0,-1,0,15.73118,0,0,0,0,0,16.55914,15.73118,0,0,88.77444,238.8612,0,16.55914,-16.55914,318.3271,75.79202,0.1311475,17.3043,0,0,238.8612
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,31.58453,31.58453,0,-1,0,31.58453,0,0,3.552714E-15,0,0,33.24687,31.58453,0,0,107.1735,222.3021,0,33.24687,-33.24687,283.2819,67.44793,0.1311475,34.74298,0,0,222.3021
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,23.95836,23.95836,0,-1,0,23.95836,0,0,3.552714E-15,0,0,25.21933,23.95836,0,0,144.1145,189.0552,0,25.21933,-25.21933,256.6983,61.11853,0.1311475,26.3542,0,0,189.0552
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,14.70597,14.70597,0,-1,0,14.70597,0,0,1.776357E-15,0,0,15.47996,14.70597,0,0,172.1359,163.8359,0,15.47996,-15.47996,240.381,57.23346,0.1311475,16.17656,0,0,163.8359
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,35.37533,35.37533,0,-1,0,35.37533,0,0,7.105427E-15,0,0,37.23719,35.37533,0,0,189.3359,148.3559,0,37.23719,-37.23719,201.1296,47.8879,0.1311475,38.91287,0,0,148.3559
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.008313,1.008313,0,-1,0,1.008313,0,0,0,0,0,1.061382,1.008313,0,0,230.7106,111.1187,0,1.061382,-1.061382,200.0108,47.62152,0.1311475,1.109144,0,0,111.1187
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,2.841589,2.841589,0,-1,0,2.841589,0,0,4.440892E-16,0,0,2.991147,2.841589,0,0,231.8899,110.0573,0,2.991147,-2.991147,196.8578,46.87082,0.1311475,3.125748,0,0,110.0573
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,64.04784,64.04784,0,-1,0,64.04784,0,0,1.421085E-14,1.752631,0,67.41879,64.04784,0,0,235.2134,107.0662,0,67.41879,-67.41879,125.7922,29.95047,0.1311475,70.45263,0,0,107.0662
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,10.42849,10.42849,0,0,0,10.42849,0,0,1.776357E-15,0,0,10.97735,10.42849,0,0,310.1231,39.64741,0,10.97735,-10.97735,114.2211,27.19544,0.1311475,11.47134,0,0,39.64741
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,37.80937,37.80937,81,0,22.761,37.80937,5.805729,0,0,0,2.19511,0,0,43.19063,41.0311,322.3202,28.67006,43.22621,0,43.22621,155.229,36.95922,0.1312648,41.59031,1.756088,81,30.86517
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,48.88725,48.88725,81,0,22.761,48.88725,19.94142,0,0,0,9.748811,0,0,32.11275,30.50711,279.094,67.57365,40.25592,0,40.25592,193.4192,46.05209,0.1313702,53.77597,7.799048,81,77.32246
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,38.81821,38.81821,81,0,22.761,38.81821,48.5116,0,0,0,18.83133,0,0,42.18179,40.0727,238.8381,103.804,58.90404,0,58.90404,249.3004,59.35713,0.131522,42.70003,15.06507,81,122.6353
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,43.94435,43.94435,0,-1,0,43.94435,69.81853,0,0,0,30.6813,46.25721,43.94435,0,0,179.934,156.8176,0,15.57591,-15.57591,232.882,55.44798,0.131522,48.33878,24.54504,0,187.4989
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,104.9232,68.7,0,-1,0,68.7,77.75636,0,36.22324,46.71556,53.41861,72.31579,68.7,0,0,197.2406,141.2417,0,18.89717,-18.89717,212.9626,50.70528,0.131522,115.4156,42.73489,0,194.6603
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.690284,1.690284,0,-1,0,1.690284,4171.506,0,0,0,70.51029,1.779246,1.690284,0,0,218.2374,122.3445,68.73105,0,68.73105,278.1666,66.23001,0.1313721,1.859312,56.40823,0,192.8548
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,42.079,42.079,0,-1,0,42.079,169.9301,0,0,0,71.5049,44.29369,42.079,0,0,149.5064,184.2025,27.21121,0,27.21121,303.9814,72.37639,0.1313129,46.2869,57.20391,0,255.7074
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,3.169287,3.169287,0,-1,0,3.169287,1859.146,0,0,0,58.9217,3.336092,3.169287,0,0,122.2952,208.6926,55.5856,0,55.5856,356.7146,84.93187,0.1311921,3.486216,47.13736,0,267.6143
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,44.08758,44.08758,0,-1,0,44.08758,113.2648,0,0,0,49.93573,46.40798,44.08758,0,0,66.70959,258.7196,3.52775,0,3.52775,360.0613,85.72871,0.1311845,48.49634,39.94859,0,308.6553
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,43.10159,43.10159,0,0,0,43.10159,140.0722,0,0,0,60.37335,45.3701,43.10159,0,0,63.18184,261.8946,15.00325,0,15.00325,374.2946,89.11758,0.1311519,47.41175,48.29868,0,322.2679
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,67.75169,67.75169,81,0,22.761,67.75169,48.52302,0,0,0,32.87517,0,0,13.24831,12.58589,48.17859,275.3975,45.46106,0,45.46106,417.4228,99.38618,0.1312601,74.52686,26.30013,81,308.2727
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,46.71804,46.71804,0,0,0,46.71804,26.28667,0,7.105427E-15,0,12.28062,49.17688,46.71804,0,0,2.71753,316.3124,0,36.89626,-36.89626,378.5307,90.12617,0.1312601,51.38984,9.824494,0,328.5931
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,10.50679,10.50679,0,0,0,10.50679,38.89353,0,0,0,4.08646,11.05977,10.50679,0,0,43.71338,279.4162,0,6.973314,-6.973314,371.1802,88.37605,0.1312601,11.55746,3.269168,0,283.5027
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,5.524648,5.524648,0,-1,0,5.524648,0,0,0,0,0,5.815419,5.524648,0,0,51.4615,272.4429,0,5.815419,-5.815419,365.0502,86.91653,0.1312601,6.077113,0,0,272.4429
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,38.82708,38.82708,0,-1,0,38.82708,0,0,7.105427E-15,0,0,40.87061,38.82708,0,0,57.92308,266.6274,0,40.87061,-40.87061,321.9688,76.65908,0.1312601,42.70979,0,0,266.6274
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,41.23547,41.23547,0,-1,0,41.23547,0,0,0,0,0,43.40575,41.23547,0,0,103.3349,225.7568,0,43.40575,-43.40575,276.2151,65.76537,0.1312601,45.35901,0,0,225.7568
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,81.22659,68.7,0,-1,0,68.7,0,0,12.52659,20.64925,0,72.31579,68.7,0,0,151.5635,182.3511,0,72.31579,-72.31579,199.9876,47.61599,0.1312601,89.34924,0,0,182.3511
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.9144,110.0353,0,0,0,199.9876,47.61599,0.1312601,0,0,0,110.0353
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.9144,110.0353,0,0,0,199.9876,47.61599,0.1312601,0,0,0,110.0353
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.9144,110.0353,0,0,0,199.9876,47.61599,0.1312601,0,0,0,110.0353
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.9144,110.0353,0,0,0,199.9876,47.61599,0.1312601,0,0,0,110.0353
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,21.50139,21.50139,0,-1,0,21.50139,0,0,0,0,0,22.63304,21.50139,0,0,231.9144,110.0353,0,22.63304,-22.63304,176.1302,41.93569,0.1312601,23.65153,0,0,110.0353
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.2339501,0.2339501,0,-1,0,0.2339501,0,0,2.775558E-17,0,0,0.2462633,0.2339501,0,0,257.0622,87.40226,0,0.2462633,-0.2462633,175.8707,41.87388,0.1312601,0.2573451,0,0,87.40226
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,29.0958,29.0958,0,0,0,29.0958,0,0,3.552714E-15,0,0,30.62716,29.0958,0,0,257.3358,87.15599,0,30.62716,-30.62716,143.5868,34.18726,0.1312601,32.00537,0,0,87.15599
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,291.366,56.52884,1.665073,0,1.665073,145.1664,34.56337,0.1312564,0,1.332059,0,58.19391
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,289.7009,58.0274,16.11217,0,16.11217,160.4518,38.20272,0.1312215,0,12.88973,0,74.13957
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,20.22273,20.22273,0,0,0,20.22273,84.87247,0,0,0,17.16353,21.28708,20.22273,0,0,273.5887,72.52835,0,4.123553,-4.123553,156.1052,37.16782,0.1312215,22.245,13.73082,0,89.69189
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,40.0287,40.0287,0,-1,0,40.0287,128.6005,0,0,0,51.47709,42.13547,40.0287,0,0,278.1705,68.4048,9.341621,0,9.341621,164.9674,39.27787,0.1312012,44.03157,41.18167,0,119.8819
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,20.17278,20.17278,0,-1,0,20.17278,358.0234,0,0,0,72.22327,21.2345,20.17278,0,0,268.8289,76.81226,50.98876,0,50.98876,213.3396,50.79504,0.1310908,22.19005,57.77861,0,149.0355
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,102.4393,68.7,0,-1,0,68.7,87.60594,0,33.7393,43.98323,60.18528,72.31579,68.7,0,0,217.8401,122.7021,0,12.13051,-12.13051,200.5529,47.7506,0.1310908,112.6832,48.14822,0,182.8874
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,0,0,0,67.12454,0,0,0,0,231.3184,110.5716,67.12454,0,67.12454,264.2328,62.91246,0.1309457,0,53.69963,0,177.6962
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,18.0111,18.0111,0,-1,0,18.0111,503.4105,0,0,0,90.66974,18.95905,18.0111,0,0,164.1939,170.9837,71.71069,0,71.71069,332.2636,79.11021,0.130791,19.8122,72.53579,0,261.6535
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,6.269454,6.269454,0,-1,0,6.269454,951.9238,0,0,0,59.68043,6.599426,6.269454,0,0,92.4832,235.5233,53.081,0,53.081,382.6206,91.09997,0.1306767,6.8964,47.74434,0,295.2038
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.3166138,0.3166138,0,0,0,0.3166138,13627.48,3.411011,0,0,43.14648,0.3332777,0.3166138,0,0,39.40219,283.2963,39.40219,0,39.40219,420.0009,100,0.130592,0.3482752,34.51719,0,326.4427
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,5.640249,5.640249,0,0,0,5.640249,451.4497,19.52578,0,0,25.46289,5.937104,5.640249,0,0,0,318.7582,0,0,0,420.0009,100,0.130592,6.204274,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130592,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,3.431726,3.431726,0,0,0,3.431726,137.5591,1.108309,0,0,4.720652,3.612343,3.431726,0,0,0,318.7582,0,0,0,420.0009,100,0.130592,3.774899,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,93.1832,68.7,0,-1,0,68.7,0,0,24.48319,33.80151,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.130592,102.5015,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,68.47899,68.47899,0,-1,0,68.47899,0,0,1.421085E-14,6.626887,0,72.08315,68.47899,0,0,80.35088,246.4424,0,72.08315,-72.08315,267.791,63.75963,0.130592,75.32689,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,53.3851,53.3851,0,-1,0,53.3851,0,0,7.105427E-15,0,0,56.19484,53.3851,0,0,160.4433,174.3593,0,56.19484,-56.19484,208.5564,49.6562,0.130592,58.72361,0,0,174.3593
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.882,118.1645,0,0,0,208.5564,49.6562,0.130592,0,0,0,118.1645
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,10.96126,10.96126,0,-1,0,10.96126,0,0,1.776357E-15,0,0,11.53817,10.96126,0,0,222.882,118.1645,0,11.53817,-11.53817,196.3941,46.76042,0.130592,12.05738,0,0,118.1645
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,14.82873,14.82873,0,-1,0,14.82873,0,0,1.776357E-15,0,0,15.60919,14.82873,0,0,235.7021,106.6263,0,15.60919,-15.60919,179.9406,42.84291,0.130592,16.31161,0,0,106.6263
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,18.60822,18.60822,0,-1,0,18.60822,0,0,0,0,0,19.5876,18.60822,0,0,253.0457,91.01709,0,19.5876,-19.5876,159.2935,37.92694,0.130592,20.46904,0,0,91.01709
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,16.35143,16.35143,0,-1,0,16.35143,0,0,3.552714E-15,0,0,17.21204,16.35143,0,0,274.8097,71.42949,0,17.21204,-17.21204,141.1504,33.60717,0.130592,17.98658,0,0,71.42949
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,24.76308,24.76308,0,-1,0,24.76308,0,0,3.552714E-15,0,0,26.0664,24.76308,0,0,293.9342,54.21746,0,26.0664,-26.0664,113.674,27.06518,0.130592,27.23939,0,0,54.21746
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,21.98431,21.98431,0,-1,0,21.98431,0,0,3.552714E-15,0,0,23.14138,21.98431,0,0,322.8969,28.15106,0,23.14138,-23.14138,89.28083,21.2573,0.130592,24.18274,0,0,28.15106
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,30.14601,30.14601,81,0,22.761,30.14601,0,0,0,0,0,0,0,50.85399,48.31129,348.6095,5.009674,48.31129,0,48.31129,135.1129,32.16969,0.1307233,33.16061,0,81,5.009674
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,300.2982,48.48984,70.23005,0,70.23005,201.739,48.033,0.1308128,0,1.224037,81,50.01989
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,9.82422,9.82422,81,0,22.761,9.82422,99.96677,0,0,0,9.820955,0,0,71.17578,67.61699,230.0682,111.6969,77.43795,0,77.43795,275.2031,65.52441,0.1309267,10.80664,7.856764,81,121.5178
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,152.6302,181.391,80.15077,0,80.15077,351.2408,83.62859,0.1309946,0,9.160616,81,192.8418
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,35.03516,35.03516,0,-1,0,35.03516,43.78256,0,0,0,15.33929,36.87912,35.03516,0,0,72.47945,253.5267,0,21.53983,-21.53983,328.5358,78.22266,0.1309946,38.53868,12.27143,0,268.866
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,96.41259,231.9869,28.43601,0,28.43601,355.5126,84.64568,0.1309336,0,22.74881,0,260.4229
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,67.97658,257.5793,37.36467,0,37.36467,390.9598,93.08549,0.1308536,0,29.89173,0,294.944
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,18.80508,18.80508,0,-1,0,18.80508,217.1323,0,0,0,40.8319,19.79482,18.80508,0,0,30.61192,291.2075,21.03708,0,21.03708,410.9174,97.83727,0.1308086,20.68559,32.66552,0,332.0394
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,40.62152,40.62152,0,-1,0,40.62152,47.8988,0,0,0,19.45722,42.7595,40.62152,0,0,9.574838,310.1409,0,23.30228,-23.30228,386.3546,91.98901,0.1308086,44.68368,15.56578,0,329.5981
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,6.913128,0,0,42.37939,0,0,0,0,35.46626,286.8386,35.46626,0,35.46626,420.0009,100,0.1307328,0,33.90351,0,329.218
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,5.551254,5.551254,0,0,0,5.551254,287.4255,10.11229,0,0,15.95572,5.843425,5.551254,0,0,0,318.7582,0,0,0,420.0009,100,0.1307328,6.106379,12.76458,0,334.714
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,27.87165,27.87165,0,0,0,27.87165,17.36485,0,3.552714E-15,0,4.83987,29.33858,27.87165,0,0,0,318.7582,0,24.49871,-24.49871,394.1769,93.85146,0.1307328,30.65881,3.871896,0,323.5981
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,40.6202,40.6202,0,0,0,40.6202,4.986661,0,7.105427E-15,0,2.025592,42.7581,40.6202,0,0,27.22079,294.2595,0,40.73251,-40.73251,351.2411,83.62866,0.1307328,44.68222,1.620473,0,296.2851
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,72.47913,253.527,1.843059,0,1.843059,352.9896,84.04497,0.1307288,0,1.474447,0,255.3701
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,19.15339,19.15339,0,-1,0,19.15339,0,0,0,0,0,20.16146,19.15339,0,0,70.63607,255.1858,0,20.16146,-20.16146,331.7375,78.98497,0.1307288,21.06872,0,0,255.1858
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.03769,235.0243,0,0,0,331.7375,78.98497,0.1307288,0,0,0,235.0243
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,32.14446,32.14446,0,-1,0,32.14446,0,0,7.105427E-15,0,0,33.83627,32.14446,0,0,93.03769,235.0243,0,33.83627,-33.83627,296.071,70.49295,0.1307288,35.35891,0,0,235.0243
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.6335,201.188,0,0,0,296.071,70.49295,0.1307288,0,0,0,201.188
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.6335,201.188,0,0,0,296.071,70.49295,0.1307288,0,0,0,201.188
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.008085,2.008085,0,-1,0,2.008085,0,0,4.440892E-16,0,0,2.113774,2.008085,0,0,130.6335,201.188,0,2.113774,-2.113774,293.8429,69.96245,0.1307288,2.208893,0,0,201.188
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.9822,199.0742,0,0,0,293.8429,69.96245,0.1307288,0,0,0,199.0742
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,31.21252,31.21252,0,-1,0,31.21252,0,0,3.552714E-15,0,0,32.85529,31.21252,0,0,132.9822,199.0742,0,32.85529,-32.85529,259.2104,61.71663,0.1307288,34.33377,0,0,199.0742
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.4881,166.219,0,0,0,259.2104,61.71663,0.1307288,0,0,0,166.219
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,56.95226,56.95226,0,-1,0,56.95226,0,0,7.105427E-15,0,0,59.94975,56.95226,0,0,169.4881,166.219,0,59.94975,-59.94975,196.0178,46.6708,0.1307288,62.64749,0,0,166.219
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,27.14945,27.14945,0,0,0,27.14945,0,0,3.552714E-15,0,0,28.57837,27.14945,0,0,236.0989,106.2692,0,28.57837,-28.57837,165.8935,39.49838,0.1307288,29.8644,0,0,106.2692
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,33.08854,33.08854,0,0,0,33.08854,4.567912,0,0,0,1.511455,34.83004,33.08854,0,0,267.8526,77.69086,0,33.31858,-33.31858,130.7726,31.13628,0.1307288,36.39739,1.209164,0,79.20231
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,32.31147,32.31147,0,0,0,32.31147,19.22817,0,0,0,6.212903,34.01207,32.31147,0,0,304.8733,44.37227,0,27.79917,-27.79917,101.4697,24.15942,0.1307288,35.54261,4.970323,0,50.58517
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,75.38853,75.38853,81,0,22.761,75.38853,15.08825,0,0,0,11.37481,0,0,5.611464,5.330891,335.7613,16.5731,16.7057,0,16.7057,117.3182,27.93284,0.1307685,82.92739,9.09985,81,27.94791
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,319.0555,31.60823,14.96756,0,14.96756,131.5177,31.31366,0.1307366,0,11.97405,0,46.5758
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,23.05434,23.05434,0,-1,0,23.05434,276.1509,0,0,0,63.66478,24.26773,23.05434,0,0,304.088,45.07904,39.39705,0,39.39705,168.893,40.21253,0.1306525,25.35978,50.93183,0,108.7438
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,264.6909,80.53639,88.70612,0,88.70612,253.047,60.24916,0.1304636,0,70.9649,0,169.2425
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,34.21931,34.21931,0,-1,0,34.21931,260.3137,0,0,0,89.07755,36.02032,34.21931,0,0,175.9848,160.3719,53.05722,0,53.05722,303.3815,72.23354,0.1303509,37.64124,71.26204,0,249.4494
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,38.67215,38.67215,0,-1,0,38.67215,149.5071,0,0,0,57.8176,40.70753,38.67215,0,0,122.9276,208.1234,17.11007,0,17.11007,319.6135,76.09831,0.1303146,42.53937,46.25408,0,265.941
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,76.01138,68.7,0,-1,0,68.7,86.50845,0,7.311378,14.91252,59.4313,72.31579,68.7,0,0,105.8175,223.5225,0,12.88449,-12.88449,306.0321,72.86464,0.1303146,83.61252,47.54504,0,282.9538
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,0,0,0,53.70467,0,0,0,0,120.1336,210.638,53.70467,0,53.70467,356.9808,84.99526,0.1302008,0,42.96373,0,264.3427
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,9.507299,9.507299,0,0,0,9.507299,293.8881,0,0,0,27.94082,10.00768,9.507299,0,0,66.42894,258.9722,17.93314,0,17.93314,373.9937,89.04594,0.1301628,10.45803,22.35266,0,286.913
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,32.4586,32.4586,0,0,0,32.4586,24.36168,0,0,0,7.907461,34.16695,32.4586,0,0,48.4958,275.112,0,26.25949,-26.25949,346.3138,82.45549,0.1301628,35.70446,6.325969,0,283.0195
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,77.67301,248.8525,4.810355,0,4.810355,350.8773,83.54204,0.1301526,0,3.848284,0,253.6629
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.86266,253.1818,0,0,0,350.8773,83.54204,0.1301526,0,0,0,253.1818
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,43.04434,43.04434,0,-1,0,43.04434,0,0,0,0,0,45.30983,43.04434,0,0,72.86266,253.1818,0,45.30983,-45.30983,303.1165,72.17045,0.1301526,47.34877,0,0,253.1818
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.2069,207.872,0,0,0,303.1165,72.17045,0.1301526,0,0,0,207.872
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.2069,207.872,0,0,0,303.1165,72.17045,0.1301526,0,0,0,207.872
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,63.8832,63.8832,0,-1,0,63.8832,0,0,7.105427E-15,1.57152,0,67.24548,63.8832,0,0,123.2069,207.872,0,67.24548,-67.24548,232.2336,55.29359,0.1301526,70.27152,0,0,207.872
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9241,140.6265,0,0,0,232.2336,55.29359,0.1301526,0,0,0,140.6265
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,19.52358,19.52358,0,-1,0,19.52358,0,0,3.552714E-15,0,0,20.55114,19.52358,0,0,197.9241,140.6265,0,20.55114,-20.55114,210.5707,50.13579,0.1301526,21.47594,0,0,140.6265
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,18.5622,18.5622,0,-1,0,18.5622,0,0,3.552714E-15,0,0,19.53916,18.5622,0,0,220.7587,120.0754,0,19.53916,-19.53916,189.9747,45.23197,0.1301526,20.41842,0,0,120.0754
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,26.45491,26.45491,0,-1,0,26.45491,0,0,3.552714E-15,0,0,27.84728,26.45491,0,0,242.4689,100.5362,0,27.84728,-27.84728,160.621,38.24303,0.1301526,29.10041,0,0,100.5362
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.4103,72.68896,0,0,0,160.621,38.24303,0.1301526,0,0,0,72.68896
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,4.42812,4.42812,0,0,0,4.42812,0,0,8.881784E-16,0,0,4.661179,4.42812,0,0,273.4103,72.68896,0,4.661179,-4.661179,155.7077,37.0732,0.1301526,4.870932,0,0,72.68896
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,14.13195,14.13195,0,0,0,14.13195,1.402224,0,1.776357E-15,0,0.1981616,14.87574,14.13195,0,0,278.5894,68.02778,0,14.67758,-14.67758,140.2362,33.38951,0.1301526,15.54515,0.1585293,0,68.22594
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,27.01815,27.01815,0,0,0,27.01815,3.493082,0,3.552714E-15,0,0.9437661,28.44016,27.01815,0,0,294.8978,53.3502,0,27.49639,-27.49639,111.2525,26.48863,0.1301526,29.71996,0.7550129,0,54.29396
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,88.03324,88.03324,81,0,22.761,88.03324,8.002531,2.664535E-15,0,0,7.044888,7.403415,7.033244,0,0,325.4493,25.85381,0,0.3585272,-0.3585272,110.8745,26.39865,0.1301526,96.83657,5.63591,81,32.89869
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,67.03471,39.50602,0,-1,0,39.50602,40.72798,0,27.52868,46.46056,16.09001,41.58529,39.50602,0,0,325.8477,25.49528,0,25.49528,-25.49528,84.00017,20,0.1301526,73.73817,12.872,0,41.58529
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,354.1758,0,5.170473,0,5.170473,88.90531,21.16789,0.1301417,0,4.136378,0,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,14.9113,14.9113,0,-1,0,14.9113,247.9464,0,0,4.956989,36.97204,15.69611,14.9113,0,0,349.0053,4.653426,21.27593,0,21.27593,109.0894,25.97362,0.1300967,16.40243,29.57763,0,41.62546
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,16.40521,16.40521,0,-1,0,16.40521,347.189,0,0,0,56.9571,17.26865,16.40521,0,0,327.7294,23.80176,39.68845,0,39.68845,146.7412,34.93831,0.1300128,18.04573,45.56568,0,80.75887
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,3.703921,3.703921,0,-1,0,3.703921,1035.665,0,0,0,38.36022,3.898864,3.703921,0,0,288.041,59.52137,34.46136,0,34.46136,179.4341,42.72232,0.1299401,4.074313,30.68818,0,97.8816
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,38.94798,38.94798,0,-1,0,38.94798,89.44498,0,0,0,34.83701,40.99787,38.94798,0,0,253.5796,90.5366,0,6.160858,-6.160858,172.94,41.17611,0.1299401,42.84278,27.86961,0,125.3736
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,94.90226,94.90226,81,0,22.761,94.90226,26.01158,0,0,0,24.68558,14.63396,13.90226,0,0,260.425,84.37574,10.05161,0,10.05161,182.4758,43.44653,0.1299625,104.3925,19.74846,81,109.0613
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,14.61778,14.61778,81,0,22.761,14.61778,68.23487,0,0,0,9.974421,0,0,66.38223,63.06311,250.3734,93.42219,73.03754,0,73.03754,251.7653,59.944,0.1300854,16.07955,7.979537,81,103.3966
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,72.31579,0,20.56389,0,0,0,0,0,4.311988,0,0,72.31579,68.7,177.3358,159.156,73.01199,0,73.01199,321.0305,76.43569,0.1301686,0,3.44959,81,163.468
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,76.81045,76.81045,81,0,22.761,76.81045,6.318542,0,0,0,4.853301,0,0,4.189549,3.980072,104.3239,224.8668,8.833373,0,8.833373,329.4106,78.43095,0.1301901,84.49149,3.882641,81,229.7201
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,15.52767,15.52767,0,-1,0,15.52767,0,0,1.776357E-15,0,0,16.34492,15.52767,0,0,95.49048,232.8168,0,16.34492,-16.34492,312.1815,74.3288,0.1301901,17.08044,0,0,232.8168
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,39.12379,39.12379,0,-1,0,39.12379,0,0,0,0,0,41.18294,39.12379,0,0,113.6515,216.4719,0,41.18294,-41.18294,268.7709,63.99295,0.1301901,43.03617,0,0,216.4719
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,103.6349,68.7,0,-1,0,68.7,0,0,34.93494,45.29844,0,72.31579,68.7,0,0,159.4103,175.2889,0,72.31579,-72.31579,192.5434,45.84357,0.1301901,113.9984,0,0,175.2889
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,55.90542,55.90542,0,-1,0,55.90542,0,0,0,0,0,58.84781,55.90542,0,0,239.7612,102.9732,0,58.84781,-58.84781,130.5124,31.07431,0.1301901,61.49596,0,0,102.9732
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,28.86304,28.86304,0,-1,0,28.86304,0,0,3.552714E-15,0,0,30.38214,28.86304,0,0,305.1476,44.12534,0,30.38214,-30.38214,98.48677,23.44918,0.1301901,31.74934,0,0,44.12534
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.613283,1.613283,0,-1,0,1.613283,0,0,2.220446E-16,0,0,1.698192,1.613283,0,0,338.9056,13.74319,0,1.698192,-1.698192,96.69672,23.02298,0.1301901,1.774611,0,0,13.74319
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.7308,11.44275,0,-1,0,11.44275,0,0,35.28805,39.96113,0,12.045,11.44275,0,0,340.7925,12.045,0,12.045,-12.045,84.00017,20,0.1301901,51.40388,0,0,12.045
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,55.52011,0,0,-1,0,0,0,0,55.52011,61.07212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301901,61.07212,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.5101389,0,0,-1,0,0,0,0,0.5101389,0.5611528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301901,0.5611528,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,8.533066,0,0,-1,0,0,0,0,8.533066,9.386373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301901,9.386373,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,15.8675,15.8675,81,0,22.761,15.8675,0,0,0,0,0,0,0,65.1325,61.87588,354.1758,0,61.87588,0,61.87588,142.7008,33.97631,0.130336,17.45425,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,32.13181,32.13181,81,0,22.761,32.13181,3.398373,0,0,0,1.091959,0,0,48.86819,46.42479,292.2999,55.68829,47.51674,0,47.51674,187.7791,44.70922,0.1304626,35.34499,0.8735669,81,56.78025
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,78.67003,78.67003,81,0,22.761,78.67003,17.14716,0,0,0,13.48968,0,0,2.329973,2.213475,244.7832,98.45336,15.70315,0,15.70315,202.6764,48.2562,0.1304983,86.53703,10.79174,81,111.943
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,21.46373,21.46373,81,0,22.761,21.46373,204.6507,0,0,0,43.92567,0,0,59.53627,56.55945,229.08,112.5862,100.4851,0,100.4851,298.005,70.95343,0.1305622,23.61011,35.14054,81,156.5119
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,29.52883,29.52883,0,-1,0,29.52883,154.1399,0,0,0,45.51569,31.08297,29.52883,0,0,128.5949,203.0228,14.43272,0,14.43272,311.6971,74.21344,0.1305318,32.48171,36.41255,0,248.5385
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,28.17892,28.17892,0,-1,0,28.17892,114.2537,0,0,0,32.19546,29.66203,28.17892,0,0,114.1622,216.0123,2.533436,0,2.533436,314.1005,74.78568,0.1305265,30.99682,25.75637,0,248.2077
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,103.9264,68.7,0,-1,0,68.7,66.1377,0,35.22639,45.61903,45.4366,72.31579,68.7,0,0,111.6288,218.2923,0,26.8792,-26.8792,285.7673,68.03971,0.1305265,114.319,36.34927,0,263.7289
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,51.52614,51.52614,0,-1,0,51.52614,90.90147,0,7.105427E-15,0,46.83802,54.23804,51.52614,0,0,141.4945,191.4131,0,7.400021,-7.400021,277.967,66.1825,0.1305265,56.67875,37.47041,0,238.2512
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,53.0742,53.0742,0,-1,0,53.0742,121.4291,0,0,0,64.44753,55.86757,53.0742,0,0,149.7168,184.0131,8.579958,0,8.579958,286.1067,68.12051,0.1305085,58.38161,51.55803,0,248.4607
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,38.8603,38.8603,0,-1,0,38.8603,149.4485,0,0,0,58.07614,40.90557,38.8603,0,0,141.1368,191.7351,17.17056,0,17.17056,302.3961,71.99893,0.1304723,42.74633,46.46091,0,249.8112
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,28.61435,28.61435,0,0,0,28.61435,171.7076,0,0,0,49.13299,30.12037,28.61435,0,0,123.9663,207.1886,19.01263,0,19.01263,320.4331,76.29344,0.1304324,31.47578,39.30639,0,256.3216
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,47.67472,47.67472,0,0,0,47.67472,71.87904,0,7.105427E-15,0,34.26813,50.18391,47.67472,0,0,104.9536,224.3,0,15.91579,-15.91579,303.6564,72.29899,0.1304324,52.44219,27.4145,0,258.5681
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,0,0,0,21.05579,0,0,0,0,122.6378,208.3842,21.05579,0,21.05579,323.6317,77.055,0.1303881,0,16.84464,0,229.44
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,106.2929,106.2929,81,0,22.761,106.2929,4.220034,3.552714E-15,0,0,4.485594,26.62407,25.29286,0,0,101.582,227.3344,0,22.13847,-22.13847,300.2957,71.49883,0.1303881,116.9221,3.588476,81,231.82
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,36.15798,36.15798,0,-1,0,36.15798,0,0,7.105427E-15,0,0,38.06104,36.15798,0,0,126.1803,205.1959,0,38.06104,-38.06104,260.1758,61.9465,0.1303881,39.77378,0,0,205.1959
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,34.69175,34.69175,0,-1,0,34.69175,0,0,0,0,0,36.51763,34.69175,0,0,168.4704,167.1349,0,36.51763,-36.51763,221.6828,52.78152,0.1303881,38.16092,0,0,167.1349
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,42.95919,42.95919,0,-1,0,42.95919,0,0,7.105427E-15,0,0,45.2202,42.95919,0,0,209.0455,130.6172,0,45.2202,-45.2202,174.0166,41.43243,0.1303881,47.25511,0,0,130.6172
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,37.00605,37.00605,0,-1,0,37.00605,0,0,7.105427E-15,0,0,38.95374,37.00605,0,0,259.2902,85.39706,0,38.95374,-38.95374,132.9557,31.65606,0.1303881,40.70665,0,0,85.39706
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,16.74437,16.74437,0,-1,0,16.74437,0,0,3.552714E-15,0,0,17.62565,16.74437,0,0,302.5721,46.44332,0,17.62565,-17.62565,114.3767,27.23248,0.1303881,18.41881,0,0,46.44332
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,36.10808,27.37678,0,-1,0,27.37678,0,0,8.731303,12.34211,0,28.81766,27.37678,0,0,322.1562,28.81766,0,28.81766,-28.81766,84.00017,20,0.1303881,39.71889,0,0,28.81766
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,35.52843,0,0,-1,0,0,0,0,35.52843,39.08128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303881,39.08128,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,26.80963,0,0,-1,0,0,0,0,26.80963,29.4906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303881,29.4906,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,36.73943,0,0,-1,0,0,0,0,36.73943,40.41337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303881,40.41337,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,47.4466,0,0,-1,0,0,0,0,47.4466,52.19126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303881,52.19126,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,9.323744,9.323744,81,0,22.761,9.323744,0,1.421085E-14,0,0,0,0,0,71.67625,68.09245,354.1758,0,68.09245,0,68.09245,148.5983,35.38049,0.13052,10.25612,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,30.85972,30.85972,81,0,22.761,30.85972,6.579832,0,0,0,2.030518,0,0,50.14028,47.63327,286.0834,61.2832,49.66378,0,49.66378,195.7135,46.59837,0.1306512,33.94569,1.624414,81,63.31372
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,24.83709,24.83709,81,0,22.761,24.83709,87.01151,0,0,0,21.61113,0,0,56.16291,53.35476,236.4196,105.9806,74.96589,0,74.96589,266.8324,63.5314,0.1307681,27.3208,17.2889,81,127.5917
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,21.21528,21.21528,81,0,22.761,21.21528,234.67,0,0,0,49.78589,0,0,59.78472,56.79548,161.4537,173.4499,106.5814,0,106.5814,367.9444,87.60564,0.1308185,23.33681,39.82871,81,223.2358
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,78.34512,68.7,0,-1,0,68.7,105.2477,0,9.645124,17.47964,72.3052,72.31579,68.7,0,0,54.87231,269.3731,0,0.01058991,-0.01058991,367.9332,87.60297,0.1308185,86.17963,57.84416,0,341.6783
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,54.46204,54.46204,0,-1,0,54.46204,110.6723,0,0,0,60.27441,57.32847,54.46204,0,0,54.88408,269.3625,2.945945,0,2.945945,370.728,88.26839,0.1308123,59.90825,48.21953,0,329.637
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,27.03868,27.03868,0,-1,0,27.03868,344.9682,12.87495,0,0,93.27484,28.46177,27.03868,0,0,51.93813,272.0139,51.93813,0,51.93813,420.0009,100,0.1307035,29.74254,74.61987,0,365.2888
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,45.82953,45.82953,0,-1,0,45.82953,166.4653,28.04863,0,0,76.29025,48.24161,45.82953,0,0,0,318.7582,0,0,0,420.0009,100,0.1307035,50.41248,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,35.34512,35.34512,0,-1,0,35.34512,278.2022,61.12553,0,0,98.33092,37.20539,35.34512,0,0,0,318.7582,0,0,0,420.0009,100,0.1307035,38.87963,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,5.324792,5.324792,0,-1,0,5.324792,1514.278,75.02708,0,0,80.63213,5.605044,5.324792,0,0,0,318.7582,0,0,0,420.0009,100,0.1307035,5.857271,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,38.13338,38.13338,0,0,0,38.13338,191.387,32.84193,0,0,72.98233,40.1404,38.13338,0,0,0,318.7582,0,0,0,420.0009,100,0.1307035,41.94672,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,99.4704,99.4704,52.49219,0,15.54852,99.4704,49.71403,0,0,0,49.45074,49.45074,46.9782,0,0,0,318.7582,0,0,0,420.0009,100,0.1307035,109.4174,39.56059,81,368.209
