Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,47.49891,47.49891,0,0,0,47.49891,56.60609,0,7.105427E-15,0,26.88728,49.99886,47.49891,0,0,0,318.7582,0,23.11158,-23.11158,395.6391,94.1996,0.1307035,52.2488,21.50982,0,345.6455
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,45.30301,45.30301,0,0,0,45.30301,9.692472,0,7.105427E-15,0,4.390981,47.68737,45.30301,0,0,25.67953,295.6466,0,43.29639,-43.29639,350.0007,83.33333,0.1307035,49.83331,3.512785,0,300.0376
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,27.0407,27.0407,0,-1,0,27.0407,0,0,3.552714E-15,0,0,28.4639,27.0407,0,0,73.78664,252.3503,0,28.4639,-28.4639,319.9971,76.18964,0.1307035,29.74478,0,0,252.3503
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,72.34815,68.7,0,-1,0,68.7,0,0,3.64815,10.88297,0,72.31579,68.7,0,0,105.4132,223.8864,0,72.31579,-72.31579,243.7696,58.04026,0.1307035,79.58296,0,0,223.8864
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,22.65663,22.65663,0,-1,0,22.65663,0,0,3.552714E-15,0,0,23.84908,22.65663,0,0,185.7641,151.5706,0,23.84908,-23.84908,218.6304,52.05476,0.1307035,24.92229,0,0,151.5706
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.263,127.7215,0,0,0,218.6304,52.05476,0.1307035,0,0,0,127.7215
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,23.91065,23.91065,0,-1,0,23.91065,0,0,3.552714E-15,0,0,25.16911,23.91065,0,0,212.263,127.7215,0,25.16911,-25.16911,192.0999,45.73797,0.1307035,26.30172,0,0,127.7215
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2287,102.5524,0,0,0,192.0999,45.73797,0.1307035,0,0,0,102.5524
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.64146,28.64146,0,-1,0,28.64146,0,0,3.552714E-15,0,0,30.14891,28.64146,0,0,240.2287,102.5524,0,30.14891,-30.14891,160.3201,38.17138,0.1307035,31.50561,0,0,102.5524
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,38.16131,38.16131,0,-1,0,38.16131,0,0,0,0,0,40.1698,38.16131,0,0,273.7275,72.40347,0,40.1698,-40.1698,117.9774,28.08981,0.1307035,41.97744,0,0,72.40347
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,32.27057,30.62198,0,-1,0,30.62198,0,0,1.648592,4.875649,0,32.23367,30.62198,0,0,318.3606,32.23367,0,32.23367,-32.23367,84.00017,20,0.1307035,35.49763,0,0,32.23367
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,29.54143,0,0,-1,0,0,0,0,29.54143,32.49557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307035,32.49557,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,15.51691,15.51691,81,0,22.761,15.51691,0,0,0,0,0,0,0,65.48309,62.20893,354.1758,0,62.20893,0,62.20893,143.0168,34.05154,0.1308466,17.0686,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,24.12178,24.12178,81,0,22.761,24.12178,7.892308,0,0,0,1.903765,0,0,56.87822,54.03431,291.9669,55.98804,55.93807,0,55.93807,196.0843,46.68663,0.1309934,26.53396,1.523012,81,57.89181
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,236.0288,106.3323,78.16288,0,78.16288,270.2361,64.3418,0.1310636,0,7.570307,81,115.7952
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,53.79481,53.79481,81,0,22.761,53.79481,56.51175,0,0,0,30.40038,0,0,27.20519,25.84493,157.8659,176.6789,56.24532,0,56.24532,323.5951,77.0463,0.1311975,59.17429,24.32031,81,207.0793
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,36.6236,36.6236,0,-1,0,36.6236,86.57716,0,0,0,31.70767,38.55115,36.6236,0,0,101.6206,227.2997,0,6.843487,-6.843487,316.3814,75.32876,0.1311975,40.28595,25.36613,0,259.0074
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,36.84737,36.84737,0,-1,0,36.84737,130.8276,0,0,0,48.20651,38.7867,36.84737,0,0,109.2245,220.4562,9.419809,0,9.419809,325.3178,77.45647,0.1311778,40.5321,38.56521,0,268.6627
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,48.09171,48.09171,0,-1,0,48.09171,68.46947,0,0,0,32.92814,50.62286,48.09171,0,0,99.80466,228.934,0,17.69472,-17.69472,306.666,73.01556,0.1311778,52.90088,26.34251,0,261.8622
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,31.74917,31.74917,0,-1,0,31.74917,113.6147,0,0,0,36.07172,33.42018,31.74917,0,0,119.4655,211.2393,2.651543,0,2.651543,309.1814,73.61448,0.1311722,34.92409,28.85738,0,247.311
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,116.8139,213.6257,18.04234,0,18.04234,326.2979,77.68982,0.1311345,0,14.43387,0,231.668
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,98.77158,229.8638,5.636484,0,5.636484,331.6451,78.96297,0.1311227,0,4.509187,0,235.5003
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,48.06741,48.06741,0,0,0,48.06741,39.86904,0,7.105427E-15,0,19.16401,50.59727,48.06741,0,0,93.13509,234.9366,0,31.43326,-31.43326,298.5116,71.07404,0.1311227,52.87415,15.33121,0,254.1007
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,76.81499,76.81499,81,0,22.761,76.81499,11.28296,0,0,0,8.667004,0,0,4.185014,3.975763,128.0609,203.5034,12.64277,0,12.64277,310.5056,73.92975,0.1311519,84.49648,6.933603,81,212.1704
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,35.75694,35.75694,81,0,22.761,35.75694,8.57727,0,0,0,3.066969,0,0,45.24306,42.9809,115.4182,214.8819,46.04787,0,46.04787,354.1904,84.33088,0.1312714,39.33264,2.453575,81,217.9489
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,69.37029,256.325,4.252377,0,4.252377,358.2246,85.29139,0.1312625,0,3.401901,0,260.5773
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,75.45494,68.7,0,-1,0,68.7,0,0,6.75494,14.30043,0,72.31579,68.7,0,0,65.11791,260.1521,0,72.31579,-72.31579,281.997,67.14201,0.1312625,83.00043,0,0,260.1521
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,61.45996,61.45996,0,-1,0,61.45996,0,0,7.105427E-15,0,0,64.69469,61.45996,0,0,145.4688,187.8363,0,64.69469,-64.69469,213.8028,50.90533,0.1312625,67.60596,0,0,187.8363
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,35.91471,35.91471,0,-1,0,35.91471,0,0,7.105427E-15,0,0,37.80496,35.91471,0,0,217.3518,123.1416,0,37.80496,-37.80496,173.9529,41.41727,0.1312625,39.50618,0,0,123.1416
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,23.25969,23.25969,0,-1,0,23.25969,0,0,3.552714E-15,0,0,24.48389,23.25969,0,0,259.3573,85.33666,0,24.48389,-24.48389,148.1446,35.27246,0.1312625,25.58566,0,0,85.33666
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,9.546125,9.546125,0,-1,0,9.546125,0,0,0,0,0,10.04855,9.546125,0,0,286.5616,60.85277,0,10.04855,-10.04855,137.5525,32.75053,0.1312625,10.50074,0,0,60.85277
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.7267,50.80422,0,0,0,137.5525,32.75053,0.1312625,0,0,0,50.80422
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,18.3005,18.3005,0,-1,0,18.3005,0,0,3.552714E-15,0,0,19.26369,18.3005,0,0,297.7267,50.80422,0,19.26369,-19.26369,117.2468,27.91585,0.1312625,20.13056,0,0,50.80422
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,24.36558,24.36558,0,-1,0,24.36558,0,0,3.552714E-15,0,0,25.64798,24.36558,0,0,319.1308,31.54053,0,25.64798,-25.64798,90.21146,21.47888,0.1312625,26.80214,0,0,31.54053
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,13.72544,5.597921,0,-1,0,5.597921,0,0,8.127516,9.50006,0,5.892549,5.597921,0,0,347.6285,5.892549,0,5.892549,-5.892549,84.00017,20,0.1312625,15.09798,0,0,5.892549
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,5.818719,0,0,-1,0,0,0,0,5.818719,6.400591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312625,6.400591,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,31.23273,31.23273,81,0,22.761,31.23273,0,0,0,0,0,0,0,49.76727,47.27891,354.1758,0,47.27891,0,47.27891,128.8529,30.6792,0.1313864,34.356,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,24.31798,24.31798,81,0,22.761,24.31798,5.489877,0,0,0,1.335027,0,0,56.68202,53.84792,306.8969,42.55102,55.18295,0,55.18295,181.204,43.14373,0.1315301,26.74978,1.068022,81,43.88605
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,58.17004,58.17004,81,0,22.761,58.17004,30.21294,0,0,0,17.57488,0,0,22.82996,21.68846,251.714,92.21567,39.26334,0,39.26334,218.4525,52.01239,0.1316246,63.98705,14.0599,81,109.7906
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,62.68834,62.68834,81,0,22.761,62.68834,47.03303,0,0,0,29.48423,0,0,18.31166,17.39608,212.4506,127.5527,46.88031,0,46.88031,262.9271,62.60155,0.1317334,68.95718,23.58738,81,157.0369
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,45.12892,45.12892,0,-1,0,45.12892,84.62434,0,0,0,38.19006,47.50413,45.12892,0,0,165.5703,169.7449,0,9.314075,-9.314075,253.1092,60.26397,0.1317334,49.64182,30.55204,0,207.935
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,23.83601,23.83601,0,-1,0,23.83601,184.7214,0,0,0,44.03021,25.09053,23.83601,0,0,175.9193,160.4309,18.93967,0,18.93967,271.0769,64.54199,0.1316938,26.21961,35.22417,0,204.4611
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,11.83724,11.83724,0,-1,0,11.83724,316.1188,0,0,0,37.41974,12.46025,11.83724,0,0,156.9796,177.4766,24.95949,0,24.95949,294.7556,70.17976,0.1316417,13.02096,29.93579,0,214.8963
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,11.05417,11.05417,0,-1,0,11.05417,526.2319,0,0,0,58.17054,11.63596,11.05417,0,0,132.0201,199.9401,46.53458,0,46.53458,338.9021,80.69083,0.1315445,12.15958,46.53643,0,258.1107
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,16.53341,16.53341,0,-1,0,16.53341,333.4917,0,0,0,55.13756,17.40359,16.53341,0,0,85.48554,241.8212,37.73397,0,37.73397,374.6997,89.21404,0.1314659,18.18675,44.11005,0,296.9588
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,39.85159,39.85159,0,-1,0,39.85159,184.416,0,0,0,73.49271,41.94905,39.85159,0,0,47.75157,275.7818,31.54367,0,31.54367,404.6247,96.33901,0.1314002,43.83675,58.79417,0,349.2745
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,2.67059,2.67059,0,0,0,2.67059,1452.073,19.75986,0,0,38.77891,2.811147,2.67059,0,0,16.2079,304.1711,16.2079,0,16.2079,420.0009,100,0.1313664,2.937649,31.02312,0,342.95
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,30.04468,30.04468,0,0,0,30.04468,143.3432,11.44103,0,0,43.067,31.62597,30.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1313664,33.04914,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,82.85959,82.85959,60.96603,0,17.69241,82.85959,27.81314,0,0,0,23.04585,23.04585,21.89356,0,0,0,318.7582,0,0,0,420.0009,100,0.1313664,91.14555,18.43668,81,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,55.61843,55.61843,0,0,0,55.61843,5.333623,0,7.105427E-15,0,2.966477,58.54571,55.61843,0,0,0,318.7582,0,55.57924,-55.57924,361.4152,86.05106,0.1313664,61.18027,2.373182,0,321.7247
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,61.44633,61.44633,0,-1,0,61.44633,0,0,7.105427E-15,0,0,64.68035,61.44633,0,0,61.75471,263.179,0,64.68035,-64.68035,293.2361,69.81798,0.1313664,67.59097,0,0,263.179
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,48.41472,48.41472,0,-1,0,48.41472,0,0,7.105427E-15,0,0,50.96286,48.41472,0,0,133.6218,198.4986,0,50.96286,-50.96286,239.5165,57.02763,0.1313664,53.25619,0,0,198.4986
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,14.47364,14.47364,0,-1,0,14.47364,0,0,0,0,0,15.23541,14.47364,0,0,190.2472,147.5358,0,15.23541,-15.23541,223.457,53.20394,0.1313664,15.921,0,0,147.5358
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.1754,132.3004,0,0,0,223.457,53.20394,0.1313664,0,0,0,132.3004
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.798474,1.798474,0,-1,0,1.798474,0,0,2.220446E-16,0,0,1.893131,1.798474,0,0,207.1754,132.3004,0,1.893131,-1.893131,221.4615,52.72882,0.1313664,1.978322,0,0,132.3004
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,53.8927,53.8927,0,-1,0,53.8927,0,0,7.105427E-15,0,0,56.72915,53.8927,0,0,209.2789,130.4072,0,56.72915,-56.72915,161.6637,38.49128,0.1313664,59.28196,0,0,130.4072
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,2.926024,2.926024,0,-1,0,2.926024,0,0,4.440892E-16,0,0,3.080025,2.926024,0,0,272.3113,73.67809,0,3.080025,-3.080025,158.4171,37.71827,0.1313664,3.218626,0,0,73.67809
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.7335,70.59806,0,0,0,158.4171,37.71827,0.1313664,0,0,0,70.59806
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,37.29771,37.29771,0,-1,0,37.29771,0,0,0,0,0,39.26075,37.29771,0,0,275.7335,70.59806,0,39.26075,-39.26075,117.0326,27.86485,0.1313664,41.02748,0,0,70.59806
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.869094,1.869094,0,-1,0,1.869094,0,0,2.220446E-16,0,0,1.967467,1.869094,0,0,319.3566,31.33732,0,1.967467,-1.967467,114.9587,27.37107,0.1313664,2.056003,0,0,31.33732
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,26.91605,26.91605,81,0,22.761,26.91605,0,0,0,0,0,0,0,54.08395,51.37975,321.5426,29.36985,51.37975,0,51.37975,163.7018,38.97655,0.1315002,29.60765,0,81,29.36985
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,270.1629,75.61163,69.95607,0,69.95607,230.068,54.77798,0.1315861,0,1.004858,81,76.8677
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,5.424615,5.424615,77.7404,0,21.93632,5.424615,343.9439,0,0,0,18.65763,0,0,72.31579,68.7,200.2068,138.5721,87.35764,0,87.35764,312.9427,74.51002,0.1316598,5.967077,14.92611,81,157.2297
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,9.909184,9.909184,79.21297,0,22.30888,9.909184,474.4142,0,0,0,47.01058,0,0,69.30379,65.8386,112.8492,217.194,112.8492,0,112.8492,420.0009,100,0.1316869,10.9001,37.60847,81,264.2046
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,20.8026,20.8026,0,-1,0,20.8026,358.3277,52.64401,0,0,74.54149,21.89748,20.8026,0,0,0,318.7582,0,0,0,420.0009,100,0.1316869,22.88286,59.63319,0,393.2997
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,12.74331,12.74331,0,-1,0,12.74331,706.1251,76.5697,0,0,89.98372,13.41401,12.74331,0,0,0,318.7582,0,0,0,420.0009,100,0.1316869,14.01764,71.98698,0,408.7419
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,63.87659,63.87659,0,-1,0,63.87659,170.2276,41.49707,0,1.564252,108.7356,67.23852,63.87659,0,0,0,318.7582,0,0,0,420.0009,100,0.1316869,70.26425,86.98847,0,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,16.6963,16.6963,0,-1,0,16.6963,645.4626,90.19334,0,0,107.7684,17.57506,16.6963,0,0,0,318.7582,0,0,0,420.0009,100,0.1316869,18.36593,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.4016238,0.4016238,0,-1,0,0.4016238,26992.72,107.9865,0,0,108.4092,0.4227619,0.4016238,0,0,0,318.7582,0,0,0,420.0009,100,0.1316869,0.4417862,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,38.68669,38.68669,0,-1,0,38.68669,271.2987,64.23366,0,0,104.9565,40.72284,38.68669,0,0,0,318.7582,0,0,0,420.0009,100,0.1316869,42.55536,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,18.45306,18.45306,0,0,0,18.45306,433.2821,60.52954,0,0,79.95383,19.42428,18.45306,0,0,0,318.7582,0,0,0,420.0009,100,0.1316869,20.29837,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1316869,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,34.56299,34.56299,0,0,0,34.56299,74.77,0,0,0,25.84275,36.3821,34.56299,0,0,0,318.7582,0,10.53935,-10.53935,408.8914,97.3549,0.1316869,38.01929,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,11.71039,308.2189,4.757999,0,4.757999,413.4052,98.42962,0.131677,0,3.806399,0,312.9769
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.952386,312.5011,0,0,0,413.4052,98.42962,0.131677,0,0,0,312.5011
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,46.80102,46.80102,0,-1,0,46.80102,0,0,7.105427E-15,0,0,49.26423,46.80102,0,0,6.952386,312.5011,0,49.26423,-49.26423,361.4762,86.06558,0.131677,51.48112,0,0,312.5011
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,60.52745,60.52745,0,-1,0,60.52745,0,0,7.105427E-15,0,0,63.71311,60.52745,0,0,61.69042,263.2368,0,63.71311,-63.71311,294.3167,70.07526,0.131677,66.5802,0,0,263.2368
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,56.5177,56.5177,0,-1,0,56.5177,0,0,7.105427E-15,0,0,59.49232,56.5177,0,0,132.4828,199.5237,0,59.49232,-59.49232,231.6062,55.14423,0.131677,62.16947,0,0,199.5237
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,18.52557,18.52557,0,-1,0,18.52557,0,0,3.552714E-15,0,0,19.5006,18.52557,0,0,198.5853,140.0314,0,19.5006,-19.5006,211.0508,50.2501,0.131677,20.37812,0,0,140.0314
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,32.17154,32.17154,0,-1,0,32.17154,0,0,7.105427E-15,0,0,33.86478,32.17154,0,0,220.2527,120.5308,0,33.86478,-33.86478,175.3542,41.75092,0.131677,35.38869,0,0,120.5308
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,56.12464,56.12464,0,-1,0,56.12464,0,0,7.105427E-15,0,0,59.07857,56.12464,0,0,257.8802,86.66605,0,59.07857,-59.07857,113.0799,26.92374,0.131677,61.7371,0,0,86.66605
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,31.96164,26.20811,0,-1,0,26.20811,0,0,5.753529,8.949693,0,27.58748,26.20811,0,0,323.523,27.58748,0,27.58748,-27.58748,84.00017,20,0.131677,35.1578,0,0,27.58748
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,67.77016,0,0,-1,0,0,0,0,67.77016,74.54717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131677,74.54717,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131677,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,8.615532,8.615532,80.93132,0,22.74362,8.615532,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1318031,9.477085,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,56.65368,56.65368,81,0,22.761,56.65368,1.472539,0,0,0,0.8342476,0,0,24.34632,23.129,285.4758,61.83,23.96325,0,23.96325,171.9082,40.93045,0.1318645,62.31905,0.6673981,81,62.66425
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,120.8675,120.8675,81,0,22.761,120.8675,12.56704,1.421085E-14,0,0,15.18947,41.96575,39.86746,0,0,261.5126,83.39692,0,26.77628,-26.77628,143.6836,34.2103,0.1318645,132.9542,12.15157,81,98.58639
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,23.94348,23.94348,81,0,22.761,23.94348,125.9784,0,0,0,30.1636,0,0,57.05652,54.2037,291.264,56.62064,84.3673,0,84.3673,223.7214,53.2669,0.1319581,26.33783,24.13088,81,86.78425
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,22.40907,22.40907,0,-1,0,22.40907,175.8121,0,0,0,39.39787,23.5885,22.40907,0,0,206.8967,132.5512,15.80937,0,15.80937,238.7195,56.83786,0.1319253,24.64998,31.5183,0,171.9491
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,24.74037,24.74037,0,-1,0,24.74037,271.2585,0,0,0,67.11034,26.04249,24.74037,0,0,191.0873,146.7796,41.06784,0,41.06784,277.6799,66.11413,0.1318403,27.2144,53.68827,0,213.89
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,50.38397,50.38397,0,-1,0,50.38397,100.1388,0,0,0,50.45389,53.03576,50.38397,0,0,150.0195,183.7407,0,2.58187,-2.58187,274.9583,65.46614,0.1318403,55.42237,40.36311,0,234.1946
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,152.8882,181.1588,92.15677,0,92.15677,362.3859,86.2822,0.1316498,0,73.72541,0,273.3156
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,29.50947,29.50947,0,-1,0,29.50947,246.7094,0,0,0,72.80264,31.0626,29.50947,0,0,60.73144,264.0999,41.74004,0,41.74004,401.984,95.71029,0.1315637,32.46041,58.24212,0,336.9026
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,22.10338,22.10338,0,-1,0,22.10338,290.7507,22.00763,0,0,64.26574,23.26672,22.10338,0,0,18.9914,301.666,18.9914,0,18.9914,420.0009,100,0.1315246,24.31372,51.41259,0,365.9317
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,14.98398,14.98398,0,0,0,14.98398,322.0207,32.47892,0,0,48.25153,15.77262,14.98398,0,0,0,318.7582,0,0,0,420.0009,100,0.1315246,16.48238,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,53.11718,53.11718,0,0,0,53.11718,69.07907,0,0,0,36.69286,55.91282,53.11718,0,0,0,318.7582,0,19.21997,-19.21997,399.7412,95.17629,0.1315246,58.4289,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,2.478767,0,0,23.83429,0,0,0,0,21.35552,299.5383,21.35552,0,21.35552,420.0009,100,0.1314806,0,19.06743,0,323.3726
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,31.23261,31.23261,0,0,0,31.23261,15.88008,0,3.552714E-15,0,4.959763,32.87643,31.23261,0,0,0,318.7582,0,27.91667,-27.91667,390.5741,92.99364,0.1314806,34.35587,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,57.63015,57.63015,0,-1,0,57.63015,0,0,7.105427E-15,0,0,60.66331,57.63015,0,0,31.01852,290.8416,0,60.66331,-60.66331,326.6293,77.76874,0.1314806,63.39316,0,0,290.8416
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.4222,230.1782,0,0,0,326.6293,77.76874,0.1314806,0,0,0,230.1782
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,71.51483,68.7,0,-1,0,68.7,0,0,2.814829,9.966312,0,72.31579,68.7,0,0,98.4222,230.1782,0,72.31579,-72.31579,250.4018,59.61936,0.1314806,78.66631,0,0,230.1782
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7731,157.8625,0,0,0,250.4018,59.61936,0.1314806,0,0,0,157.8625
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7731,157.8625,0,0,0,250.4018,59.61936,0.1314806,0,0,0,157.8625
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,49.43544,49.43544,0,-1,0,49.43544,0,0,7.105427E-15,0,0,52.03731,49.43544,0,0,178.7731,157.8625,0,52.03731,-52.03731,195.5497,46.55935,0.1314806,54.37899,0,0,157.8625
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5923,105.8251,0,0,0,195.5497,46.55935,0.1314806,0,0,0,105.8251
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5923,105.8251,0,0,0,195.5497,46.55935,0.1314806,0,0,0,105.8251
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,18.30165,18.30165,0,-1,0,18.30165,0,0,3.552714E-15,0,0,19.26489,18.30165,0,0,236.5923,105.8251,0,19.26489,-19.26489,175.2427,41.72437,0.1314806,20.13181,0,0,105.8251
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,25.47189,25.47189,0,-1,0,25.47189,0,0,3.552714E-15,0,0,26.81252,25.47189,0,0,257.9977,86.56026,0,26.81252,-26.81252,146.9798,34.99512,0.1314806,28.01908,0,0,86.56026
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,17.45907,17.45907,0,0,0,17.45907,0,0,0,0,0,18.37797,17.45907,0,0,287.7894,59.74774,0,18.37797,-18.37797,127.6077,30.38273,0.1314806,19.20498,0,0,59.74774
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,24.72906,24.72906,0,0,0,24.72906,4.705236,0,3.552714E-15,0,1.163561,26.03059,24.72906,0,0,308.2094,41.36977,0,24.86703,-24.86703,101.3956,24.14176,0.1314806,27.20197,0.9308485,0,42.53333
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,2.971649,2.971649,0,0,0,2.971649,602.5927,0,0,0,17.90694,3.128052,2.971649,0,0,335.8394,16.50274,14.77889,0,14.77889,115.4161,27.47996,0.1314502,3.268814,14.32555,0,34.40968
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,321.0605,29.80374,49.76918,0,49.76918,162.6313,38.72165,0.1313479,0,39.81535,0,79.57293
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,35.12989,35.12989,0,-1,0,35.12989,230.4957,0,0,0,80.97289,36.97884,35.12989,0,0,271.2914,74.59601,43.99406,0,43.99406,204.3677,48.65888,0.1312576,38.64288,64.77831,0,155.5689
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.028589,1.028589,0,-1,0,1.028589,8939.418,0,0,0,91.94988,1.082725,1.028589,0,0,227.2973,114.1907,90.86716,0,90.86716,290.5718,69.18363,0.1310715,1.131448,73.55991,0,206.1405
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,0,0,0,96.66919,0,0,0,0,136.4301,195.9711,96.66919,0,96.66919,382.2803,91.01894,0.1308741,0,77.33535,0,292.6403
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,10.67418,10.67418,0,-1,0,10.67418,954.9807,50.93945,0,0,101.9364,11.23598,10.67418,0,0,39.76095,282.9734,39.76095,0,39.76095,420.0009,100,0.130793,11.7416,81.54911,0,384.9098
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,55.31533,55.31533,0,-1,0,55.31533,175.07,38.61389,0,0,96.84055,58.22666,55.31533,0,0,0,318.7582,0,0,0,420.0009,100,0.130793,60.84686,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,33.35437,33.35437,0,-1,0,33.35437,263.1034,52.64662,0,0,87.75648,35.10987,33.35437,0,0,0,318.7582,0,0,0,420.0009,100,0.130793,36.68981,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,4.456459,4.456459,0,0,0,4.456459,1380,56.8081,0,0,61.49911,4.691009,4.456459,0,0,0,318.7582,0,0,0,420.0009,100,0.130793,4.902104,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,82.26602,82.26602,32.38421,0,10.4612,82.26602,63.82607,0,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.130793,90.49262,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,40.41834,40.41834,0,0,0,40.41834,78.88826,0,0,0,31.88533,42.54562,40.41834,0,0,0,318.7582,0,10.6603,-10.6603,408.7639,97.32455,0.130793,44.46018,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,71.53852,71.53852,78.40388,0,22.10418,71.53852,6.45538,0,0,0,4.618084,0,0,6.865357,6.522089,11.84478,308.0979,11.14017,0,11.14017,419.3324,99.84084,0.1308196,78.69238,3.694467,81,312.716
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,66.9624,66.9624,0,-1,0,66.9624,0,0,0,4.958644,0,70.48674,66.9624,0,0,0.7046025,318.1241,0,70.48674,-70.48674,345.0328,82.15051,0.1308196,73.65865,0,0,318.1241
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,36.15702,36.15702,0,-1,0,36.15702,0,0,7.105427E-15,0,0,38.06002,36.15702,0,0,79.0232,247.6373,0,38.06002,-38.06002,304.9141,72.59844,0.1308196,39.77272,0,0,247.6373
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3121,209.5773,0,0,0,304.9141,72.59844,0.1308196,0,0,0,209.5773
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3121,209.5773,0,0,0,304.9141,72.59844,0.1308196,0,0,0,209.5773
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3121,209.5773,0,0,0,304.9141,72.59844,0.1308196,0,0,0,209.5773
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,7.802219,7.802219,0,-1,0,7.802219,0,0,8.881784E-16,0,0,8.212862,7.802219,0,0,121.3121,209.5773,0,8.212862,-8.212862,296.257,70.53722,0.1308196,8.582441,0,0,209.5773
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,26.30097,26.30097,0,-1,0,26.30097,0,0,3.552714E-15,0,0,27.68523,26.30097,0,0,130.4375,201.3645,0,27.68523,-27.68523,267.0742,63.58895,0.1308196,28.93107,0,0,201.3645
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,80.24696,68.7,0,-1,0,68.7,0,0,11.54695,19.57165,0,72.31579,68.7,0,0,161.1989,173.6792,0,72.31579,-72.31579,190.8466,45.43958,0.1308196,88.27165,0,0,173.6792
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,42.71514,42.71514,0,-1,0,42.71514,0,0,7.105427E-15,0,0,44.9633,42.71514,0,0,241.5498,101.3634,0,44.9633,-44.9633,143.4511,34.15496,0.1308196,46.98665,0,0,101.3634
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,10.61138,10.61138,0,-1,0,10.61138,0,0,0,0,0,11.16988,10.61138,0,0,291.509,56.40014,0,11.16988,-11.16988,131.677,31.35162,0.1308196,11.67252,0,0,56.40014
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,25.08035,25.08035,0,0,0,25.08035,0,0,3.552714E-15,0,0,26.40036,25.08035,0,0,303.92,45.23026,0,26.40036,-26.40036,103.8486,24.72581,0.1308196,27.58838,0,0,45.23026
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,34.82962,34.82962,81,0,22.761,34.82962,2.560835,0,0,0,0.8919291,0,0,46.17038,43.86186,333.2537,18.8299,44.75379,0,44.75379,146.3058,34.83464,0.1309342,38.31258,0.7135432,81,19.72183
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,14.14518,14.14518,81,0,22.761,14.14518,164.9153,0,0,0,23.32755,0,0,66.85482,63.51208,288.4999,59.10831,86.83964,0,86.83964,228.6891,54.44968,0.1310228,15.5597,18.66204,81,82.43586
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,73.40341,73.40341,81,0,22.761,73.40341,72.41986,0,0,0,53.15865,0,0,7.596584,7.216755,201.6603,137.264,60.3754,0,60.3754,285.9662,68.08707,0.1311536,80.74376,42.52692,81,190.4226
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,49.64231,49.64231,0,-1,0,49.64231,138.5588,0,0,0,68.78381,52.25506,49.64231,0,0,141.2849,191.6018,16.52875,0,16.52875,301.6468,71.82052,0.1311199,54.60654,55.02705,0,260.3857
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,18.56084,18.56084,0,-1,0,18.56084,454.2838,0,0,0,84.31887,19.53772,18.56084,0,0,124.7561,206.4777,64.78115,0,64.78115,363.1036,86.45306,0.1309882,20.41692,67.45509,0,290.7966
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,47.51424,47.51424,0,-1,0,47.51424,213.0076,0,0,0,101.2089,50.01499,47.51424,0,0,59.97498,264.7808,51.19393,0,51.19393,411.6704,98.01657,0.1308843,52.26566,80.96713,0,365.9897
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,44.93943,44.93943,0,-1,0,44.93943,258.337,60.00947,0,0,116.0952,47.30466,44.93943,0,0,8.781047,310.8553,8.781047,0,8.781047,420.0009,100,0.1308666,49.43337,92.87614,0,426.9505
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,28.77931,28.77931,0,-1,0,28.77931,339.1686,67.31637,0,0,97.61037,30.29401,28.77931,0,0,0,318.7582,0,0,0,420.0009,100,0.1308666,31.65724,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308666,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,38.67905,38.67905,0,0,0,38.67905,204.6606,38.44597,0,0,79.16076,40.71479,38.67905,0,0,0,318.7582,0,0,0,420.0009,100,0.1308666,42.54695,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308666,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,21.61775,21.61775,0,0,0,21.61775,97.98251,0,0,0,21.18161,22.75553,21.61775,0,0,0,318.7582,0,1.573913,-1.573913,418.3418,99.60499,0.1308666,23.77952,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,53.22755,53.22755,0,0,0,53.22755,9.571112,0,7.105427E-15,0,5.094468,56.029,53.22755,0,0,1.748792,317.1843,0,50.93453,-50.93453,364.6521,86.82175,0.1308666,58.5503,4.075575,0,322.2788
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,24.30172,24.30172,0,-1,0,24.30172,0,0,3.552714E-15,0,0,25.58076,24.30172,0,0,58.34272,266.2498,0,25.58076,-25.58076,337.6876,80.40165,0.1308666,26.7319,0,0,266.2498
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.76579,240.669,0,0,0,337.6876,80.40165,0.1308666,0,0,0,240.669
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,28.41843,28.41843,0,-1,0,28.41843,0,0,3.552714E-15,0,0,29.91413,28.41843,0,0,86.76579,240.669,0,29.91413,-29.91413,306.1553,72.89398,0.1308666,31.26027,0,0,240.669
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,21.7221,21.7221,0,-1,0,21.7221,0,0,3.552714E-15,0,0,22.86537,21.7221,0,0,120.0037,210.7549,0,22.86537,-22.86537,282.0531,67.15536,0.1308666,23.89431,0,0,210.7549
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,25.46834,25.46834,0,-1,0,25.46834,0,0,3.552714E-15,0,0,26.80878,25.46834,0,0,145.4097,187.8895,0,26.80878,-26.80878,253.7942,60.42706,0.1308666,28.01518,0,0,187.8895
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,21.32505,21.32505,0,-1,0,21.32505,0,0,3.552714E-15,0,0,22.44742,21.32505,0,0,175.1972,161.0807,0,22.44742,-22.44742,230.1325,54.79335,0.1308666,23.45755,0,0,161.0807
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1388,138.6333,0,0,0,230.1325,54.79335,0.1308666,0,0,0,138.6333
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,27.24313,27.24313,0,-1,0,27.24313,0,0,3.552714E-15,0,0,28.67698,27.24313,0,0,200.1388,138.6333,0,28.67698,-28.67698,199.9043,47.59617,0.1308666,29.96744,0,0,138.6333
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,25.23759,25.23759,0,-1,0,25.23759,0,0,0,0,0,26.56589,25.23759,0,0,232.0021,109.9563,0,26.56589,-26.56589,171.9014,40.92883,0.1308666,27.76135,0,0,109.9563
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,59.46254,59.46254,0,-1,0,59.46254,0,0,7.105427E-15,0,0,62.59215,59.46254,0,0,261.5197,83.39046,0,62.59215,-62.59215,105.9235,25.21983,0.1308666,65.4088,0,0,83.39046
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,29.78329,29.78329,81,0,22.761,29.78329,0,0,0,0,0,0,0,51.21671,48.65587,331.0666,20.7983,48.65587,0,48.65587,152.0825,36.21005,0.1309908,32.76162,0,81,20.7983
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.567506,1.567506,73.88329,0,20.96047,1.567506,44.34802,0,0,0,0.6951579,0,0,72.31579,68.7,282.4107,64.58858,69.39516,0,69.39516,217.9165,51.88479,0.1310834,1.724257,0.5561264,81,65.28374
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,38.61089,38.61089,81,0,22.761,38.61089,15.29341,0,0,0,5.904922,0,0,42.38911,40.26965,213.0155,127.0442,46.17457,0,46.17457,261.7216,62.31454,0.1311983,42.47198,4.723938,81,132.9492
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,34.65447,34.65447,81,0,22.761,34.65447,37.0807,0,0,0,12.85012,0,0,46.34553,44.02826,166.841,168.6013,56.87837,0,56.87837,315.6812,75.16203,0.1313372,38.11992,10.28009,81,181.4515
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,109.9626,219.7919,12.74247,0,12.74247,327.7697,78.04025,0.1313114,0,10.19397,0,232.5343
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,28.52973,28.52973,0,-1,0,28.52973,109.6255,0,0,0,31.27586,30.03129,28.52973,0,0,97.22014,231.2601,1.244566,0,1.244566,328.9504,78.32137,0.1313089,31.3827,25.02069,0,262.5359
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,95.97557,232.3802,42.08218,0,42.08218,368.8731,87.82675,0.1312237,0,33.66575,0,274.4624
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.009276,2.009276,0,-1,0,2.009276,1397.285,0,0,0,28.0753,2.115027,2.009276,0,0,53.89339,270.2542,25.96027,0,25.96027,393.5012,93.69057,0.1311711,2.210203,22.46024,0,298.3295
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,20.84714,20.84714,0,-1,0,20.84714,62.00916,0,0,0,12.92713,21.94436,20.84714,0,0,27.93311,293.6184,0,9.017221,-9.017221,383.9962,91.42747,0.1311711,22.93185,10.34171,0,306.5456
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,48.85648,48.85648,0,-1,0,48.85648,56.57729,0,0,0,27.64167,51.42787,48.85648,0,0,37.95225,284.6012,0,23.7862,-23.7862,358.9233,85.45776,0.1311711,53.74212,22.11334,0,312.2429
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,64.38136,260.815,20.19491,0,20.19491,378.0819,90.01932,0.1311303,0,16.15593,0,281.0099
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,44.18645,278.9904,16.2247,0,16.2247,393.474,93.6841,0.1310975,0,12.97976,0,295.2151
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,57.47988,57.47988,0,0,0,57.47988,10.57194,0,7.105427E-15,0,6.076737,60.50513,57.47988,0,0,27.96175,293.5927,0,54.4284,-54.4284,336.1014,80.02399,0.1310975,63.22786,4.86139,0,299.6694
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,21.66236,21.66236,0,0,0,21.66236,23.20815,0,0,0,5.027434,22.80249,21.66236,0,0,88.43774,239.1642,0,17.77505,-17.77505,317.3649,75.56291,0.1310975,23.8286,4.021947,0,244.1917
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,51.48022,51.48022,0,-1,0,51.48022,0,0,7.105427E-15,0,0,54.1897,51.48022,0,0,108.1878,221.3892,0,54.1897,-54.1897,260.2439,61.96271,0.1310975,56.62824,0,0,221.3892
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,14.8557,14.8557,0,-1,0,14.8557,0,0,1.776357E-15,0,0,15.63758,14.8557,0,0,168.3986,167.1995,0,15.63758,-15.63758,243.7605,58.03809,0.1310975,16.34127,0,0,167.1995
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,87.16295,68.7,0,-1,0,68.7,0,0,18.46295,27.17924,0,72.31579,68.7,0,0,185.7737,151.5619,0,72.31579,-72.31579,167.5329,39.88871,0.1310975,95.87924,0,0,151.5619
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,25.36041,25.36041,0,-1,0,25.36041,0,0,3.552714E-15,0,0,26.69517,25.36041,0,0,266.1245,79.24612,0,26.69517,-26.69517,139.3937,33.18892,0.1310975,27.89646,0,0,79.24612
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.7859,52.55095,0,0,0,139.3937,33.18892,0.1310975,0,0,0,52.55095
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,47.28274,47.28274,0,-1,0,47.28274,0,0,7.105427E-15,2.087605,0,49.7713,47.28274,0,0,295.7859,52.55095,0,49.7713,-49.7713,86.93018,20.69762,0.1310975,52.01101,0,0,52.55095
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,50.82057,2.640668,0,-1,0,2.640668,0,0,48.1799,53.26196,0,2.779651,2.640668,0,0,351.0873,2.779651,0,2.779651,-2.779651,84.00017,20,0.1310975,55.90262,0,0,2.779651
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,36.79136,0,0,-1,0,0,0,0,36.79136,40.4705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310975,40.4705,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,58.41113,0,0,-1,0,0,0,0,58.41113,64.25224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310975,64.25224,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,49.3136,0,0,-1,0,0,0,0,49.3136,54.24496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310975,54.24496,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,7.311155,7.311155,79.62695,0,22.41362,7.311155,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1312158,8.042271,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,2.325289,2.325289,74.64108,0,21.15219,2.325289,49.02918,0,0,0,1.14007,0,0,72.31579,68.7,285.4758,61.83,69.84007,0,69.84007,215.4308,51.29295,0.13131,2.557818,0.9120561,81,62.97007
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,31.79402,31.79402,81,0,22.761,31.79402,55.56845,0,0,0,17.66745,0,0,49.20598,46.74568,215.6357,124.6861,64.41312,0,64.41312,276.5385,65.84236,0.1314424,34.97342,14.13396,81,142.3535
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,18.12655,18.12655,81,0,22.761,18.12655,225.2978,0,0,0,40.83873,0,0,62.87345,59.72977,151.2226,182.6579,100.5685,0,100.5685,371.9461,88.55843,0.1315016,19.93921,32.67098,81,223.4966
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,37.91999,37.91999,0,-1,0,37.91999,127.9781,0,0,0,48.52929,39.91578,37.91999,0,0,50.65411,273.1695,8.613505,0,8.613505,380.1176,90.50401,0.1314842,41.71199,38.82343,0,321.6988
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,46.35749,46.35749,0,-1,0,46.35749,190.8843,0,0,0,88.48917,48.79736,46.35749,0,0,42.0406,280.9217,39.69181,0,39.69181,417.7726,99.46946,0.1314042,50.99324,70.79134,0,369.4109
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,80.59133,0,0,82.94012,0,0,0,0,2.348794,316.6443,2.348794,0,2.348794,420.0009,100,0.1313995,0,66.3521,0,399.5844
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,45.44246,45.44246,0,-1,0,45.44246,202.6623,44.26057,0,0,92.09474,47.83417,45.44246,0,0,0,318.7582,0,0,0,420.0009,100,0.1313995,49.98671,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,29.2127,29.2127,0,-1,0,29.2127,334.7202,67.0306,0,0,97.78081,30.75021,29.2127,0,0,0,318.7582,0,0,0,420.0009,100,0.1313995,32.13397,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,62.86144,62.86144,0,-1,0,62.86144,110.0969,3.038589,0,0.4475859,69.20853,66.16994,62.86144,0,0,0,318.7582,0,0,0,420.0009,100,0.1313995,69.14758,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,33.8356,33.8356,0,0,0,33.8356,129.3483,8.149335,0,0,43.76576,35.61642,33.8356,0,0,0,318.7582,0,0,0,420.0009,100,0.1313995,37.21916,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,14.92522,14.92522,0,0,0,14.92522,244.4182,20.76919,0,0,36.47995,15.71075,14.92522,0,0,0,318.7582,0,0,0,420.0009,100,0.1313995,16.41774,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,25.99262,25.99262,0,0,0,25.99262,82.86515,0,0,0,21.53883,27.36066,25.99262,0,0,0,318.7582,0,5.82183,-5.82183,413.8641,98.53887,0.1313995,28.59189,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,45.05704,45.05704,0,0,0,45.05704,11.54407,0,0,0,5.201417,47.42847,45.05704,0,0,6.468699,312.9364,0,42.22705,-42.22705,369.3529,87.94099,0.1313995,49.56275,4.161134,0,318.1378
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,93.3794,68.7,0,-1,0,68.7,0,0,24.6794,34.01734,0,72.31579,68.7,0,0,53.38765,270.7094,0,72.31579,-72.31579,293.1253,69.79161,0.1313995,102.7173,0,0,270.7094
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,41.73424,41.73424,0,-1,0,41.73424,0,0,0,0,0,43.93078,41.73424,0,0,133.7385,198.3936,0,43.93078,-43.93078,246.8182,58.76613,0.1313995,45.90767,0,0,198.3936
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,9.768622,9.768622,0,-1,0,9.768622,0,0,0,0,0,10.28276,9.768622,0,0,182.5505,154.4628,0,10.28276,-10.28276,235.9792,56.18542,0.1313995,10.74549,0,0,154.4628
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9758,144.18,0,0,0,235.9792,56.18542,0.1313995,0,0,0,144.18
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.217483,1.217483,0,-1,0,1.217483,0,0,2.220446E-16,0,0,1.281561,1.217483,0,0,193.9758,144.18,0,1.281561,-1.281561,234.6284,55.86378,0.1313995,1.339231,0,0,144.18
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,55.17336,55.17336,0,-1,0,55.17336,0,0,0,0,0,58.07722,55.17336,0,0,195.3997,142.8985,0,58.07722,-58.07722,173.4096,41.28792,0.1313995,60.6907,0,0,142.8985
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,30.90872,30.90872,0,-1,0,30.90872,0,0,3.552714E-15,0,0,32.5355,30.90872,0,0,259.93,84.82124,0,32.5355,-32.5355,139.1142,33.12236,0.1313995,33.99959,0,0,84.82124
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,18.94093,18.94093,0,-1,0,18.94093,0,0,0,0,0,19.93782,18.94093,0,0,296.0805,52.28574,0,19.93782,-19.93782,118.0979,28.11848,0.1313995,20.83502,0,0,52.28574
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,4.768804,4.768804,0,-1,0,4.768804,0,0,8.881784E-16,0,0,5.019794,4.768804,0,0,318.2337,32.34792,0,5.019794,-5.019794,112.8065,26.85865,0.1313995,5.245684,0,0,32.34792
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,35.04706,25.96172,0,-1,0,25.96172,0,0,9.085339,12.59004,0,27.32813,25.96172,0,0,323.8112,27.32813,0,27.32813,-27.32813,84.00017,20,0.1313995,38.55177,0,0,27.32813
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,31.04155,31.04155,81,0,22.761,31.04155,0,0,0,0,0,0,0,49.95845,47.46053,354.1758,0,47.46053,0,47.46053,129.0252,30.72022,0.131519,34.14571,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,12.57024,12.57024,81,0,22.761,12.57024,11.0336,0,0,0,1.38695,0,0,68.42976,65.00827,306.7153,42.71447,66.39523,0,66.39523,192.0132,45.71734,0.1316467,13.82726,1.10956,81,44.10142
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,240.3201,102.4702,79.06949,0,79.06949,267.0251,63.57728,0.1317113,0,8.295591,81,112.8397
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,161.2506,173.6327,101.9974,0,101.9974,363.7883,86.61609,0.1317296,0,26.63789,81,206.9301
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,39.39276,39.39276,0,-1,0,39.39276,150.309,0,0,0,59.21085,41.46606,39.39276,0,0,59.2532,265.4303,17.74479,0,17.74479,380.6225,90.62422,0.131694,43.33204,47.36868,0,324.6412
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,42.10251,42.10251,0,-1,0,42.10251,204.2782,0.1793967,0,0,86.00625,44.31844,42.10251,0,0,41.50842,281.4007,41.50842,0,41.50842,420.0009,100,0.1316107,46.31277,68.805,0,367.4069
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,39.47639,39.47639,0,-1,0,39.47639,222.6964,46.35838,0,0,87.91248,41.55409,39.47639,0,0,0,318.7582,0,0,0,420.0009,100,0.1316107,43.42403,70.32998,0,406.6707
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,27.35741,27.35741,0,-1,0,27.35741,201.9793,26.45903,0,0,55.25631,28.79728,27.35741,0,0,0,318.7582,0,0,0,420.0009,100,0.1316107,30.09315,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,37.12564,37.12564,0,-1,0,37.12564,185.9144,29.94228,0,0,69.0219,39.07962,37.12564,0,0,0,318.7582,0,0,0,420.0009,100,0.1316107,40.8382,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,16.40124,16.40124,0,-1,0,16.40124,504.7544,65.52152,0,0,82.78599,17.26447,16.40124,0,0,0,318.7582,0,0,0,420.0009,100,0.1316107,18.04137,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1316107,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1316107,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1316107,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,5.312118,5.312118,0,0,0,5.312118,97.10496,0,0,0,5.158329,5.591703,5.312118,0,0,0,318.7582,0,0.4333733,-0.4333733,419.544,99.89124,0.1316107,5.843329,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,61.9973,61.9973,0,-1,0,61.9973,0,0,0,0,0,65.26031,61.9973,0,0,0.4815259,318.3249,0,65.26031,-65.26031,350.7536,83.5126,0.1316107,68.19702,0,0,318.3249
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,61.38266,61.38266,0,-1,0,61.38266,0,0,7.105427E-15,0,0,64.61333,61.38266,0,0,72.99298,253.0645,0,64.61333,-64.61333,282.6452,67.29634,0.1316107,67.52093,0,0,253.0645
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,22.85912,22.85912,0,-1,0,22.85912,0,0,3.552714E-15,0,0,24.06223,22.85912,0,0,144.7856,188.4512,0,24.06223,-24.06223,257.2814,61.25735,0.1316107,25.14503,0,0,188.4512
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,9.57941,9.57941,0,-1,0,9.57941,0,0,0,0,0,10.08359,9.57941,0,0,171.5214,164.389,0,10.08359,-10.08359,246.6523,58.72663,0.1316107,10.53735,0,0,164.389
