Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,15.86323,15.86323,0,-1,0,15.86323,0,0,0,0,0,16.69813,15.86323,0,0,182.7254,154.3054,0,16.69813,-16.69813,229.051,54.53584,0.1316107,17.44955,0,0,154.3054
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.499404,1.499404,0,-1,0,1.499404,0,0,0,0,0,1.57832,1.499404,0,0,201.2788,137.6073,0,1.57832,-1.57832,227.3873,54.13972,0.1316107,1.649345,0,0,137.6073
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,28.6002,28.6002,0,-1,0,28.6002,0,0,3.552714E-15,0,0,30.10548,28.6002,0,0,203.0325,136.0289,0,30.10548,-30.10548,195.6533,46.58403,0.1316107,31.46023,0,0,136.0289
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,13.33903,13.33903,0,-1,0,13.33903,0,0,1.776357E-15,0,0,14.04108,13.33903,0,0,236.4831,105.9235,0,14.04108,-14.04108,180.8527,43.06008,0.1316107,14.67293,0,0,105.9235
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,11.54323,11.54323,0,-1,0,11.54323,0,0,1.776357E-15,0,0,12.15077,11.54323,0,0,252.0843,91.88239,0,12.15077,-12.15077,168.0447,40.01056,0.1316107,12.69755,0,0,91.88239
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,23.57545,23.57545,0,-1,0,23.57545,0,0,3.552714E-15,0,0,24.81627,23.57545,0,0,265.5851,79.73161,0,24.81627,-24.81627,141.886,33.78232,0.1316107,25.933,0,0,79.73161
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,13.2425,13.2425,0,0,0,13.2425,0,0,0,0,0,13.93948,13.2425,0,0,293.1588,54.91535,0,13.93948,-13.93948,127.1925,30.28387,0.1316107,14.56675,0,0,54.91535
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,71.68462,71.68462,81,0,22.761,71.68462,0.9439695,0,0,0,0.676681,0,0,9.315378,8.849609,308.6471,40.97587,9.526291,0,9.526291,136.23,32.43564,0.1316342,78.85308,0.5413448,81,41.65255
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,27.25915,27.25915,81,0,22.761,27.25915,28.2537,0,0,0,7.701719,0,0,53.74085,51.05381,299.1208,49.54953,58.75552,0,58.75552,191.9703,45.70713,0.1317765,29.98507,6.161375,81,57.25125
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,49.49323,49.49323,81,0,22.761,49.49323,28.19683,0,0,0,13.95552,0,0,31.50678,29.93144,240.3652,102.4295,43.88696,0,43.88696,233.6052,55.62017,0.13188,54.44255,11.16442,81,116.385
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,16.88031,16.88031,0,-1,0,16.88031,89.77171,0,0,0,15.15374,17.76875,16.88031,0,0,196.4783,141.9278,0,2.615004,-2.615004,230.8487,54.96387,0.13188,18.56834,12.12299,0,157.0815
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,50.84464,50.84464,0,-1,0,50.84464,40.30909,0,0,0,20.49501,53.52067,50.84464,0,0,199.3839,139.3128,0,33.02566,-33.02566,196.0366,46.67529,0.13188,55.9291,16.39601,0,159.8078
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,47.11532,47.11532,0,-1,0,47.11532,105.3882,0,0,0,49.654,49.59507,47.11532,0,0,236.079,106.2871,0.0589208,0,0.0589208,196.0925,46.6886,0.1318798,51.82685,39.72319,0,155.9411
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,3.192189,3.192189,0,-1,0,3.192189,1390.201,0,0,0,44.37784,3.360198,3.192189,0,0,236.0201,106.3401,41.01765,0,41.01765,235.0053,55.95352,0.1317976,3.511407,35.50227,0,150.718
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,4.230684,4.230684,0,-1,0,4.230684,1416.11,0,0,0,59.91115,4.453351,4.230684,0,0,195.0025,143.256,55.45779,0,55.45779,287.6172,68.48013,0.1316865,4.653752,47.92892,0,203.1672
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,139.5447,193.168,53.63616,0,53.63616,338.5009,80.59528,0.1315793,0,42.90892,0,246.8042
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,13.45607,13.45607,0,0,0,13.45607,241.5732,0,0,0,32.50627,14.16429,13.45607,0,0,85.90851,241.4406,18.34198,0,18.34198,355.9016,84.7383,0.1315427,14.80168,26.00502,0,273.9468
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,14.66564,14.66564,0,0,0,14.66564,219.7941,0,0,0,32.23421,15.43752,14.66564,0,0,67.56653,257.9484,16.7967,0,16.7967,371.8363,88.53229,0.1315092,16.13221,25.78737,0,290.1826
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,54.0579,54.0579,0,0,0,54.0579,22.96509,0,0,0,12.41444,56.90305,54.0579,0,0,50.76983,273.0654,0,44.48861,-44.48861,324.9412,77.36681,0.1315092,59.46369,9.931556,0,285.4798
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,100.2016,228.5768,4.425485,0,4.425485,329.1396,78.36642,0.1315003,0,3.540388,0,233.0023
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.687301,1.687301,0,-1,0,1.687301,0,0,2.220446E-16,0,0,1.776106,1.687301,0,0,95.77613,232.5597,0,1.776106,-1.776106,327.2675,77.92066,0.1315003,1.856031,0,0,232.5597
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,24.07513,24.07513,0,-1,0,24.07513,0,0,3.552714E-15,0,0,25.34224,24.07513,0,0,97.74959,230.7836,0,25.34224,-25.34224,300.5544,71.56042,0.1315003,26.48265,0,0,230.7836
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,4.619035,4.619035,0,-1,0,4.619035,0,0,0,0,0,4.862143,4.619035,0,0,125.9076,205.4414,0,4.862143,-4.862143,295.4292,70.34015,0.1315003,5.080939,0,0,205.4414
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,16.59073,16.59073,0,-1,0,16.59073,0,0,0,0,0,17.46393,16.59073,0,0,131.31,200.5792,0,17.46393,-17.46393,277.0206,65.95716,0.1315003,18.24981,0,0,200.5792
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,59.79446,59.79446,0,-1,0,59.79446,0,0,7.105427E-15,0,0,62.94154,59.79446,0,0,150.7144,183.1153,0,62.94154,-62.94154,210.6744,50.16047,0.1315003,65.77391,0,0,183.1153
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,60.43182,60.43182,0,-1,0,60.43182,0,0,7.105427E-15,0,0,63.61245,60.43182,0,0,220.6494,120.1737,0,63.61245,-63.61245,143.621,34.19541,0.1315003,66.47501,0,0,120.1737
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.3299,56.5613,0,0,0,143.621,34.19541,0.1315003,0,0,0,56.5613
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,10.09556,10.09556,0,-1,0,10.09556,0,0,1.776357E-15,0,0,10.6269,10.09556,0,0,291.3299,56.5613,0,10.6269,-10.6269,132.4193,31.52834,0.1315003,11.10511,0,0,56.5613
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,3.551621,3.551621,0,-1,0,3.551621,0,0,4.440892E-16,0,0,3.738549,3.551621,0,0,303.1376,45.93439,0,3.738549,-3.738549,128.4785,30.59006,0.1315003,3.906783,0,0,45.93439
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.2915,42.19585,0,0,0,128.4785,30.59006,0.1315003,0,0,0,42.19585
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,35.90073,35.90073,0,0,0,35.90073,0,0,7.105427E-15,0,0,37.79025,35.90073,0,0,307.2915,42.19585,0,37.79025,-37.79025,88.64408,21.10569,0.1315003,39.49081,0,0,42.19585
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,42.10865,42.10865,81,0,22.761,42.10865,4.157609,0,0,0,1.750713,0,0,38.89135,36.94678,349.2807,4.405601,38.69749,0,38.69749,125.3557,29.84655,0.131596,46.31952,1.40057,81,6.156313
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,41.13984,41.13984,81,0,22.761,41.13984,48.19651,0,0,0,19.82796,0,0,39.86016,37.86716,310.5832,39.23335,57.69512,0,57.69512,180.0901,42.87852,0.131731,45.25382,15.86237,81,59.06131
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,77.02573,77.02573,81,0,22.761,77.02573,35.03491,0,0,0,26.9859,0,0,3.974272,3.775558,252.8881,91.15896,30.76145,0,30.76145,209.273,49.82681,0.1317957,84.7283,21.58872,81,118.1449
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,5.468408,5.468408,0,-1,0,5.468408,1030.167,0,0,0,56.33376,5.756219,5.468408,0,0,222.1266,118.8443,50.57754,0,50.57754,257.2551,61.25109,0.1316948,6.015249,45.06701,0,175.178
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,171.5491,164.3641,99.13647,0,99.13647,351.3042,83.64369,0.1314975,0,79.30917,0,263.5005
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,59.46252,59.46252,0,-1,0,59.46252,191.7334,0,0,0,114.0095,62.59213,59.46252,0,0,72.41261,253.5869,51.41739,0,51.41739,400.083,95.25768,0.1313955,65.40878,91.20762,0,367.5964
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,6.615394,6.615394,0,-1,0,6.615394,1539.018,73.85329,0,0,101.8121,6.963572,6.615394,0,0,20.99522,299.8625,20.99522,0,20.99522,420.0009,100,0.1313539,7.276933,81.44966,0,401.6746
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,48.44756,48.44756,0,-1,0,48.44756,172.871,32.75435,0,0,83.75178,50.99743,48.44756,0,0,0,318.7582,0,0,0,420.0009,100,0.1313539,53.29231,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,51.96767,51.96767,0,-1,0,51.96767,141.328,18.74206,0,0,73.44487,54.7028,51.96767,0,0,0,318.7582,0,0,0,420.0009,100,0.1313539,57.16443,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,58.2965,58.2965,0,0,0,58.2965,124.3239,11.11175,0,0,72.47649,61.36473,58.2965,0,0,0,318.7582,0,0,0,420.0009,100,0.1313539,64.12615,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,39.8503,39.8503,0,0,0,39.8503,102.4975,0,7.105427E-15,0,40.84556,41.94768,39.8503,0,0,0,318.7582,0,1.102119,-1.102119,418.8391,99.7234,0.1313539,43.83533,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,6.404083,6.404083,0,0,0,6.404083,383.2601,16.57858,0,0,24.5443,6.74114,6.404083,0,0,1.224577,317.6561,1.224577,0,1.224577,420.0009,100,0.1313514,7.044491,19.63544,0,342.2004
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,77.51497,77.51497,72.5456,0,20.62204,77.51497,6.74826,2.664535E-15,0,0,5.230912,5.230912,4.969366,0,0,0,318.7582,0,0,0,420.0009,100,0.1313514,85.26646,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313514,0,0,0,318.7582
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,40.43483,40.43483,0,-1,0,40.43483,0,0,0,0,0,42.56298,40.43483,0,0,0,318.7582,0,42.56298,-42.56298,375.1355,89.3178,0.1313514,44.47831,0,0,318.7582
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,30.06533,30.06533,0,-1,0,30.06533,0,0,3.552714E-15,0,0,31.64772,30.06533,0,0,47.2922,276.1953,0,31.64772,-31.64772,341.7759,81.37505,0.1313514,33.07187,0,0,276.1953
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,38.11008,38.11008,0,-1,0,38.11008,0,0,7.105427E-15,0,0,40.11587,38.11008,0,0,82.45633,244.5475,0,40.11587,-40.11587,299.4901,71.30701,0.1313514,41.92109,0,0,244.5475
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,20.05266,20.05266,0,-1,0,20.05266,0,0,3.552714E-15,0,0,21.10806,20.05266,0,0,127.0295,204.4317,0,21.10806,-21.10806,277.2402,66.00944,0.1313514,22.05792,0,0,204.4317
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,27.81967,27.81967,0,-1,0,27.81967,0,0,3.552714E-15,0,0,29.28386,27.81967,0,0,150.4829,183.3236,0,29.28386,-29.28386,246.3723,58.65995,0.1313514,30.60164,0,0,183.3236
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.0205,154.0397,0,0,0,246.3723,58.65995,0.1313514,0,0,0,154.0397
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,4.961609,4.961609,0,-1,0,4.961609,0,0,0,0,0,5.222746,4.961609,0,0,183.0205,154.0397,0,5.222746,-5.222746,240.8671,57.34918,0.1313514,5.45777,0,0,154.0397
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,24.01661,24.01661,0,-1,0,24.01661,0,0,3.552714E-15,0,0,25.28064,24.01661,0,0,188.8236,148.817,0,25.28064,-25.28064,214.2189,51.0044,0.1313514,26.41827,0,0,148.817
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,45.31013,45.31013,0,-1,0,45.31013,0,0,7.105427E-15,0,0,47.69487,45.31013,0,0,216.9132,123.5363,0,47.69487,-47.69487,163.9441,39.03423,0.1313514,49.84114,0,0,123.5363
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,27.36832,27.36832,0,0,0,27.36832,0,0,3.552714E-15,0,0,28.80876,27.36832,0,0,269.9075,75.84148,0,28.80876,-28.80876,133.577,31.80399,0.1313514,30.10515,0,0,75.84148
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.820651,1.820651,0,0,0,1.820651,87.64541,0,0,0,1.595717,1.916474,1.820651,0,0,301.9172,47.03271,0,0.3207577,-0.3207577,133.2389,31.72348,0.1313514,2.002716,1.276573,0,48.62843
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,20.95135,20.95135,0,0,0,20.95135,45.24382,0,3.552714E-15,0,9.479191,22.05405,20.95135,0,0,302.2736,46.71196,0,12.57486,-12.57486,119.9838,28.56752,0.1313514,23.04649,7.583353,0,56.19115
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,316.2457,34.1371,28.31628,0,28.31628,146.847,34.9635,0.1312953,0,22.65302,0,62.45338
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,38.24176,38.24176,0,-1,0,38.24176,69.5089,0,0,0,26.58143,40.25449,38.24176,0,0,287.9294,59.62175,0,13.67306,-13.67306,132.4343,31.53192,0.1312953,42.06594,21.26514,0,86.20317
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,48.99445,48.99445,0,-1,0,48.99445,74.43022,0,7.105427E-15,3.313973,36.46667,51.5731,48.99445,0,0,303.1217,45.94869,0,15.10643,-15.10643,116.5108,27.7406,0.1312953,53.89389,29.17334,0,82.41536
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,74.05959,66.0956,0,-1,0,66.0956,58.60005,0,7.963989,44.8063,38.73205,69.57431,66.0956,0,0,319.9066,30.84226,0,30.84226,-30.84226,84.00017,20,0.1312953,81.46554,30.98564,0,69.57431
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,354.1758,0,38.58441,0,38.58441,120.6046,28.71531,0.1312189,0,30.86753,0,38.58441
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,315.5914,34.72597,42.13968,0,42.13968,160.5818,38.23368,0.1311356,0,33.71174,0,76.86565
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,63.09628,63.09628,0,-1,0,63.09628,63.55459,0,0,0.7059087,40.10058,66.41714,63.09628,0,0,273.4517,72.65168,0,26.31655,-26.31655,132.8417,31.62891,0.1311356,69.40591,32.08047,0,112.7523
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,42.83778,42.83778,0,0,0,42.83778,42.21576,0,7.105427E-15,0,18.0843,45.0924,42.83778,0,0,302.6923,46.33512,0,27.00811,-27.00811,104.3726,24.85058,0.1311356,47.12156,14.46744,0,64.41943
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,22.71134,22.71134,81,0,22.761,22.71134,75.02664,0,0,0,17.03956,0,0,58.28866,55.37423,332.7013,19.32702,72.41378,0,72.41378,173.0704,41.20715,0.1312497,24.98248,13.63165,81,36.36658
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,38.84016,38.84016,81,0,22.761,38.84016,42.9298,0,0,0,16.674,0,0,42.15984,40.05185,260.2876,84.49943,56.72585,0,56.72585,226.8853,54.02019,0.131383,42.72417,13.3392,81,101.1734
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,72.31579,0,20.56389,0,0,0,0,0,5.259987,0,0,72.31579,68.7,203.5617,135.5527,73.95998,0,73.95998,297.0499,70.72601,0.1314568,0,4.20799,81,140.8127
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,55.59314,55.59314,0,-1,0,55.59314,0,0,7.105427E-15,0,0,58.51909,55.59314,0,0,129.6017,202.1167,0,58.51909,-58.51909,235.3653,56.03925,0.1314568,61.15245,0,0,202.1167
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,32.36602,32.36602,0,-1,0,32.36602,0,0,0,0,0,34.06949,32.36602,0,0,194.6229,143.5976,0,34.06949,-34.06949,199.4529,47.4887,0.1314568,35.60262,0,0,143.5976
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,27.44268,27.44268,0,-1,0,27.44268,0,0,3.552714E-15,0,0,28.88703,27.44268,0,0,232.4779,109.5281,0,28.88703,-28.88703,169.0033,40.2388,0.1314568,30.18694,0,0,109.5281
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,5.556987,5.556987,0,-1,0,5.556987,0,0,0,0,0,5.84946,5.556987,0,0,264.5746,80.64107,0,5.84946,-5.84946,162.8374,38.77074,0.1314568,6.112686,0,0,80.64107
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,8.913906,8.913906,0,-1,0,8.913906,0,0,1.776357E-15,0,0,9.38306,8.913906,0,0,271.074,74.79161,0,9.38306,-9.38306,152.9468,36.41584,0.1314568,9.805297,0,0,74.79161
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.4996,65.40855,0,0,0,152.9468,36.41584,0.1314568,0,0,0,65.40855
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,18.80238,18.80238,0,-1,0,18.80238,0,0,0,0,0,19.79198,18.80238,0,0,281.4996,65.40855,0,19.79198,-19.79198,132.0843,31.44857,0.1314568,20.68262,0,0,65.40855
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,25.70267,25.70267,0,-1,0,25.70267,0,0,3.552714E-15,0,0,27.05544,25.70267,0,0,303.4907,45.61657,0,27.05544,-27.05544,103.5653,24.65836,0.1314568,28.27294,0,0,45.61657
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.5523,18.56113,0,0,0,103.5653,24.65836,0.1314568,0,0,0,18.56113
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,10.5619,10.5619,0,-1,0,10.5619,0,0,1.776357E-15,0,0,11.11779,10.5619,0,0,333.5523,18.56113,0,11.11779,-11.11779,91.84614,21.86808,0.1314568,11.61809,0,0,18.56113
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,2.979885,2.979885,0,0,0,2.979885,0,0,0,0,0,3.136722,2.979885,0,0,345.9054,7.443342,0,3.136722,-3.136722,88.53974,21.08085,0.1314568,3.277874,0,0,7.443342
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,34.02752,34.02752,81,0,22.761,34.02752,3.237087,0,0,0,1.1015,0,0,46.97248,44.62386,349.3907,4.306621,45.72536,0,45.72536,131.9186,31.40913,0.1315692,37.43027,0.8812001,81,5.408121
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,15.03334,15.03334,81,0,22.761,15.03334,153.458,0,0,0,23.06986,0,0,65.96667,62.66833,303.6653,45.45944,85.73819,0,85.73819,213.257,50.77538,0.1316561,16.53667,18.45589,81,68.5293
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,217.9271,122.6238,103.2714,0,103.2714,311.2289,74.10196,0.1316717,0,27.65711,81,157.1952
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,26.62386,26.62386,0,-1,0,26.62386,105.245,0,0,0,28.02029,28.02512,26.62386,0,0,114.6557,215.5681,0,0.004822757,-0.004822757,311.2238,74.10075,0.1316717,29.28625,22.41623,0,243.5884
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,11.86194,11.86194,0,-1,0,11.86194,658.829,0,0,0,78.14989,12.48625,11.86194,0,0,114.6611,215.5632,65.66364,0,65.66364,373.5178,88.93262,0.1315424,13.04813,62.51991,0,293.7131
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,84.46633,68.7,0,-1,0,68.7,158.4272,0,15.76633,24.21297,108.8395,72.31579,68.7,0,0,48.99746,274.6605,36.52368,0,36.52368,408.1672,97.18246,0.1314706,92.91296,87.07157,0,383.5
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,6.916073,6.916073,0,-1,0,6.916073,1503.47,84.22721,0,0,103.9811,7.280077,6.916073,0,0,12.47378,307.5318,12.47378,0,12.47378,420.0009,100,0.1314461,7.60768,83.18485,0,411.5129
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1314461,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,26.82462,26.82462,0,-1,0,26.82462,117.6543,3.323864,0,0,31.5603,28.23644,26.82462,0,0,0,318.7582,0,0,0,420.0009,100,0.1314461,29.50708,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,27.4604,27.4604,0,0,0,27.4604,148.7488,11.94134,0,0,40.84703,28.90569,27.4604,0,0,0,318.7582,0,0,0,420.0009,100,0.1314461,30.20644,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,32.0378,32.0378,0,0,0,32.0378,112.3336,2.265227,0,0,35.98922,33.724,32.0378,0,0,0,318.7582,0,0,0,420.0009,100,0.1314461,35.24158,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,31.80724,31.80724,0,0,0,31.80724,72.71831,0,0,0,23.12968,33.4813,31.80724,0,0,0,318.7582,0,10.35162,-10.35162,409.0893,97.40202,0.1314461,34.98796,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,40.9936,40.9936,0,0,0,40.9936,12.56052,0,7.105427E-15,0,5.149009,43.15116,40.9936,0,0,11.5018,308.4066,0,38.00215,-38.00215,369.0315,87.86446,0.1314461,45.09296,4.119207,0,313.5556
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.72641,270.4044,0,0,0,369.0315,87.86446,0.1314461,0,0,0,270.4044
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,22.15681,22.15681,0,-1,0,22.15681,0,0,3.552714E-15,0,0,23.32295,22.15681,0,0,53.72641,270.4044,0,23.32295,-23.32295,344.447,82.01102,0.1314461,24.37249,0,0,270.4044
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.6408,247.0815,0,0,0,344.447,82.01102,0.1314461,0,0,0,247.0815
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.6408,247.0815,0,0,0,344.447,82.01102,0.1314461,0,0,0,247.0815
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.6408,247.0815,0,0,0,344.447,82.01102,0.1314461,0,0,0,247.0815
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,28.90222,28.90222,0,-1,0,28.90222,0,0,3.552714E-15,0,0,30.42339,28.90222,0,0,79.6408,247.0815,0,30.42339,-30.42339,312.3779,74.37553,0.1314461,31.79244,0,0,247.0815
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,19.91756,19.91756,0,-1,0,19.91756,0,0,3.552714E-15,0,0,20.96585,19.91756,0,0,113.4446,216.6581,0,20.96585,-20.96585,290.2779,69.11366,0.1314461,21.90931,0,0,216.6581
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.74,195.6923,0,0,0,290.2779,69.11366,0.1314461,0,0,0,195.6923
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,10.71261,10.71261,0,-1,0,10.71261,0,0,1.776357E-15,0,0,11.27643,10.71261,0,0,136.74,195.6923,0,11.27643,-11.27643,278.3915,66.28356,0.1314461,11.78387,0,0,195.6923
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,9.378305,9.378305,0,-1,0,9.378305,0,0,0,0,0,9.871901,9.378305,0,0,149.2693,184.4158,0,9.871901,-9.871901,267.9856,63.80597,0.1314461,10.31614,0,0,184.4158
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,37.01431,37.01431,0,0,0,37.01431,0,0,7.105427E-15,0,0,38.96243,37.01431,0,0,160.2381,174.5439,0,38.96243,-38.96243,226.9156,54.02742,0.1314461,40.71574,0,0,174.5439
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,57.70338,57.70338,0,0,0,57.70338,2.863063,0,7.105427E-15,0,1.652084,60.7404,57.70338,0,0,203.5297,135.5815,0,59.08831,-59.08831,164.6311,39.1978,0.1314461,63.47372,1.321667,0,137.2336
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,56.55309,56.55309,0,0,0,56.55309,21.77916,0,7.105427E-15,0,12.31679,59.52957,56.55309,0,0,269.1834,76.49319,0,47.21278,-47.21278,114.8644,27.34862,0.1314461,62.2084,9.853432,0,88.80998
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,71.60773,71.60773,81,0,22.761,71.60773,52.34162,0,0,0,37.48064,0,0,9.392274,8.92266,321.642,29.28041,46.4033,0,46.4033,158.8865,37.83004,0.1315439,78.7685,29.98451,81,66.76105
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,25.7226,25.7226,0,-1,0,25.7226,86.41695,0,0,0,22.22869,27.07642,25.7226,0,0,275.2387,71.04338,0,4.847734,-4.847734,153.7765,36.61338,0.1315439,28.29486,17.78295,0,93.27207
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,4.268447,4.268447,0,-1,0,4.268447,424.4288,0,0,0,18.11652,4.493103,4.268447,0,0,280.6251,66.19565,13.62342,0,13.62342,166.7008,39.69059,0.1315172,4.695292,14.49321,0,84.31216
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,42.76906,42.76906,0,-1,0,42.76906,49.24758,0,0,0,21.06273,45.02007,42.76906,0,0,267.0017,78.45673,0,23.95734,-23.95734,141.4476,33.67793,0.1315172,47.04597,16.85018,0,99.51945
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,27.96432,27.96432,0,-1,0,27.96432,82.81339,0,0,0,23.1582,29.43612,27.96432,0,0,293.6209,54.49939,0,6.277925,-6.277925,134.83,32.10233,0.1315172,30.76075,18.52656,0,77.65759
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,56.83171,56.83171,0,-1,0,56.83171,99.08829,0,0,6.004916,56.31357,59.82285,56.83171,0,0,300.5964,48.22146,0,3.509282,-3.509282,131.1309,31.22159,0.1315172,62.51488,45.05086,0,104.535
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,304.4956,44.71218,28.53511,0,28.53511,158.2017,37.667,0.1314612,0,22.82809,0,73.24728
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,42.31938,42.31938,0,0,0,42.31938,62.1162,0,0,0,26.28719,44.54671,42.31938,0,0,275.9605,70.39378,0,18.25953,-18.25953,138.9545,33.08434,0.1314612,46.55132,21.02975,0,96.68096
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,47.087,47.087,0,0,0,47.087,39.98554,0,0,0,18.82799,49.56527,47.087,0,0,296.2489,52.13425,0,30.73727,-30.73727,106.5546,25.37008,0.1314612,51.7957,15.06239,0,70.96224
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.244103,2.244103,0,0,0,2.244103,501.0708,0,0,0,11.24454,2.362214,2.244103,0,0,330.4014,21.39698,8.882331,0,8.882331,114.9811,27.37639,0.1314437,2.468513,8.995635,0,32.64153
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,12.94258,12.94258,0,0,0,12.94258,24.50546,0,0,0,3.171638,13.62376,12.94258,0,0,321.519,29.39108,0,10.45213,-10.45213,103.9636,24.75318,0.1314437,14.23683,2.53731,0,32.56271
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,39.25309,17.992,0,-1,0,17.992,0,0,21.26109,25.1864,0,18.93895,17.992,0,0,333.1325,18.93895,0,18.93895,-18.93895,84.00017,20,0.1314437,43.1784,0,0,18.93895
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,16.2816,0,0,-1,0,0,0,0,16.2816,17.90976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314437,17.90976,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.841588,0,0,-1,0,0,0,0,1.841588,2.025746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314437,2.025746,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,32.6283,0,0,-1,0,0,0,0,32.6283,35.89112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314437,35.89112,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,5.982546,0,0,-1,0,0,0,0,5.982546,6.580801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314437,6.580801,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,15.39313,0,0,-1,0,0,0,0,15.39313,16.93244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314437,16.93244,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,13.98867,0,0,-1,0,0,0,0,13.98867,15.38753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314437,15.38753,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,37.52467,0,0,-1,0,0,0,0,37.52467,41.27714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314437,41.27714,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,29.17697,0,0,-1,0,0,0,0,29.17697,32.09466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314437,32.09466,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,42.75238,0,0,-1,0,0,0,0,42.75238,47.02761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314437,47.02761,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.54376,45.54376,81,0,22.761,45.54376,0,0,0,0,0,0,0,35.45624,33.68343,354.1758,0,33.68343,0,33.68343,115.9551,27.6083,0.1315264,50.09814,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,5.735173,5.735173,78.05096,0,22.01489,5.735173,5.212089,0,0,0,0.2989223,0,0,72.31579,68.7,320.4924,30.31508,68.99892,0,68.99892,181.4132,43.19353,0.1316332,6.308691,0.2391379,81,30.61401
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,27.51208,27.51208,81,0,22.761,27.51208,15.16013,0,0,0,4.170867,0,0,53.48792,50.81352,251.4935,92.41412,54.98439,0,54.98439,233.576,55.61322,0.1317659,30.26329,3.336694,81,96.58498
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,17.34102,17.34102,81,0,22.761,17.34102,86.88616,-7.105427E-15,0,0,15.06694,0,0,63.65899,60.47604,196.5091,141.9001,75.54298,0,75.54298,305.2423,72.6766,0.1318718,19.07512,12.05355,81,156.967
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,136.6628,68.7,0,-1,0,68.7,14.73005,0,67.96278,81.62905,10.11954,72.31579,68.7,0,0,120.9661,209.8887,0,62.19625,-62.19625,239.6817,57.06696,0.1318718,150.3291,8.095634,0,220.0083
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,42.67201,42.67201,0,-1,0,42.67201,42.67252,0,7.105427E-15,0,18.20922,44.9179,42.67201,0,0,190.073,147.6925,0,26.70868,-26.70868,211.5283,50.36378,0.1318718,46.93921,14.56738,0,165.9017
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,86.13515,68.7,0,-1,0,68.7,26.02644,0,17.43515,26.04867,17.88016,72.31579,68.7,0,0,219.7493,120.9838,0,54.43563,-54.43563,154.1481,36.70186,0.1318718,94.74866,14.30413,0,138.864
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,280.2334,66.54819,23.11891,0,23.11891,176.0806,41.92388,0.1318265,0,18.49513,0,89.6671
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,33.08267,33.08267,0,-1,0,33.08267,115.526,0,0,0,38.21909,34.82386,33.08267,0,0,257.1145,87.35521,3.395223,0,3.395223,179.3016,42.69078,0.1318198,36.39094,30.57527,0,125.5743
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,12.70536,12.70536,0,-1,0,12.70536,124.0022,0,0,0,15.75492,13.37406,12.70536,0,0,253.7192,90.41091,2.380866,0,2.380866,181.5603,43.22856,0.1318152,13.97589,12.60394,0,106.1658
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,71.66599,71.66599,81,0,22.761,71.66599,35.85716,0,0,0,25.69739,0,0,9.334007,8.867308,251.3384,92.55369,34.56469,0,34.56469,214.3513,51.03592,0.1318884,78.83259,20.55791,81,118.2511
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,36.44347,36.44347,81,0,22.761,36.44347,15.3291,0,0,0,5.586455,0,0,44.55653,42.3287,216.7737,123.6619,47.91516,0,47.91516,259.8076,61.85882,0.1320027,40.08782,4.469164,81,129.2484
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,37.28437,37.28437,81,0,22.761,37.28437,26.07582,0,0,0,9.722207,0,0,43.71563,41.52985,168.8585,166.7856,51.25205,0,51.25205,308.4295,73.43546,0.1321231,41.01281,7.777765,81,176.5078
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,32.93709,32.93709,81,0,22.761,32.93709,15.38309,0,0,0,5.066744,0,0,48.06291,45.65976,117.6065,212.9124,50.72651,0,50.72651,356.5529,84.89339,0.1322441,36.2308,4.053395,81,217.9791
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.4105177,0.4105177,0,-1,0,0.4105177,0,0,5.551115E-17,0,0,0.4321239,0.4105177,0,0,66.87997,258.5663,0,0.4321239,-0.4321239,356.0974,84.78493,0.1322441,0.4515694,0,0,258.5663
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,64.60704,64.60704,0,-1,0,64.60704,0,0,0,2.367747,0,68.00742,64.60704,0,0,67.3601,258.1341,0,68.00742,-68.00742,284.4113,67.71685,0.1322441,71.06775,0,0,258.1341
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.9239,190.1267,0,0,0,284.4113,67.71685,0.1322441,0,0,0,190.1267
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,3.372777,3.372777,0,-1,0,3.372777,0,0,4.440892E-16,0,0,3.550292,3.372777,0,0,142.9239,190.1267,0,3.550292,-3.550292,280.669,66.82581,0.1322441,3.710055,0,0,190.1267
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,14.30244,14.30244,0,-1,0,14.30244,0,0,1.776357E-15,0,0,15.0552,14.30244,0,0,146.8687,186.5764,0,15.0552,-15.0552,264.7994,63.04736,0.1322441,15.73268,0,0,186.5764
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,7.889661,7.889661,0,-1,0,7.889661,0,0,0,0,0,8.304907,7.889661,0,0,163.5967,171.5212,0,8.304907,-8.304907,256.0453,60.96304,0.1322441,8.678627,0,0,171.5212
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,16.83825,16.83825,0,-1,0,16.83825,0,0,3.552714E-15,0,0,17.72447,16.83825,0,0,172.8243,163.2163,0,17.72447,-17.72447,237.362,56.51466,0.1322441,18.52207,0,0,163.2163
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,10.96517,10.96517,0,-1,0,10.96517,0,0,1.776357E-15,0,0,11.54228,10.96517,0,0,192.5182,145.4919,0,11.54228,-11.54228,225.1954,53.61785,0.1322441,12.06168,0,0,145.4919
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,30.76581,30.76581,0,-1,0,30.76581,0,0,3.552714E-15,0,0,32.38506,30.76581,0,0,205.3429,133.9496,0,32.38506,-32.38506,191.0586,45.49004,0.1322441,33.84239,0,0,133.9496
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,59.43417,59.43417,0,-1,0,59.43417,0,0,7.105427E-15,0,0,62.56228,59.43417,0,0,241.3263,101.5645,0,62.56228,-62.56228,125.1121,29.78854,0.1322441,65.37759,0,0,101.5645
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,25.92012,25.92012,0,0,0,25.92012,0,0,3.552714E-15,0,0,27.28433,25.92012,0,0,310.84,39.00223,0,27.28433,-27.28433,96.35191,22.94089,0.1322441,28.51213,0,0,39.00223
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,6.336826,6.336826,0,0,0,6.336826,9.196571,0,0,0,0.5827708,6.670343,6.336826,0,0,341.1559,11.7179,0,6.087573,-6.087573,89.93505,21.41306,0.1322441,6.970509,0.4662166,0,12.30067
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,15.50641,15.50641,81,0,22.761,15.50641,20.43548,0,0,0,3.168809,0,0,65.49359,62.21891,347.9199,5.630323,65.38772,0,65.38772,151.9673,36.18261,0.1323689,17.05705,2.535048,81,8.799133
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,32.29098,32.29098,81,0,22.761,32.29098,27.39087,0,0,0,8.844782,0,0,48.70902,46.27357,282.5322,64.47927,55.11835,0,55.11835,204.2571,48.63256,0.1324985,35.52008,7.075826,81,73.32405
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,29.87401,29.87401,0,-1,0,29.87401,114.125,0,0,0,34.09372,31.44633,29.87401,0,0,227.4138,114.0858,2.647388,0,2.647388,206.7687,49.23054,0.1324933,32.86141,27.27497,0,148.1795
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,38.93632,38.93632,0,-1,0,38.93632,110.6937,0,0,0,43.10006,40.9856,38.93632,0,0,224.7664,116.4684,2.114461,0,2.114461,208.7746,49.70815,0.1324892,42.82995,34.48005,0,159.5685
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,54.66887,54.66887,0,-1,0,54.66887,51.54063,0,0,0,28.17668,57.54618,54.66887,0,0,222.652,118.3715,0,29.3695,-29.3695,177.8165,42.33717,0.1324892,60.13576,22.54135,0,146.5481
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,9.688079,9.688079,0,-1,0,9.688079,354.603,0,0,0,34.35422,10.19798,9.688079,0,0,255.2847,89.00195,24.15624,0,24.15624,200.7331,47.7935,0.1324418,10.65689,27.48338,0,123.3562
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,50.17104,50.17104,0,-1,0,50.17104,45.86139,0,0,0,23.00913,52.81162,50.17104,0,0,231.1285,110.7426,0,29.80248,-29.80248,169.3185,40.31385,0.1324418,55.18814,18.40731,0,133.7517
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,39.18235,39.18235,0,-1,0,39.18235,74.78355,0,0,0,29.30195,41.24458,39.18235,0,0,264.2424,80.94009,0,11.94262,-11.94262,156.7299,37.31656,0.1324418,43.10058,23.44156,0,110.242
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,22.0821,22.0821,0,0,0,22.0821,157.0751,0,0,0,34.68549,23.24432,22.0821,0,0,277.512,68.99747,11.44118,0,11.44118,167.5839,39.90086,0.1324194,24.29031,27.7484,0,103.683
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,42.64397,42.64397,0,0,0,42.64397,43.58752,0,7.105427E-15,0,18.58745,44.88839,42.64397,0,0,266.0708,79.29453,0,26.30094,-26.30094,139.8603,33.30001,0.1324194,46.90836,14.86996,0,97.88197
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,295.294,52.99359,5.689803,0,5.689803,145.2581,34.5852,0.1324083,0,4.551842,0,58.68339
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,8.810692,8.810692,0,0,0,8.810692,53.43945,0,0,0,4.708385,9.274412,8.810692,0,0,289.6042,58.11441,0,4.566028,-4.566028,140.4451,33.43925,0.1324083,9.691761,3.766708,0,62.8228
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,15.70354,15.70354,0,-1,0,15.70354,0,0,1.776357E-15,0,0,16.53004,15.70354,0,0,294.6776,53.54838,0,16.53004,-16.53004,123.0209,29.29064,0.1324083,17.2739,0,0,53.54838
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,56.29763,35.16742,0,-1,0,35.16742,0,0,21.13021,26.75997,0,37.01834,35.16742,0,0,313.0443,37.01834,0,37.01834,-37.01834,84.00017,20,0.1324083,61.92739,0,0,37.01834
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324083,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,14.51959,0,0,-1,0,0,0,0,14.51959,15.97155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324083,15.97155,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,52.87905,0,0,-1,0,0,0,0,52.87905,58.16695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324083,58.16695,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,36.64478,0,0,-1,0,0,0,0,36.64478,40.30926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324083,40.30926,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,29.35397,0,0,-1,0,0,0,0,29.35397,32.28936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324083,32.28936,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.8349116,0,0,-1,0,0,0,0,0.8349116,0.9184029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324083,0.9184029,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324083,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,13.54475,0,0,-1,0,0,0,0,13.54475,14.89923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324083,14.89923,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,38.77732,38.77732,81,0,22.761,38.77732,0,0,0,0,0,0,0,42.22268,40.11155,354.1758,0,40.11155,0,40.11155,122.0533,29.06026,0.1325052,42.65505,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,25.31834,25.31834,81,0,22.761,25.31834,4.62965,0,0,0,1.17215,0,0,55.68166,52.89758,314.0643,36.1004,54.06973,0,54.06973,173.3484,41.27334,0.1326351,27.85017,0.9377203,81,37.27254
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,86.51801,86.51801,81,0,22.761,86.51801,23.31893,0,0,0,20.17507,5.80843,5.518008,0,0,259.9945,84.76315,14.36664,0,14.36664,186.9778,44.51843,0.1326637,95.16981,16.14006,81,104.9382
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,11.71037,11.71037,81,0,22.761,11.71037,440.0702,0,0,0,51.53383,0,0,69.28963,65.82515,245.6279,97.69313,117.359,0,117.359,298.3143,71.02707,0.1326859,12.8814,41.22706,81,149.227
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,128.2689,203.3162,77.51153,0,77.51153,371.8482,88.5351,0.1325345,0,62.00922,0,280.8277
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,23.9768,23.9768,0,-1,0,23.9768,404.8248,21.06791,0,0,97.06402,25.23873,23.9768,0,0,50.75737,273.0766,50.75737,0,50.75737,420.0009,100,0.1324356,26.37448,77.65121,0,370.1406
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,35.79996,35.79996,0,-1,0,35.79996,268.8089,58.54929,0,0,96.23345,37.68416,35.79996,0,0,0,318.7582,0,0,0,420.0009,100,0.1324356,39.37995,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,44.863,44.863,0,-1,0,44.863,199.0315,42.06727,0,0,89.29147,47.22421,44.863,0,0,0,318.7582,0,0,0,420.0009,100,0.1324356,49.34929,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,49.10903,49.10903,0,-1,0,49.10903,106.1481,0.4346037,0,0,52.12832,51.69371,49.10903,0,0,0,318.7582,0,0,0,420.0009,100,0.1324356,54.01993,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,44.36478,44.36478,0,-1,0,44.36478,202.1265,42.97323,0,0,89.673,46.69977,44.36478,0,0,0,318.7582,0,0,0,420.0009,100,0.1324356,48.80126,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,39.22333,39.22333,0,0,0,39.22333,187.1377,32.11394,0,0,73.40166,41.28772,39.22333,0,0,0,318.7582,0,0,0,420.0009,100,0.1324356,43.14567,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,97.09155,97.09155,51.61032,0,15.32541,97.09155,49.3091,0,0,0,47.87497,47.87497,45.48122,0,0,0,318.7582,0,0,0,420.0009,100,0.1324356,106.8007,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,30.7582,0,0,30.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324356,0,24.60656,0,349.5164
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,132.0933,132.0933,81,0,22.761,132.0933,3.919338,0,0,0,5.177182,53.78242,51.0933,0,0,0,318.7582,0,48.60524,-48.60524,368.7664,87.80135,0.1324356,145.3026,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,57.02124,57.02124,0,-1,0,57.02124,0,0,7.105427E-15,0,0,60.02235,57.02124,0,0,54.00582,270.153,0,60.02235,-60.02235,305.4973,72.73731,0.1324356,62.72336,0,0,270.153
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,61.24376,61.24376,0,-1,0,61.24376,0,0,7.105427E-15,0,0,64.46711,61.24376,0,0,120.6973,210.1306,0,64.46711,-64.46711,237.543,56.55775,0.1324356,67.36813,0,0,210.1306
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,47.13221,47.13221,0,-1,0,47.13221,0,0,7.105427E-15,0,0,49.61285,47.13221,0,0,192.3274,145.6635,0,49.61285,-49.61285,185.2465,44.10621,0.1324356,51.84543,0,0,145.6635
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,22.50993,22.50993,0,-1,0,22.50993,0,0,0,0,0,23.69466,22.50993,0,0,247.4528,96.05067,0,23.69466,-23.69466,160.2701,38.15947,0.1324356,24.76092,0,0,96.05067
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,11.39244,11.39244,0,-1,0,11.39244,0,0,1.776357E-15,0,0,11.99204,11.39244,0,0,273.7802,72.35601,0,11.99204,-11.99204,147.6294,35.14978,0.1324356,12.53168,0,0,72.35601
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,36.58446,36.58446,0,-1,0,36.58446,0,0,0,0,0,38.50996,36.58446,0,0,287.1047,60.36397,0,38.50996,-38.50996,107.0363,25.48479,0.1324356,40.2429,0,0,60.36397
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,19.18167,19.18167,0,-1,0,19.18167,0,0,3.552714E-15,0.3385195,0,20.19123,19.18167,0,0,329.8936,21.85402,0,20.19123,-20.19123,85.7529,20.41732,0.1324356,21.09983,0,0,21.85402
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.3283,1.662787,0,0,0,85.7529,20.41732,0.1324356,0,0,0,1.662787
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,20.05891,1.579647,0,-1,0,1.579647,0,0,18.47926,20.48515,0,1.662787,1.579647,0,0,352.3283,1.662787,0,1.662787,-1.662787,84.00017,20,0.1324356,22.0648,0,0,1.662787
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,23.76344,0,0,-1,0,0,0,0,23.76344,26.13978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324356,26.13978,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324356,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,68.33265,68.33265,81,0,22.761,68.33265,1.355967,0,0,0,0.926568,0,0,12.66735,12.03399,354.1758,0,12.96055,0,12.96055,96.29563,22.92748,0.1324663,75.16591,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,56.92154,56.92154,81,0,22.761,56.92154,28.82657,0,0,0,16.40853,0,0,24.07846,22.87454,341.2152,11.6645,39.28307,0,39.28307,133.5628,31.80061,0.1325537,62.61369,13.12682,81,28.07303
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,123.9587,123.9587,81,0,22.761,123.9587,34.70511,0,0,2.51245,43.02,45.21967,42.95868,0,0,301.9322,47.01926,0,2.199664,-2.199664,131.2442,31.24855,0.1325537,136.3546,34.416,81,90.03926
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,49.49339,49.49339,0,-1,0,49.49339,150.7511,0,0,0,74.61182,52.09831,49.49339,0,0,304.3763,44.8196,22.51352,0,22.51352,152.6024,36.33382,0.1325099,54.44273,59.68946,0,119.4314
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,23.48202,23.48202,0,-1,0,23.48202,412.6323,0,0,0,96.89439,24.71792,23.48202,0,0,281.8627,65.08176,72.17648,0,72.17648,221.075,52.6368,0.1323695,25.83022,77.51552,0,161.9762
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,51.85171,51.85171,0,-1,0,51.85171,189.2979,0,0,0,98.15422,54.58075,51.85171,0,0,209.6863,130.0406,43.57347,0,43.57347,262.4124,62.47902,0.1322849,57.03688,78.52338,0,228.1948
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,4.319765,4.319765,0,-1,0,4.319765,2387.277,0,0,0,103.1248,4.547121,4.319765,0,0,166.1128,169.2567,98.57764,0,98.57764,355.9314,84.74539,0.1320939,4.751741,82.49981,0,272.3815
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,64.17622,64.17622,0,-1,0,64.17622,174.0021,0,0,1.89385,111.668,67.55392,64.17622,0,0,67.53515,257.9766,44.11408,0,44.11408,397.7817,94.70973,0.1320086,70.59385,89.3344,0,369.6446
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,44.43582,44.43582,0,-1,0,44.43582,198.7313,18.11227,0,0,88.30788,46.77455,44.43582,0,0,23.42107,297.6793,23.42107,0,23.42107,420.0009,100,0.1319634,48.8794,70.6463,0,385.9872
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,39.56693,39.56693,0,0,0,39.56693,152.7712,18.79748,0,0,60.44688,41.6494,39.56693,0,0,0,318.7582,0,0,0,420.0009,100,0.1319634,43.52362,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,21.66299,21.66299,0,0,0,21.66299,236.5033,28.43056,0,0,51.23371,22.80315,21.66299,0,0,0,318.7582,0,0,0,420.0009,100,0.1319634,23.82929,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,84.88863,84.88863,58.20446,0,16.99373,84.88863,33.08878,0,0,0,28.08861,28.08861,26.68418,0,0,0,318.7582,0,0,0,420.0009,100,0.1319634,93.3775,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,117.8702,117.8702,81,0,22.761,117.8702,4.410308,0,0,0,5.19844,38.81076,36.87022,0,0,0,318.7582,0,33.61232,-33.61232,384.5703,91.56419,0.1319634,129.6572,4.158752,81,323.9567
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.34703,285.1459,0,0,0,384.5703,91.56419,0.1319634,0,0,0,285.1459
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,11.23678,11.23678,0,-1,0,11.23678,0,0,1.776357E-15,0,0,11.82819,11.23678,0,0,37.34703,285.1459,0,11.82819,-11.82819,372.1023,88.59562,0.1319634,12.36045,0,0,285.1459
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,17.23429,17.23429,0,-1,0,17.23429,0,0,0,0,0,18.14136,17.23429,0,0,50.48946,273.3177,0,18.14136,-18.14136,352.9797,84.04261,0.1319634,18.95772,0,0,273.3177
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,27.75684,27.75684,0,-1,0,27.75684,0,0,3.552714E-15,0,0,29.21772,27.75684,0,0,70.64651,255.1764,0,29.21772,-29.21772,322.1815,76.70972,0.1319634,30.53252,0,0,255.1764
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,34.64211,34.64211,0,-1,0,34.64211,0,0,7.105427E-15,0,0,36.46537,34.64211,0,0,103.1107,225.9586,0,36.46537,-36.46537,283.7436,67.55787,0.1319634,38.10632,0,0,225.9586
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,12.06316,12.06316,0,-1,0,12.06316,0,0,1.776357E-15,0,0,12.69806,12.06316,0,0,143.6277,189.4933,0,12.69806,-12.69806,270.3587,64.37099,0.1319634,13.26947,0,0,189.4933
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,3.13758,3.13758,0,-1,0,3.13758,0,0,0,0,0,3.302716,3.13758,0,0,157.7367,176.7952,0,3.302716,-3.302716,266.8773,63.54209,0.1319634,3.451338,0,0,176.7952
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,18.13242,18.13242,0,-1,0,18.13242,0,0,0,0,0,19.08676,18.13242,0,0,161.4064,173.4925,0,19.08676,-19.08676,246.7581,58.75181,0.1319634,19.94567,0,0,173.4925
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,19.85764,19.85764,0,-1,0,19.85764,0,0,0,0,0,20.90278,19.85764,0,0,182.6139,154.4057,0,20.90278,-20.90278,224.7246,53.50576,0.1319634,21.84341,0,0,154.4057
