Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,17.5387,17.5387,0,-1,0,17.5387,0,0,3.552714E-15,0,0,18.46179,17.5387,0,0,205.8392,133.5029,0,18.46179,-18.46179,205.2642,48.87233,0.1319634,19.29257,0,0,133.5029
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,24.95334,24.95334,0,0,0,24.95334,0,0,3.552714E-15,0,0,26.26668,24.95334,0,0,226.3523,115.0412,0,26.26668,-26.26668,177.5767,42.28008,0.1319634,27.44868,0,0,115.0412
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,255.5375,88.77448,1.489381,0,1.489381,178.9896,42.61649,0.1319605,0,1.191504,0,90.26385
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,45.51502,45.51502,0,0,0,45.51502,42.58098,0,7.105427E-15,0,19.38074,47.91055,45.51502,0,0,254.0481,90.11491,0,28.52981,-28.52981,148.9166,35.45626,0.1319605,50.06652,15.5046,0,109.4957
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,46.15139,46.15139,0,0,0,46.15139,55.66478,0,0,0,25.69007,48.58041,46.15139,0,0,285.7479,61.58511,0,22.89034,-22.89034,124.788,29.71138,0.1319605,50.76653,20.55206,0,87.27518
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,45.73794,45.73794,0,-1,0,45.73794,86.39758,0,0,6.043579,39.51647,48.1452,45.73794,0,0,311.1816,38.69477,0,8.62873,-8.62873,115.6926,27.54579,0.1319605,50.31174,31.61318,0,78.21124
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,32.47029,32.47029,0,-1,0,32.47029,145.4611,0,0,0,47.23165,34.17926,32.47029,0,0,320.7691,30.06604,13.05239,0,13.05239,128.0751,30.49402,0.1319353,35.71733,37.78532,0,77.29768
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,8.768022,8.768022,0,-1,0,8.768022,754.2426,0,0,0,66.13216,9.229496,8.768022,0,0,307.7167,41.81319,56.90266,0,56.90266,182.0577,43.34699,0.1318256,9.644823,52.90572,0,107.9453
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,28.668,28.668,0,-1,0,28.668,361.8713,0,0,0,103.7413,30.17685,28.668,0,0,250.8141,93.02558,73.56444,0,73.56444,251.8471,59.96347,0.131684,31.53481,82.99303,0,196.7669
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,68.21912,68.21912,0,-1,0,68.21912,139.405,0,0,6.341029,95.10088,71.8096,68.21912,0,0,177.2496,159.2336,23.29129,0,23.29129,273.9431,65.22443,0.1316392,75.04103,76.08071,0,254.3345
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,96.11826,68.7,0,-1,0,68.7,69.96611,0,27.41826,37.03009,48.06672,72.31579,68.7,0,0,153.9583,180.1957,0,24.24907,-24.24907,248.3824,59.13854,0.1316392,105.7301,38.45337,0,228.2625
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,30.86741,30.86741,0,0,0,30.86741,131.8577,0,0,0,40.70105,32.49201,30.86741,0,0,180.9017,155.9467,8.209045,0,8.209045,256.1702,60.99277,0.1316235,33.95415,32.56084,0,196.6477
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,22.93947,22.93947,0,0,0,22.93947,149.4095,0,0,0,34.27376,24.14681,22.93947,0,0,172.6927,163.3348,10.12694,0,10.12694,265.7774,63.28021,0.131604,25.23342,27.419,0,197.6086
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,28.54168,28.54168,0,0,0,28.54168,96.90139,3.552714E-15,0,0,27.65729,30.04387,28.54168,0,0,162.5658,172.4491,0,2.386589,-2.386589,263.2617,62.68124,0.131604,31.39585,22.12583,0,200.1063
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,165.2175,170.0625,4.949774,0,4.949774,267.9575,63.79928,0.1315945,0,3.959819,0,175.0122
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,50.22831,50.22831,0,-1,0,50.22831,0,0,7.105427E-15,0,0,52.8719,50.22831,0,0,160.2677,174.5173,0,52.8719,-52.8719,212.2256,50.52981,0.1315945,55.25114,0,0,174.5173
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.45292,46.45292,0,-1,0,46.45292,0,0,0,0,0,48.89781,46.45292,0,0,219.0143,121.6454,0,48.89781,-48.89781,160.6828,38.25774,0.1315945,51.09821,0,0,121.6454
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,43.43174,43.43174,0,-1,0,43.43174,0,0,0,0,0,45.71762,43.43174,0,0,273.3452,72.74755,0,45.71762,-45.71762,112.4922,26.78381,0.1315945,47.77491,0,0,72.74755
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,6.972428,6.972428,0,-1,0,6.972428,0,0,8.881784E-16,0,0,7.339398,6.972428,0,0,324.1425,27.02993,0,7.339398,-7.339398,104.7558,24.94181,0.1315945,7.669671,0,0,27.02993
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,65.82571,18.70601,0,-1,0,18.70601,0,0,47.11971,53.70228,0,19.69053,18.70601,0,0,332.2974,19.69053,0,19.69053,-19.69053,84.00017,20,0.1315945,72.40829,0,0,19.69053
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.597656,0,0,-1,0,0,0,0,0.597656,0.6574215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315945,0.6574215,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,9.7005,0,0,-1,0,0,0,0,9.7005,10.67055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315945,10.67055,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,14.37599,0,0,-1,0,0,0,0,14.37599,15.81358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315945,15.81358,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,16.69683,0,0,-1,0,0,0,0,16.69683,18.36651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315945,18.36651,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,37.1308,0,0,-1,0,0,0,0,37.1308,40.84388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315945,40.84388,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,18.57733,18.57733,81,0,22.761,18.57733,0,0,0,0,0,0,0,62.42267,59.30154,354.1758,0,59.30154,0,59.30154,140.2585,33.39482,0.1317297,20.43506,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,27.74711,27.74711,81,0,22.761,27.74711,5.490396,0,0,0,1.523426,0,0,53.25289,50.59025,294.8743,53.37138,52.11367,0,52.11367,189.6979,45.16608,0.1318537,30.52182,1.218741,81,54.89481
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,64.77473,64.77473,81,0,22.761,64.77473,23.44372,0,0,0,15.18561,0,0,16.22527,15.41401,242.7606,100.2737,30.59962,0,30.59962,218.7273,52.07782,0.1319204,71.2522,12.14849,81,115.4593
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,37.30952,37.30952,81,0,22.761,37.30952,97.70719,0,0,0,36.45409,0,0,43.69048,41.50595,212.161,127.8133,77.96004,0,77.96004,292.6866,69.68716,0.1320192,41.04048,29.16327,81,164.2674
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,3.200034,3.200034,0,-1,0,3.200034,1474.761,0,0,0,47.19286,3.368457,3.200034,0,0,134.2009,197.9774,43.8244,0,43.8244,334.2621,79.58606,0.1319351,3.520037,37.75429,0,245.1702
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,90.37653,237.4193,50.09681,0,50.09681,381.7881,90.90176,0.1318391,0,40.07745,0,287.5161
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,4.527866,4.527866,0,-1,0,4.527866,1242.462,11.21109,0,0,56.25699,4.766174,4.527866,0,0,40.27972,282.5065,40.27972,0,40.27972,420.0009,100,0.131762,4.980652,45.00559,0,338.7635
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,62.06908,62.06908,0,-1,0,62.06908,104.8815,0,0,0,65.09901,65.33587,62.06908,0,0,0,318.7582,0,0.2368672,-0.2368672,419.7512,99.94055,0.131762,68.27599,52.0792,0,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,68.80222,0,0,69.06541,0,0,0,0,0.2631858,318.5214,0.2631858,0,0.2631858,420.0009,100,0.1317615,0,55.25233,0,387.5868
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,19.68044,19.68044,0,-1,0,19.68044,291.0652,36.56666,0,0,57.28291,20.71626,19.68044,0,0,0,318.7582,0,0,0,420.0009,100,0.1317615,21.64849,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,5.147057,5.147057,0,0,0,5.147057,261.3176,8.032211,0,0,13.45017,5.417954,5.147057,0,0,0,318.7582,0,0,0,420.0009,100,0.1317615,5.661763,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,35.23201,35.23201,0,0,0,35.23201,86.64546,0,0,0,30.52694,37.08632,35.23201,0,0,0,318.7582,0,6.559388,-6.559388,413.0866,98.35377,0.1317615,38.75521,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,2.064492,0,0,9.352702,0,0,0,0,7.288209,312.1989,7.288209,0,7.288209,420.0009,100,0.1317476,0,7.482162,0,321.5515
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,21.36845,21.36845,0,0,0,21.36845,24.60228,3.552714E-15,0,0,5.257124,22.4931,21.36845,0,0,0,318.7582,0,17.23598,-17.23598,401.8325,95.67422,0.1317476,23.50529,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,19.17518,19.17518,0,-1,0,19.17518,0,0,3.552714E-15,0,0,20.1844,19.17518,0,0,19.15109,301.5222,0,20.1844,-20.1844,380.5563,90.60846,0.1317476,21.0927,0,0,301.5222
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,102.7775,68.7,0,-1,0,68.7,0,0,34.07745,44.3552,0,72.31579,68.7,0,0,41.5782,281.3379,0,72.31579,-72.31579,304.3288,72.45908,0.1317476,113.0552,0,0,281.3379
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,15.92503,15.92503,0,-1,0,15.92503,0,0,1.776357E-15,0,0,16.76319,15.92503,0,0,121.9291,209.0221,0,16.76319,-16.76319,286.6588,68.25196,0.1317476,17.51754,0,0,209.0221
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,11.95821,11.95821,0,-1,0,11.95821,0,0,0,0,0,12.58759,11.95821,0,0,140.5548,192.2589,0,12.58759,-12.58759,273.3903,65.0928,0.1317476,13.15404,0,0,192.2589
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,16.25274,16.25274,0,-1,0,16.25274,0,0,0,0,0,17.10815,16.25274,0,0,154.5411,179.6713,0,17.10815,-17.10815,255.3568,60.7991,0.1317476,17.87802,0,0,179.6713
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,52.56186,52.56186,0,-1,0,52.56186,0,0,7.105427E-15,0,0,55.32828,52.56186,0,0,173.5501,162.5631,0,55.32828,-55.32828,197.0356,46.91315,0.1317476,57.81805,0,0,162.5631
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,54.69103,54.69103,0,-1,0,54.69103,0,0,7.105427E-15,0,0,57.56951,54.69103,0,0,235.026,107.2348,0,57.56951,-57.56951,136.352,32.4647,0.1317476,60.16014,0,0,107.2348
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,47.51348,47.18207,0,-1,0,47.18207,0,0,0.3314131,5.082761,0,49.66534,47.18207,0,0,298.9921,49.66534,0,49.66534,-49.66534,84.00017,20,0.1317476,52.26483,0,0,49.66534
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.54048,0,0,-1,0,0,0,0,32.54048,35.79453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317476,35.79453,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.0075,0,0,-1,0,0,0,0,37.0075,40.70826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317476,40.70826,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317476,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,2.734951,2.734951,75.05074,0,21.25584,2.734951,27.42872,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1318383,3.008446,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,27.41547,27.41547,81,0,22.761,27.41547,22.59212,0,0,0,6.193737,0,0,53.58453,50.9053,284.7256,62.50515,57.09904,0,57.09904,204.0553,48.58449,0.1319714,30.15702,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,26.71458,26.71458,81,0,22.761,26.71458,65.3234,0,0,0,17.45087,0,0,54.28542,51.57114,227.6266,113.8943,69.02202,0,69.02202,269.5353,64.17495,0.1320868,29.38604,13.9607,81,131.3452
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,81.23307,68.7,0,-1,0,68.7,44.48605,0,12.53307,20.65638,30.56191,72.31579,68.7,0,0,158.6046,176.0141,0,41.75388,-41.75388,225.5229,53.69581,0.1320868,89.35638,24.44953,0,206.576
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,43.39315,43.39315,0,-1,0,43.39315,82.72039,0,0,0,35.89499,45.677,43.39315,0,0,204.9978,134.2602,0,9.782018,-9.782018,215.2117,51.24078,0.1320868,47.73247,28.71599,0,170.1552
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,32.40106,32.40106,0,-1,0,32.40106,154.0112,0,0,0,49.90126,34.10638,32.40106,0,0,215.8667,124.4782,15.79488,0,15.79488,230.1961,54.80848,0.1320566,35.64117,39.92101,0,174.3795
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,66.30983,66.30983,0,-1,0,66.30983,63.93352,0,0,4.240816,42.39421,69.79983,66.30983,0,0,200.0718,138.6936,0,27.40562,-27.40562,201.308,47.93038,0.1320566,72.94082,33.91537,0,181.0878
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,12.7243,12.7243,0,-1,0,12.7243,528.4625,0,0,0,67.24313,13.394,12.7243,0,0,230.5225,111.288,53.84914,0,53.84914,252.3938,60.09364,0.1319537,13.99673,53.79451,0,178.5311
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,67.45258,67.45258,0,-1,0,67.45258,52.73076,0,0,5.497841,35.56826,71.00272,67.45258,0,0,176.6734,159.7522,0,35.43446,-35.43446,215.0426,51.20051,0.1319537,74.19784,28.45461,0,195.3205
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,27.98155,27.98155,0,0,0,27.98155,54.43141,0,3.552714E-15,0,15.23075,29.45426,27.98155,0,0,216.045,124.3177,0,14.22351,-14.22351,200.0497,47.63078,0.1319537,30.77971,12.1846,0,139.5485
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,35.61658,35.61658,0,0,0,35.61658,6.623854,0,0,0,2.35919,37.49114,35.61658,0,0,231.8489,110.0942,0,35.13195,-35.13195,163.0174,38.81358,0.1319537,39.17824,1.887352,0,112.4534
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,72.06263,72.06263,81,0,22.761,72.06263,15.9825,0,0,0,11.51741,0,0,8.937367,8.490499,270.8844,74.96229,20.00791,0,20.00791,181.9985,43.3329,0.1319964,79.2689,9.213931,81,86.47971
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,22.01928,22.01928,81,0,22.761,22.01928,18.98096,0,0,0,4.17947,0,0,58.98072,56.03169,250.8765,92.96941,60.21116,0,60.21116,239.1199,56.93319,0.1321282,24.2212,3.343575,81,97.14888
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,69.9808,68.7,0,-1,0,68.7,0,0,1.280797,8.278877,0,72.31579,68.7,0,0,190.6653,147.1595,0,72.31579,-72.31579,162.8923,38.78381,0.1321282,76.97887,0,0,147.1595
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,23.21221,23.21221,0,-1,0,23.21221,0,0,3.552714E-15,0,0,24.4339,23.21221,0,0,271.0162,74.84367,0,24.4339,-24.4339,137.1367,32.65154,0.1321282,25.53343,0,0,74.84367
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,125.452,47.88927,0,-1,0,47.88927,0,0,77.56268,90.10788,0,50.40976,47.88927,0,0,298.1649,50.40976,0,50.40976,-50.40976,84.00017,20,0.1321282,137.9971,0,0,50.40976
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,67.09748,0,0,-1,0,0,0,0,67.09748,73.80723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321282,73.80723,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,41.29267,0,0,-1,0,0,0,0,41.29267,45.42193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321282,45.42193,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.626326,0,0,-1,0,0,0,0,1.626326,1.788959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321282,1.788959,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,61.85234,0,0,-1,0,0,0,0,61.85234,68.03758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321282,68.03758,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,40.36,0,0,-1,0,0,0,0,40.36,44.396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321282,44.396,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,49.45367,0,0,-1,0,0,0,0,49.45367,54.39903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321282,54.39903,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.15671,0,0,-1,0,0,0,0,40.15671,44.17238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321282,44.17238,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,46.02793,46.02793,81,0,22.761,46.02793,0,0,0,0,0,0,0,34.97207,33.22346,354.1758,0,33.22346,0,33.22346,115.5187,27.5044,0.1322068,50.63073,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,48.36512,48.36512,81,0,22.761,48.36512,2.921082,0,0,0,1.412785,0,0,32.63488,31.00314,320.9523,29.90112,32.41593,0,32.41593,146.2712,34.8264,0.1322827,53.20163,1.130228,81,31.3139
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,38.63348,38.63348,81,0,22.761,38.63348,41.67609,0,0,0,16.10092,0,0,42.36652,40.24819,288.5364,59.07545,56.34912,0,56.34912,199.7286,47.55434,0.1324089,42.49683,12.88074,81,75.17638
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,24.08338,24.08338,81,0,22.761,24.08338,125.778,0,0,0,30.29159,0,0,56.91662,54.07079,232.1873,109.7897,84.36238,0,84.36238,279.7618,66.60982,0.132494,26.49171,24.23327,81,140.0812
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,147.8249,185.7158,48.94603,0,48.94603,326.1961,77.66558,0.1324007,0,39.15683,0,234.6618
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,44.95517,44.95517,0,-1,0,44.95517,107.1193,0,0,0,48.15567,47.32124,44.95517,0,0,98.87889,229.7672,0.8344299,0,0.8344299,326.9877,77.85406,0.1323991,49.45069,38.52453,0,277.9229
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,51.40316,51.40316,0,-1,0,51.40316,91.8362,0,0,0,47.20671,54.10859,51.40316,0,0,98.04446,230.5182,0,6.90188,-6.90188,319.7125,76.12186,0.1323991,56.54348,37.76537,0,277.7249
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,11.54489,11.54489,0,-1,0,11.54489,456.167,0,0,0,52.66398,12.15252,11.54489,0,0,105.7132,223.6163,40.51147,0,40.51147,358.145,85.27245,0.132322,12.69938,42.13119,0,276.2803
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,65.20175,260.0767,12.80732,0,12.80732,370.2951,88.16533,0.1322976,0,10.24585,0,272.884
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,40.98309,40.98309,0,-1,0,40.98309,119.7029,0,0,0,49.05793,43.14009,40.98309,0,0,52.39443,271.6032,5.917842,0,5.917842,375.9093,89.50203,0.1322864,45.0814,39.24635,0,320.6612
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,31.71955,31.71955,0,0,0,31.71955,63.31342,0,3.552714E-15,0,20.08274,33.389,31.71955,0,0,46.47659,276.9293,0,13.30627,-13.30627,361.8832,86.16251,0.1322864,34.89151,16.06619,0,297.012
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,3.36163,3.36163,0,0,0,3.36163,610.1229,0,0,0,20.51007,3.538558,3.36163,0,0,61.26133,263.623,16.97152,0,16.97152,377.9838,89.99597,0.1322541,3.697793,16.40806,0,284.1331
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,34.83326,34.83326,0,0,0,34.83326,33.03816,0,7.105427E-15,0,11.50827,36.66658,34.83326,0,0,44.28981,278.8974,0,25.15832,-25.15832,351.4646,83.68189,0.1322541,38.31658,9.206613,0,290.4057
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,81.96919,81.96919,81,0,22.761,81.96919,5.913307,0,0,0,4.84709,1.020201,0.9691906,0,0,72.2435,253.7391,3.826889,0,3.826889,355.0952,84.5463,0.1322615,90.16611,3.877672,81,258.5862
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,63.60814,63.60814,0,-1,0,63.60814,0,0,0,1.268953,0,66.95593,63.60814,0,0,68.41661,257.1833,0,66.95593,-66.95593,284.5174,67.7421,0.1322615,69.96896,0,0,257.1833
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,54.34218,54.34218,0,-1,0,54.34218,0,0,7.105427E-15,0,0,57.20229,54.34218,0,0,142.8121,190.2273,0,57.20229,-57.20229,224.2209,53.38581,0.1322615,59.7764,0,0,190.2273
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,26.73259,26.73259,0,-1,0,26.73259,0,0,3.552714E-15,0,0,28.13957,26.73259,0,0,206.3702,133.025,0,28.13957,-28.13957,194.5592,46.32352,0.1322615,29.40585,0,0,133.025
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.6364,104.8855,0,0,0,194.5592,46.32352,0.1322615,0,0,0,104.8855
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,5.740387,5.740387,0,-1,0,5.740387,0,0,8.881784E-16,0,0,6.042513,5.740387,0,0,237.6364,104.8855,0,6.042513,-6.042513,188.1898,44.807,0.1322615,6.314426,0,0,104.8855
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,49.79131,49.79131,0,-1,0,49.79131,0,0,7.105427E-15,0,0,52.4119,49.79131,0,0,244.3503,98.84296,0,52.4119,-52.4119,132.9428,31.65298,0.1322615,54.77044,0,0,98.84296
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,56.41729,44.1095,0,-1,0,44.1095,0,0,12.30779,17.94951,0,46.43105,44.1095,0,0,302.5858,46.43105,0,46.43105,-46.43105,84.00017,20,0.1322615,62.05901,0,0,46.43105
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,23.47265,0,0,-1,0,0,0,0,23.47265,25.81992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322615,25.81992,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,5.018537,0,0,-1,0,0,0,0,5.018537,5.520391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322615,5.520391,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,12.94648,0,0,-1,0,0,0,0,12.94648,14.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322615,14.24112,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,3.427388,3.427388,75.74318,0,21.43102,3.427388,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.132355,3.770127,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,33.30126,33.30126,81,0,22.761,33.30126,1.684128,0,0,0,0.5608358,0,0,47.69874,45.3138,285.4758,61.83,45.87464,0,45.87464,192.6952,45.87972,0.1324624,36.63139,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,34.86795,34.86795,81,0,22.761,34.86795,45.40456,0,0,0,15.83164,0,0,46.13205,43.82545,239.6012,103.1172,59.65709,0,59.65709,249.2909,59.35486,0.132594,38.35474,12.66531,81,118.9488
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,40.25383,40.25383,81,0,22.761,40.25383,101.5405,0,0,0,40.87392,0,0,40.74617,38.70886,179.9441,156.8085,79.58278,0,79.58278,324.7898,77.33074,0.1326874,44.27921,32.69913,81,197.6825
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,38.98603,38.98603,0,-1,0,38.98603,152.875,0,0,0,59.5999,41.03793,38.98603,0,0,100.3613,228.4331,18.56197,0,18.56197,342.3992,81.52345,0.1326521,42.88464,47.67992,0,288.033
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,15.70266,15.70266,0,-1,0,15.70266,455.6038,0,0,0,71.54189,16.52911,15.70266,0,0,81.79933,245.1388,55.01278,0,55.01278,394.5889,93.94955,0.1325478,17.27292,57.23351,0,316.6807
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,15.27927,15.27927,0,-1,0,15.27927,613.7234,50.90247,0,0,93.77245,16.08344,15.27927,0,0,26.78655,294.6503,26.78655,0,26.78655,420.0009,100,0.132497,16.8072,75.01797,0,388.4228
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132497,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,26.57312,26.57312,0,-1,0,26.57312,327.8334,59.14387,0,0,87.11558,27.97171,26.57312,0,0,0,318.7582,0,0,0,420.0009,100,0.132497,29.23043,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132497,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,47.21323,47.21323,0,0,0,47.21323,134.4398,13.77526,0,0,63.4734,49.69814,47.21323,0,0,0,318.7582,0,0,0,420.0009,100,0.132497,51.93456,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,40.8379,40.8379,0,0,0,40.8379,68.43868,0,0,0,27.94892,42.98726,40.8379,0,0,0,318.7582,0,15.03834,-15.03834,404.149,96.22577,0.132497,44.92169,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,70.803,70.803,64.74586,0,18.6487,70.803,32.60484,0,0,0,23.0852,6.375932,6.057136,0,0,16.70927,303.7199,16.70927,0,16.70927,420.0009,100,0.1325291,77.8833,18.46816,81,326.8051
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,48.69645,48.69645,0,0,0,48.69645,10.7621,0,0,0,5.24076,51.25942,48.69645,0,0,0,318.7582,0,46.01866,-46.01866,371.4929,88.45052,0.1325291,53.5661,4.192608,0,323.999
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,58.59875,58.59875,0,-1,0,58.59875,0,0,7.105427E-15,0,0,61.68289,58.59875,0,0,51.13185,272.7396,0,61.68289,-61.68289,306.4734,72.96972,0.1325291,64.45862,0,0,272.7396
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,62.32841,62.32841,0,-1,0,62.32841,0,0,7.105427E-15,0,0,65.60886,62.32841,0,0,119.6684,211.0567,0,65.60886,-65.60886,237.3156,56.50361,0.1325291,68.56126,0,0,211.0567
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,75.03572,68.7,0,-1,0,68.7,0,0,6.335723,13.8393,0,72.31579,68.7,0,0,192.5671,145.4478,0,72.31579,-72.31579,161.0881,38.35423,0.1325291,82.5393,0,0,145.4478
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,7.566438,7.566438,0,-1,0,7.566438,0,0,8.881784E-16,0,0,7.964672,7.566438,0,0,272.918,73.13203,0,7.964672,-7.964672,152.6926,36.3553,0.1325291,8.323082,0,0,73.13203
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,11.72057,11.72057,0,-1,0,11.72057,0,0,1.776357E-15,0,0,12.33744,11.72057,0,0,281.7676,65.16735,0,12.33744,-12.33744,139.6878,33.25893,0.1325291,12.89262,0,0,65.16735
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,11.17759,11.17759,0,-1,0,11.17759,0,0,1.776357E-15,0,0,11.76588,11.17759,0,0,295.4759,52.82991,0,11.76588,-11.76588,127.2855,30.306,0.1325291,12.29535,0,0,52.82991
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,54.52021,39.01083,0,-1,0,39.01083,0,0,15.50938,20.9614,0,41.06403,39.01083,0,0,308.5491,41.06403,0,41.06403,-41.06403,84.00017,20,0.1325291,59.97223,0,0,41.06403
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,24.2921,0,0,-1,0,0,0,0,24.2921,26.72131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325291,26.72131,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,27.24422,0,0,-1,0,0,0,0,27.24422,29.96865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325291,29.96865,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,10.16831,0,0,-1,0,0,0,0,10.16831,11.18514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325291,11.18514,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,48.70268,48.70268,81,0,22.761,48.70268,0,0,0,0,0,0,0,32.29732,30.68245,354.1758,0,30.68245,0,30.68245,113.1081,26.93045,0.1326008,53.57295,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,29.10217,29.10217,81,0,22.761,29.10217,4.192837,0,0,0,1.220206,0,0,51.89783,49.30294,323.4933,27.61421,50.52315,0,50.52315,161.0386,38.34244,0.1327181,32.01239,0.9761652,81,28.83441
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,57.44805,57.44805,81,0,22.761,57.44805,25.25946,0,0,0,14.51107,0,0,23.55195,22.37435,272.9702,73.08504,36.88542,0,36.88542,196.0311,46.67399,0.132798,63.19286,11.60886,81,87.59611
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,15.70215,15.70215,81,0,22.761,15.70215,252.7771,0,0,0,39.69142,0,0,65.29785,62.03296,236.0848,106.2819,101.7244,0,101.7244,292.5354,69.65114,0.1328489,17.27236,31.75314,81,145.9733
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,25.74215,25.74215,0,-1,0,25.74215,269.5253,0,0,0,69.38161,27.097,25.74215,0,0,134.3604,197.8339,42.28461,0,42.28461,332.6501,79.20224,0.1327689,28.31636,55.50529,0,267.2155
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,0,0,0,69.34082,0,0,0,0,92.0758,235.89,69.34082,0,69.34082,398.4326,94.8647,0.1326379,0,55.47266,0,305.2308
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,31.29444,0,0,54.02942,0,0,0,0,22.73498,298.2968,22.73498,0,22.73498,420.0009,100,0.132595,0,43.22353,0,352.3262
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,52.91169,52.91169,0,-1,0,52.91169,91.87122,0,0,0,48.61061,55.69652,52.91169,0,0,0,318.7582,0,7.085906,-7.085906,412.5316,98.22163,0.132595,58.20287,38.88849,0,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,40.3247,0,0,48.19793,0,0,0,0,7.873229,311.6723,7.873229,0,7.873229,420.0009,100,0.1325801,0,38.55834,0,359.8702
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,3.656401,3.656401,0,-1,0,3.656401,1039.959,34.17625,0,0,38.02509,3.848843,3.656401,0,0,0,318.7582,0,0,0,420.0009,100,0.1325801,4.022041,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,30.22098,30.22098,0,0,0,30.22098,122.9363,5.34101,0,0,37.15257,31.81155,30.22098,0,0,0,318.7582,0,0,0,420.0009,100,0.1325801,33.24307,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,72.5806,72.5806,56.79781,0,16.63785,72.5806,22.88967,0,0,0,16.61346,16.61346,15.78279,0,0,0,318.7582,0,0,0,420.0009,100,0.1325801,79.83866,13.29077,81,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,46.29177,46.29177,0,0,0,46.29177,24.48621,0,7.105427E-15,0,11.3351,48.72817,46.29177,0,0,0,318.7582,0,37.39307,-37.39307,380.5851,90.61531,0.1325801,50.92094,9.068079,0,330.0933
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,77.81026,77.81026,81,0,22.761,77.81026,5.919364,0,0,0,4.605873,0,0,3.189737,3.03025,41.54786,281.3651,7.636123,0,7.636123,387.8293,92.34013,0.132596,85.59129,3.684698,81,285.971
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,30.78451,30.78451,0,-1,0,30.78451,0,0,3.552714E-15,0,0,32.40475,30.78451,0,0,33.91174,288.2377,0,32.40475,-32.40475,353.6717,84.20739,0.132596,33.86296,0,0,288.2377
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.91702,255.8329,0,0,0,353.6717,84.20739,0.132596,0,0,0,255.8329
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,48.6844,48.6844,0,-1,0,48.6844,0,0,7.105427E-15,0,0,51.24673,48.6844,0,0,69.91702,255.8329,0,51.24673,-51.24673,299.6529,71.34579,0.132596,53.55284,0,0,255.8329
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.60805,32.60805,0,-1,0,32.60805,0,0,0,0,0,34.32426,32.60805,0,0,126.8578,204.5862,0,34.32426,-34.32426,263.472,62.7313,0.132596,35.86885,0,0,204.5862
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,4.352039,4.352039,0,-1,0,4.352039,0,0,8.881784E-16,0,0,4.581094,4.352039,0,0,164.9959,170.2619,0,4.581094,-4.581094,258.6431,61.58157,0.132596,4.787243,0,0,170.2619
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,31.88991,31.88991,0,-1,0,31.88991,0,0,0,0,0,33.56833,31.88991,0,0,170.086,165.6808,0,33.56833,-33.56833,223.259,53.15679,0.132596,35.0789,0,0,165.6808
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,20.87145,20.87145,0,-1,0,20.87145,0,0,0,0,0,21.96994,20.87145,0,0,207.3841,132.1125,0,21.96994,-21.96994,200.1006,47.64291,0.132596,22.95859,0,0,132.1125
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,41.33755,41.33755,0,-1,0,41.33755,0,0,0,0,0,43.51322,41.33755,0,0,231.7952,110.1425,0,43.51322,-43.51322,154.2337,36.72223,0.132596,45.47131,0,0,110.1425
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,72.8135,63.29787,0,-1,0,63.29787,0,0,9.515636,16.79699,0,66.62933,63.29787,0,0,280.1432,66.62933,0,66.62933,-66.62933,84.00017,20,0.132596,80.09485,0,0,66.62933
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,25.74638,0,0,-1,0,0,0,0,25.74638,28.32102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132596,28.32102,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132596,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,7.715878,7.715878,80.03167,0,22.51601,7.715878,13.1771,0,0,0,1.016729,0,0,72.31579,68.7,354.1758,0,69.71673,0,69.71673,150.1393,35.74737,0.1327034,8.487466,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,37.70008,37.70008,81,0,22.761,37.70008,30.91832,0,0,0,11.65623,0,0,43.29992,41.13492,284.4591,62.74506,52.79116,0,52.79116,200.2213,47.67165,0.1328209,41.47009,9.324986,81,74.40129
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,4.263064,4.263064,76.57885,0,21.64245,4.263064,285.8814,0,0,0,12.18731,0,0,72.31579,68.7,231.6679,110.2571,80.88731,0,80.88731,276.9578,65.9422,0.1328931,4.68937,9.749846,81,122.4444
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,85.25784,68.7,0,-1,0,68.7,26.89025,0,16.55783,25.08362,18.4736,72.31579,68.7,0,0,150.7806,183.0557,0,53.84219,-53.84219,220.2031,52.42921,0.1328931,93.78362,14.77888,0,201.5293
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,51.43444,51.43444,0,-1,0,51.43444,52.51067,0,7.105427E-15,0,27.00857,54.14152,51.43444,0,0,210.6053,129.2135,0,27.13295,-27.13295,191.6025,45.61955,0.1328931,56.57789,21.60686,0,156.2221
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,240.753,102.0805,11.54225,0,11.54225,202.5524,48.22668,0.1328714,0,9.2338,0,113.6228
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,44.10557,44.10557,0,-1,0,44.10557,64.35355,0,0,0,28.3835,46.42691,44.10557,0,0,229.2107,112.4686,0,18.04342,-18.04342,183.533,43.69825,0.1328714,48.51612,22.7068,0,140.8521
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,63.33196,63.33196,0,-1,0,63.33196,42.50535,0,0,0.9651569,26.91947,66.66522,63.33196,0,0,249.259,94.42515,0,39.74575,-39.74575,141.6373,33.7231,0.1328714,69.66515,21.53558,0,121.3446
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,293.4209,54.6794,51.1713,0,51.1713,190.1827,45.2815,0.132775,0,40.93704,0,105.8507
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,9.141822,9.141822,0,0,0,9.141822,411.4449,0,0,0,37.61356,9.622971,9.141822,0,0,242.2496,100.7336,27.99059,0,27.99059,216.7369,51.60392,0.1327224,10.056,30.09085,0,138.3471
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,214.259,125.9251,7.647544,0,7.647544,223.992,53.33132,0.132708,0,6.118035,0,133.5726
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,206.6115,132.8079,12.55069,0,12.55069,235.8986,56.16623,0.1326845,0,10.04055,0,145.3586
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,43.07143,43.07143,0,0,0,43.07143,12.16167,7.105427E-15,0,0,5.238204,45.33835,43.07143,0,0,194.0608,144.1035,0,40.10015,-40.10015,193.6293,46.10213,0.1326845,47.37858,4.190563,0,149.3417
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,17.65159,17.65159,0,-1,0,17.65159,0,0,0,0,0,18.58062,17.65159,0,0,238.6165,104.0034,0,18.58062,-18.58062,174.0437,41.43888,0.1326845,19.41675,0,0,104.0034
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,65.62114,65.62114,0,-1,0,65.62114,0,0,1.421085E-14,3.48325,0,69.07488,65.62114,0,0,259.2616,85.42275,0,69.07488,-69.07488,101.2323,24.10289,0.1326845,72.18325,0,0,85.42275
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,62.91196,15.53048,0,-1,0,15.53048,0,0,47.38148,53.67268,0,16.34787,15.53048,0,0,336.0115,16.34787,0,16.34787,-16.34787,84.00017,20,0.1326845,69.20316,0,0,16.34787
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,19.83076,0,0,-1,0,0,0,0,19.83076,21.81383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326845,21.81383,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,55.11933,0,0,-1,0,0,0,0,55.11933,60.63126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326845,60.63126,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,71.12086,0,0,-1,0,0,0,0,71.12086,78.23294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326845,78.23294,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,15.26711,0,0,-1,0,0,0,0,15.26711,16.79382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326845,16.79382,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,11.59334,0,0,-1,0,0,0,0,11.59334,12.75267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326845,12.75267,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,44.57062,0,0,-1,0,0,0,0,44.57062,49.02768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326845,49.02768,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326845,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,18.29852,18.29852,81,0,22.761,18.29852,0,0,0,0,0,0,0,62.70148,59.56641,354.1758,0,59.56641,0,59.56641,140.5098,33.45465,0.1328142,20.12837,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,11.89649,11.89649,81,0,22.761,11.89649,3.26928,0,0,0,0.3889295,0,0,69.10352,65.64834,294.6094,53.60977,66.03727,0,66.03727,203.1583,48.37092,0.1329316,13.08613,0.3111436,81,53.9987
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,43.84357,43.84357,81,0,22.761,43.84357,15.80616,0,0,0,6.929986,0,0,37.15643,35.29861,228.5721,113.0433,42.22859,0,42.22859,243.2198,57.90937,0.133026,48.22793,5.543989,81,119.9733
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,111.1157,111.1157,81,0,22.761,111.1157,10.54896,0,0,0,11.72155,31.70073,30.1157,0,0,186.3435,151.049,0,19.97918,-19.97918,222.1599,52.89512,0.133026,122.2273,9.377242,81,162.7706
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,9.314366,9.314366,0,-1,0,9.314366,204.0377,0,0,0,19.00482,9.804596,9.314366,0,0,208.5426,131.0699,9.200224,0,9.200224,230.888,54.97323,0.1330087,10.2458,15.20386,0,150.0747
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,199.3424,139.3501,14.46858,0,14.46858,244.6141,58.24134,0.1329815,0,11.57487,0,153.8186
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,33.25927,33.25927,0,-1,0,33.25927,31.84661,0,7.105427E-15,0,10.59195,35.00976,33.25927,0,0,184.8738,152.3718,0,24.41781,-24.41781,218.8755,52.11311,0.1329815,36.5852,8.473562,0,162.9637
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,48.2375,48.2375,0,-1,0,48.2375,19.30322,0,7.105427E-15,0,9.311387,50.77631,48.2375,0,0,212.0047,127.954,0,41.46492,-41.46492,175.1676,41.7065,0.1329815,53.06124,7.44911,0,137.2654
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,56.30305,56.30305,0,-1,0,56.30305,37.7238,0,0,0,21.23965,59.26637,56.30305,0,0,258.0768,86.48906,0,38.02672,-38.02672,135.084,32.16278,0.1329815,61.93335,16.99172,0,107.7287
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,62.45802,57.79232,0,-1,0,57.79232,21.40715,0,4.665695,20.31398,12.37169,60.83403,57.79232,0,0,300.3288,48.46234,0,48.46234,-48.46234,84.00017,20,0.1329815,68.70382,9.897352,0,60.83403
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.1329551,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,22.08234,22.08234,81,0,22.761,22.08234,34.9335,0,0,0,7.714136,0,0,58.91766,55.97177,340.0954,12.67234,63.68591,0,63.68591,157.7757,37.56558,0.1330765,24.29058,6.171309,81,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,70.92153,70.92153,81,0,22.761,70.92153,8.618849,0,0,0,6.112619,0,0,10.07847,9.574542,276.4095,69.98965,15.68716,0,15.68716,172.6579,41.10894,0.1331101,78.01369,4.890096,81,76.10227
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,12.03018,12.03018,81,0,22.761,12.03018,43.80737,0,0,0,5.270103,0,0,68.96983,65.52133,260.7224,84.1081,70.79144,0,70.79144,239.8165,57.09906,0.1332179,13.23319,4.216083,81,89.3782
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,3.448047,3.448047,0,-1,0,3.448047,0,0,4.440892E-16,0,0,3.629523,3.448047,0,0,189.9309,147.8204,0,3.629523,-3.629523,235.9907,56.18815,0.1332179,3.792852,0,0,147.8204
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9637,144.1909,0,0,0,235.9907,56.18815,0.1332179,0,0,0,144.1909
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9637,144.1909,0,0,0,235.9907,56.18815,0.1332179,0,0,0,144.1909
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9637,144.1909,0,0,0,235.9907,56.18815,0.1332179,0,0,0,144.1909
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,44.17891,44.17891,0,-1,0,44.17891,0,0,7.105427E-15,0,0,46.50411,44.17891,0,0,193.9637,144.1909,0,46.50411,-46.50411,186.9711,44.51683,0.1332179,48.59679,0,0,144.1909
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,58.34112,58.34112,0,-1,0,58.34112,0,0,7.105427E-15,0,0,61.4117,58.34112,0,0,245.635,97.68676,0,61.4117,-61.4117,122.2374,29.10409,0.1332179,64.17523,0,0,97.68676
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,19.71086,19.71086,0,-1,0,19.71086,0,0,0,0,0,20.74828,19.71086,0,0,313.8702,36.27506,0,20.74828,-20.74828,100.3668,23.89682,0.1332179,21.68195,0,0,36.27506
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,21.84826,14.75044,0,-1,0,14.75044,0,0,7.097814,9.28264,0,15.52678,14.75044,0,0,336.9238,15.52678,0,15.52678,-15.52678,84.00017,20,0.1332179,24.03308,0,0,15.52678
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,32.0029,0,0,-1,0,0,0,0,32.0029,35.20319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332179,35.20319,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,15.85349,0,0,-1,0,0,0,0,15.85349,17.43884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332179,17.43884,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332179,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1332167,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,50.05302,50.05302,81,0,22.761,50.05302,9.978244,0,0,0,4.994412,0,0,30.94699,29.39964,353.5257,0.5851135,34.39405,0,34.39405,117.246,27.91566,0.1332934,55.05832,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,49.96355,49.96355,81,0,22.761,49.96355,11.84513,-3.552714E-15,0,0,5.918251,0,0,31.03644,29.48462,319.1316,31.53976,35.40287,0,35.40287,150.8321,35.91233,0.133372,54.95991,4.734601,81,37.45801
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,55.12463,55.12463,0,-1,0,55.12463,19.95345,0,7.105427E-15,0,10.99927,58.02593,55.12463,0,0,283.7288,63.40234,0,47.02666,-47.02666,101.2617,24.10987,0.133372,60.63709,8.799414,0,74.40161
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,81.40987,21.41374,0,-1,0,21.41374,28.79038,0,59.99613,72.82259,6.165098,22.54078,21.41374,0,0,335.9806,16.37568,0,16.37568,-16.37568,84.00017,20,0.133372,89.55085,4.932078,0,22.54078
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.1333647,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,59.15705,10.31153,0,-1,0,10.31153,70.92587,0,48.84553,60.31952,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1333647,65.07276,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.1333395,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,22.5981,22.5981,0,-1,0,22.5981,70.64217,0,3.552714E-15,10.34726,15.96379,23.78747,22.5981,0,0,340.7518,12.08161,0,7.823683,-7.823683,88.48841,21.06863,0.1333395,24.85791,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,31.57282,31.57282,81,0,22.761,31.57282,25.73916,7.105427E-15,0,0,8.126578,0,0,49.42718,46.95582,349.4448,4.257922,55.0824,0,55.0824,140.7442,33.51045,0.1334621,34.7301,6.501262,81,12.3845
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,81.05959,81.05959,81,0,22.761,81.05959,8.9366,0,0,0,7.243972,0.06273063,0.0595941,0,0,294.3624,53.83208,7.181241,0,7.181241,147.5569,35.13252,0.1334755,89.16555,5.795177,81,61.07605
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,287.1812,60.2952,75.21928,0,75.21928,218.9162,52.12279,0.1335401,0,5.215426,81,66.81448
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,54.44593,54.44593,81,0,22.761,54.44593,9.288027,0,0,0,5.056952,0,0,26.55407,25.22637,211.9619,127.9926,30.28332,0,30.28332,247.6454,58.96309,0.133607,59.89052,4.045562,81,133.0495
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,106.9965,68.7,0,-1,0,68.7,0,0,38.29647,48.99611,0,72.31579,68.7,0,0,181.6785,155.2475,0,72.31579,-72.31579,171.4179,40.81371,0.133607,117.6961,0,0,155.2475
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,15.41457,15.41457,0,-1,0,15.41457,0,0,0,0,0,16.22587,15.41457,0,0,262.0294,82.93176,0,16.22587,-16.22587,154.3143,36.74144,0.133607,16.95603,0,0,82.93176
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.15685,44.15685,0,-1,0,44.15685,0,0,0,0,0,46.4809,44.15685,0,0,280.0582,66.70589,0,46.4809,-46.4809,105.3192,25.07594,0.133607,48.57254,0,0,66.70589
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,18.31414,18.31414,0,-1,0,18.31414,0,0,3.552714E-15,0.9318097,0,19.27804,18.31414,0,0,331.7036,20.22499,0,19.27804,-19.27804,84.99834,20.23766,0.133607,20.14555,0,0,20.22499
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,38.33721,0.8996041,0,-1,0,0.8996041,0,0,37.43761,41.27133,0,0.9469517,0.8996041,0,0,353.1236,0.9469517,0,0.9469517,-0.9469517,84.00017,20,0.133607,42.17093,0,0,0.9469517
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,41.57561,0,0,-1,0,0,0,0,41.57561,45.73317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133607,45.73317,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,20.74099,0,0,-1,0,0,0,0,20.74099,22.81508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133607,22.81508,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,48.97998,0,0,-1,0,0,0,0,48.97998,53.87798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133607,53.87798,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,21.24671,0,0,-1,0,0,0,0,21.24671,23.37138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133607,23.37138,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133607,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,8.31275,8.31275,80.62854,0,22.66702,8.31275,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1337163,9.144025,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,53.4659,53.4659,81,0,22.761,53.4659,0.2347302,0,0,0,0.1255006,0,0,27.5341,26.15739,285.4758,61.83,26.28289,0,26.28289,174.1089,41.45441,0.133776,58.81249,0.1004005,81,61.9555
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,78.52673,78.52673,81,0,22.761,78.52673,3.699782,0,0,0,2.905318,0,0,2.473264,2.3496,259.1929,85.4846,5.254919,0,5.254919,179.0941,42.64137,0.1337868,86.37941,2.324255,81,88.38992
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,73.2449,73.2449,81,0,22.761,73.2449,5.794524,0,0,0,4.244193,0,0,7.755106,7.367351,253.938,90.21404,11.61154,0,11.61154,190.1098,45.26414,0.1338115,80.56938,3.395354,81,94.45822
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,56.64743,56.64743,0,-1,0,56.64743,20.37233,0,7.105427E-15,0,11.5404,59.62887,56.64743,0,0,242.3264,100.6644,0,48.08847,-48.08847,139.4201,33.19519,0.1338115,62.31217,9.232322,0,112.2048
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,73.70946,67.09269,0,-1,0,67.09269,26.9,0,6.616768,27.70414,18.04793,70.62388,67.09269,0,0,295.7581,52.57595,0,52.57595,-52.57595,84.00017,20,0.1338115,81.0804,14.43834,0,70.62388
