Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,354.1758,0,19.38934,0,19.38934,102.3945,24.3796,0.1337751,0,15.51147,0,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,53.91701,30.46479,0,-1,0,30.46479,47.98257,0,23.45222,39.95344,14.61779,32.0682,30.46479,0,0,334.7865,17.45041,0,17.45041,-17.45041,84.00017,20,0.1337751,59.30871,11.69423,0,32.0682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,17.25572,7.041831,0,-1,0,7.041831,105.2632,0,10.21389,17.57293,7.412454,7.412454,7.041831,0,0,354.1758,0,0,0,0,84.00017,20,0.1337751,18.98129,5.929963,0,7.412454
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,18.43592,2.475277,0,-1,0,2.475277,105.2632,0,15.96064,19.78446,2.605555,2.605555,2.475277,0,0,354.1758,0,0,0,0,84.00017,20,0.1337751,20.27951,2.084444,0,2.605555
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,354.1758,0,6.783357,0,6.783357,90.43542,21.5322,0.1337624,0,5.426686,0,6.783357
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,25.06399,25.06399,81,0,22.761,25.06399,14.87064,0,0,0,3.727176,0,0,55.93601,53.13921,347.3925,6.105021,56.86639,0,56.86639,144.3836,34.37698,0.13389,27.57038,2.981741,81,9.832197
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,35.18408,35.18408,81,0,22.761,35.18408,6.598807,0,0,0,2.321729,0,0,45.81592,43.52512,290.5261,57.28477,45.84686,0,45.84686,187.8778,44.73271,0.1339929,38.70249,1.857384,81,59.6065
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,72.31579,0,20.56389,0,0,0,0,0,5.219855,0,0,72.31579,68.7,244.6792,98.54694,73.91985,0,73.91985,258.0043,61.42947,0.1340591,0,4.175884,81,103.7668
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,40.20669,40.20669,0,-1,0,40.20669,0,0,0,0,0,42.32283,40.20669,0,0,170.7594,165.0748,0,42.32283,-42.32283,213.3921,50.80754,0.1340591,44.22736,0,0,165.0748
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.7847,122.752,0,0,0,213.3921,50.80754,0.1340591,0,0,0,122.752
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,37.62105,37.62105,0,-1,0,37.62105,0,0,7.105427E-15,0,0,39.60111,37.62105,0,0,217.7847,122.752,0,39.60111,-39.60111,171.6489,40.8687,0.1340591,41.38316,0,0,122.752
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,9.604281,9.604281,0,-1,0,9.604281,0,0,0,0,0,10.10977,9.604281,0,0,261.7859,83.15087,0,10.10977,-10.10977,160.9922,38.33141,0.1340591,10.56471,0,0,83.15087
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,25.11967,25.11967,0,-1,0,25.11967,0,0,3.552714E-15,0,0,26.44176,25.11967,0,0,273.019,73.0411,0,26.44176,-26.44176,133.1202,31.69522,0.1340591,27.63164,0,0,73.0411
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,35.32989,35.32989,0,-1,0,35.32989,0,0,0,0,0,37.18935,35.32989,0,0,302.3987,46.59935,0,37.18935,-37.18935,93.91917,22.36166,0.1340591,38.86288,0,0,46.59935
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,13.60876,8.93949,0,-1,0,8.93949,0,0,4.669274,6.03015,0,9.409989,8.93949,0,0,343.7203,9.409989,0,9.409989,-9.409989,84.00017,20,0.1340591,14.96964,0,0,9.409989
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.79719,0,0,-1,0,0,0,0,32.79719,36.07691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,36.07691,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,48.16491,0,0,-1,0,0,0,0,48.16491,52.9814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,52.9814,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,13.88559,0,0,-1,0,0,0,0,13.88559,15.27415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,15.27415,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,40.44683,40.44683,81,0,22.761,40.44683,0,0,0,0,0,0,0,40.55317,38.52551,354.1758,0,38.52551,0,38.52551,120.5487,28.70201,0.1341461,44.49152,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,52.99633,52.99633,81,0,22.761,52.99633,2.772321,0,0,0,1.469228,0,0,28.00367,26.60349,315.6503,34.67295,28.07272,0,28.07272,147.1808,35.04298,0.1342089,58.29596,1.175382,81,36.14219
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,19.68631,19.68631,81,0,22.761,19.68631,88.34892,0,0,0,17.39264,0,0,61.31369,58.248,287.5776,59.9384,75.64065,0,75.64065,218.9398,52.12842,0.1343055,21.65494,13.91411,81,77.33104
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,21.11391,21.11391,81,0,22.761,21.11391,121.5426,0,0,0,25.6624,0,0,59.88609,56.89179,211.9369,128.015,82.55419,0,82.55419,297.2576,70.77547,0.134389,23.2253,20.52992,81,153.6774
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,58.03485,58.03485,0,-1,0,58.03485,81.09876,0,0,0,47.06554,61.08931,58.03485,0,0,129.3828,202.3138,0,14.02377,-14.02377,282.4753,67.25587,0.134389,63.83833,37.65244,0,249.3793
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,64.80215,64.80215,0,-1,0,64.80215,84.93214,0,0,2.58236,55.03785,68.21278,64.80215,0,0,144.9647,188.29,0,13.17493,-13.17493,268.5876,63.94931,0.134389,71.28236,44.03028,0,243.3278
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,17.51393,17.51393,0,-1,0,17.51393,378.0932,0,0,0,66.21899,18.43572,17.51393,0,0,159.6035,175.1151,47.78327,0,47.78327,313.9188,74.74243,0.1342996,19.26533,52.97519,0,241.334
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,28.45617,28.45617,0,-1,0,28.45617,268.1354,0,0,0,76.30107,29.95387,28.45617,0,0,111.8203,218.12,46.3472,0,46.3472,357.8876,85.21117,0.134213,31.30179,61.04086,0,294.4211
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,80.97742,68.7,0,-1,0,68.7,94.56458,0,12.27742,20.37517,64.96586,72.31579,68.7,0,0,65.47306,259.8325,0,7.349928,-7.349928,350.1401,83.36653,0.134213,89.07516,51.97269,0,324.7983
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,50.79206,50.79206,0,-1,0,50.79206,110.5938,0,0,0,56.1729,53.46533,50.79206,0,0,73.63965,252.4825,2.707566,0,2.707566,352.7088,83.97811,0.1342079,55.87127,44.93832,0,308.6554
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,45.36843,45.36843,0,0,0,45.36843,94.78176,0,0,0,43.001,47.75624,45.36843,0,0,70.93208,254.9194,0,4.755247,-4.755247,347.6963,82.78467,0.1342079,49.90527,34.40079,0,297.9203
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,29.6281,29.6281,0,0,0,29.6281,68.73367,0,0,0,20.36448,31.18747,29.6281,0,0,76.21569,250.1641,0,10.82299,-10.82299,336.2878,80.06837,0.1342079,32.59091,16.29158,0,270.5286
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,41.09019,41.09019,0,0,0,41.09019,58.33719,0,0,0,23.97086,43.25283,41.09019,0,0,88.24123,239.3411,0,19.28197,-19.28197,315.9629,75.2291,0.1342079,45.1992,19.17669,0,263.312
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,81.90143,81.90143,81,0,22.761,81.90143,6.343071,0,0,0,5.195065,0.9488701,0.9014266,0,0,109.6656,220.0591,4.246195,0,4.246195,319.9912,76.18822,0.1342158,90.09157,4.156052,81,225.2542
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4194,223.8807,0,0,0,319.9912,76.18822,0.1342158,0,0,0,223.8807
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,38.18639,38.18639,0,-1,0,38.18639,0,0,7.105427E-15,0,0,40.1962,38.18639,0,0,105.4194,223.8807,0,40.1962,-40.1962,277.6207,66.10002,0.1342158,42.00503,0,0,223.8807
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,32.1474,32.1474,0,-1,0,32.1474,0,0,0,0,0,33.83937,32.1474,0,0,150.0819,183.6845,0,33.83937,-33.83937,241.9508,57.60723,0.1342158,35.36214,0,0,183.6845
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,34.35151,34.35151,0,-1,0,34.35151,0,0,0,0,0,36.15949,34.35151,0,0,187.6812,149.8452,0,36.15949,-36.15949,203.8354,48.53214,0.1342158,37.78666,0,0,149.8452
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,17.89584,17.89584,0,-1,0,17.89584,0,0,0,0,0,18.83772,17.89584,0,0,227.8584,113.6857,0,18.83772,-18.83772,183.9787,43.80436,0.1342158,19.68542,0,0,113.6857
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.7892,94.84795,0,0,0,183.9787,43.80436,0.1342158,0,0,0,94.84795
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.7892,94.84795,0,0,0,183.9787,43.80436,0.1342158,0,0,0,94.84795
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,2.84437,2.84437,0,-1,0,2.84437,0,0,0,0,0,2.994074,2.84437,0,0,248.7892,94.84795,0,2.994074,-2.994074,180.8226,43.05293,0.1342158,3.128807,0,0,94.84795
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.116,91.85387,0,0,0,180.8226,43.05293,0.1342158,0,0,0,91.85387
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.116,91.85387,0,0,0,180.8226,43.05293,0.1342158,0,0,0,91.85387
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,38.48782,38.48782,0,0,0,38.48782,0,0,7.105427E-15,0,0,40.51349,38.48782,0,0,252.116,91.85387,0,40.51349,-40.51349,138.1177,32.8851,0.1342158,42.3366,0,0,91.85387
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,18.28423,18.28423,0,0,0,18.28423,3.865498,0,3.552714E-15,0,0.7067766,19.24656,18.28423,0,0,297.1309,51.34039,0,18.53978,-18.53978,118.575,28.2321,0.1342158,20.11266,0.5654213,0,52.04716
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,52.28473,52.28473,81,0,22.761,52.28473,41.46148,0,0,0,21.67802,0,0,28.71527,27.27951,317.7307,32.8006,48.95753,0,48.95753,165.0202,39.29045,0.1343171,57.5132,17.34242,81,54.47862
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,268.7732,76.86238,116.8515,0,116.8515,275.8752,65.68445,0.1343024,0,38.52116,81,125.0138
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,38.36734,38.36734,0,-1,0,38.36734,190.1072,0,0,0,72.93909,40.38668,38.36734,0,0,151.9217,182.0287,32.55241,0,32.55241,306.7572,73.03728,0.1342418,42.20408,58.35127,0,254.9678
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,39.89581,39.89581,0,-1,0,39.89581,206.2689,0,0,0,82.29265,41.99558,39.89581,0,0,119.3693,211.3259,40.29707,0,40.29707,344.9863,82.13943,0.1341668,43.88538,65.83412,0,293.6185
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,16.35776,16.35776,0,-1,0,16.35776,660.879,11.81403,0,0,108.105,17.21869,16.35776,0,0,79.07224,247.5932,79.07224,0,79.07224,420.0009,100,0.1340199,17.99353,86.48396,0,355.6982
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,50.29773,50.29773,0,-1,0,50.29773,227.3903,61.42717,0,0,114.3721,52.94498,50.29773,0,0,0,318.7582,0,0,0,420.0009,100,0.1340199,55.32751,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,69.05742,68.7,0,-1,0,68.7,166.2726,41.91348,0.357418,7.26316,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1340199,75.96316,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,6.610651,6.610651,0,-1,0,6.610651,1323.732,80.54875,0,0,87.50733,6.95858,6.610651,0,0,0,318.7582,0,0,0,420.0009,100,0.1340199,7.271716,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,55.13882,55.13882,0,0,0,55.13882,130.0098,13.64503,0,0,71.68589,58.04086,55.13882,0,0,0,318.7582,0,0,0,420.0009,100,0.1340199,60.6527,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1340199,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,23.73592,23.73592,0,0,0,23.73592,108.3942,0.7431846,0,0,25.72836,24.98518,23.73592,0,0,0,318.7582,0,0,0,420.0009,100,0.1340199,26.10951,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,34.28588,34.28588,0,0,0,34.28588,15.00375,0,7.105427E-15,0,5.144169,36.09041,34.28588,0,0,0,318.7582,0,30.94624,-30.94624,387.3806,92.2333,0.1340199,37.71447,4.115335,0,323.9024
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.38471,287.812,0,0,0,387.3806,92.2333,0.1340199,0,0,0,287.812
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,9.99664,9.99664,0,-1,0,9.99664,0,0,0,0,0,10.52278,9.99664,0,0,34.38471,287.812,0,10.52278,-10.52278,376.2887,89.59236,0.1340199,10.9963,0,0,287.812
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,24.38804,24.38804,0,-1,0,24.38804,0,0,3.552714E-15,0,0,25.67162,24.38804,0,0,46.07669,277.2892,0,25.67162,-25.67162,349.2284,83.14945,0.1340199,26.82684,0,0,277.2892
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,30.92067,30.92067,0,-1,0,30.92067,0,0,7.105427E-15,0,0,32.54807,30.92067,0,0,74.60071,251.6176,0,32.54807,-32.54807,314.9197,74.98074,0.1340199,34.01274,0,0,251.6176
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.489311,2.489311,0,-1,0,2.489311,0,0,4.440892E-16,0,0,2.620327,2.489311,0,0,110.7652,219.0695,0,2.620327,-2.620327,312.1577,74.3231,0.1340199,2.738241,0,0,219.0695
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,12.2629,12.2629,0,-1,0,12.2629,0,0,1.776357E-15,0,0,12.90831,12.2629,0,0,113.6767,216.4492,0,12.90831,-12.90831,298.5511,71.08345,0.1340199,13.48919,0,0,216.4492
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,75.95145,68.7,0,-1,0,68.7,0,0,7.251456,14.8466,0,72.31579,68.7,0,0,128.0193,203.5409,0,72.31579,-72.31579,222.3235,52.93407,0.1340199,83.5466,0,0,203.5409
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,18.12167,18.12167,0,-1,0,18.12167,0,0,3.552714E-15,0,0,19.07544,18.12167,0,0,208.3702,131.2251,0,19.07544,-19.07544,202.2163,48.14664,0.1340199,19.93383,0,0,131.2251
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,37.78647,37.78647,0,-1,0,37.78647,0,0,7.105427E-15,0,0,39.77523,37.78647,0,0,229.5651,112.1496,0,39.77523,-39.77523,160.2895,38.16409,0.1340199,41.56512,0,0,112.1496
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.7598,72.37441,0,0,0,160.2895,38.16409,0.1340199,0,0,0,72.37441
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,7.417074,7.417074,0,0,0,7.417074,0,0,8.881784E-16,0,0,7.807446,7.417074,0,0,273.7598,72.37441,0,7.807446,-7.807446,152.0597,36.20462,0.1340199,8.158781,0,0,72.37441
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,35.91389,35.91389,0,0,0,35.91389,3.854794,0,0,0,1.384406,37.80409,35.91389,0,0,282.4347,64.56697,0,36.41969,-36.41969,113.67,27.06423,0.1340199,39.50528,1.107525,0,65.95138
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,9.341444,9.341444,0,0,0,9.341444,190.1598,0,0,0,17.76367,9.833099,9.341444,0,0,322.901,28.14728,7.930575,0,7.930575,121.1936,28.85556,0.1340051,10.27559,14.21094,0,45.91096
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,49.73817,49.73817,81,0,22.761,49.73817,77.76967,0,0,0,38.68121,0,0,31.26183,29.69874,314.9705,35.2848,68.37995,0,68.37995,186.0645,44.30099,0.1341146,54.71198,30.94497,81,73.96601
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,26.07088,26.07088,0,-1,0,26.07088,239.8578,0,0,0,62.53306,27.44304,26.07088,0,0,246.5905,96.82676,35.09002,0,35.09002,219.3539,52.227,0.1340495,28.67797,50.02645,0,159.3598
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,26.88284,26.88284,0,-1,0,26.88284,149.5059,0,0,0,40.19144,28.29772,26.88284,0,0,211.5005,128.4078,11.89371,0,11.89371,230.6372,54.91351,0.1340275,29.57112,32.15315,0,168.5992
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,8.515928,8.515928,0,-1,0,8.515928,505.3103,0,0,0,43.03186,8.964134,8.515928,0,0,199.6068,139.1121,34.06773,0,34.06773,262.9567,62.60861,0.1339644,9.36752,34.42549,0,182.144
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,25.48477,25.48477,0,-1,0,25.48477,319.1451,0,0,0,81.3334,26.82607,25.48477,0,0,165.5391,169.7731,54.50733,0,54.50733,314.6669,74.92054,0.1338636,28.03325,65.06673,0,251.1065
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,11.83945,11.83945,0,-1,0,11.83945,723.1056,0,0,0,85.61169,12.46257,11.83945,0,0,111.0317,218.8297,73.14912,0,73.14912,384.0623,91.44321,0.1337285,13.02339,68.48936,0,304.4414
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,26.89605,26.89605,0,-1,0,26.89605,284.2678,10.26259,0,0,76.45683,28.31163,26.89605,0,0,37.8826,284.6639,37.8826,0,37.8826,420.0009,100,0.1336586,29.58566,61.16546,0,361.1207
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,5.04965,5.04965,0,0,0,5.04965,1008.115,45.59087,0,0,50.90629,5.315421,5.04965,0,0,0,318.7582,0,0,0,420.0009,100,0.1336586,5.554615,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,14.30089,14.30089,0,0,0,14.30089,215.6335,15.78393,0,0,30.8375,15.05356,14.30089,0,0,0,318.7582,0,0,0,420.0009,100,0.1336586,15.73097,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,31.7674,31.7674,0,0,0,31.7674,47.89913,0,7.105427E-15,0,15.21631,33.43937,31.7674,0,0,0,318.7582,0,18.22306,-18.22306,400.7921,95.42648,0.1336586,34.94414,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,24.24684,24.24684,0,0,0,24.24684,20.9975,0,3.552714E-15,0,5.091231,25.52299,24.24684,0,0,20.24785,300.5352,0,20.43176,-20.43176,379.2551,90.29865,0.1336586,26.67153,4.072985,0,305.6264
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,40.76402,40.76402,0,-1,0,40.76402,0,0,0,0,0,42.9095,40.76402,0,0,42.9498,280.1034,0,42.9095,-42.9095,334.0245,79.52948,0.1336586,44.84042,0,0,280.1034
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,47.97113,47.97113,0,-1,0,47.97113,0,0,7.105427E-15,0,0,50.49593,47.97113,0,0,90.62702,237.1939,0,50.49593,-50.49593,280.7971,66.85632,0.1336586,52.76824,0,0,237.1939
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.7336,186.698,0,0,0,280.7971,66.85632,0.1336586,0,0,0,186.698
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.7336,186.698,0,0,0,280.7971,66.85632,0.1336586,0,0,0,186.698
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.7336,186.698,0,0,0,280.7971,66.85632,0.1336586,0,0,0,186.698
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,53.31774,53.31774,0,-1,0,53.31774,0,0,0,0,0,56.12394,53.31774,0,0,146.7336,186.698,0,56.12394,-56.12394,221.6373,52.77068,0.1336586,58.64952,0,0,186.698
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.0935,130.5741,0,0,0,221.6373,52.77068,0.1336586,0,0,0,130.5741
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,5.903229,5.903229,0,-1,0,5.903229,0,0,0,0,0,6.213925,5.903229,0,0,209.0935,130.5741,0,6.213925,-6.213925,215.0872,51.21115,0.1336586,6.493552,0,0,130.5741
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,14.83941,14.83941,0,-1,0,14.83941,0,0,1.776357E-15,0,0,15.62043,14.83941,0,0,215.9979,124.3601,0,15.62043,-15.62043,198.6219,47.29082,0.1336586,16.32335,0,0,124.3601
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,20.2309,20.2309,0,-1,0,20.2309,0,0,3.552714E-15,0,0,21.29569,20.2309,0,0,233.3539,108.7397,0,21.29569,-21.29569,176.1742,41.94616,0.1336586,22.25399,0,0,108.7397
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.452448,1.452448,0,0,0,1.452448,0,0,2.220446E-16,0,0,1.528893,1.452448,0,0,257.0158,87.44399,0,1.528893,-1.528893,174.5626,41.56245,0.1336586,1.597693,0,0,87.44399
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,74.6498,74.6498,81,0,22.761,74.6498,1.584488,0,0,0,1.182817,0,0,6.350197,6.032687,258.7146,85.9151,7.215504,0,7.215504,181.4079,43.19226,0.1336743,82.11478,0.9462537,81,87.09792
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,13.50805,13.50805,81,0,22.761,13.50805,119.5215,0,0,0,16.14502,0,0,67.49195,64.11735,251.4991,92.40906,80.26237,0,80.26237,257.5515,61.32165,0.1337617,14.85886,12.91602,81,108.5541
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,110.9029,110.9029,81,0,22.761,110.9029,22.92756,0,0,0,25.42732,31.47669,29.90286,0,0,171.2367,164.6452,0,6.049373,-6.049373,251.1748,59.80341,0.1337617,121.9931,20.34186,81,190.0725
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,65.01239,65.01239,0,-1,0,65.01239,39.20351,0,0,2.813632,25.48714,68.4341,65.01239,0,0,177.9582,158.5958,0,42.94696,-42.94696,205.9048,49.02485,0.1337617,71.51363,20.38971,0,184.083
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,62.15447,62.15447,0,-1,0,62.15447,46.24691,0,7.105427E-15,0,28.74452,65.42576,62.15447,0,0,225.6771,115.6489,0,36.68124,-36.68124,167.2393,39.81881,0.1337617,68.36992,22.99562,0,144.3934
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,266.434,78.96763,42.74297,0,42.74297,207.7889,49.47345,0.1336831,0,34.19438,0,121.7106
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,35.6841,35.6841,0,-1,0,35.6841,170.5278,0,0,0,60.8513,37.56221,35.6841,0,0,223.691,117.4363,23.28909,0,23.28909,229.8829,54.73391,0.1336402,39.25251,48.68104,0,178.2876
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,30.43348,30.43348,0,-1,0,30.43348,156.3053,0,0,0,47.56916,32.03524,30.43348,0,0,200.4019,138.3965,15.53392,0,15.53392,244.6196,58.24265,0.1336117,33.47683,38.05533,0,185.9656
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,22.9818,22.9818,0,-1,0,22.9818,144.9103,0,0,0,33.30298,24.19136,22.9818,0,0,184.868,152.377,9.111618,0,9.111618,253.2637,60.30075,0.1335949,25.27998,26.64239,0,185.68
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,53.82932,53.82932,0,0,0,53.82932,73.68386,0,0,0,39.66352,56.66244,53.82932,0,0,175.7564,160.5775,0,16.99892,-16.99892,235.3452,56.03447,0.1335949,59.21225,31.73082,0,200.241
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,17.74391,17.74391,0,0,0,17.74391,154.043,0,0,0,27.33326,18.6778,17.74391,0,0,194.6441,143.5785,8.655452,0,8.655452,243.5565,57.98953,0.133579,19.5183,21.8666,0,170.9118
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,66.81811,66.81811,81,0,22.761,66.81811,28.39379,0,0,0,18.97219,0,0,14.18189,13.4728,185.9886,151.3685,32.44499,0,32.44499,274.3365,65.31809,0.1336439,73.49992,15.17775,81,170.3406
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,52.75033,52.75033,81,0,22.761,52.75033,9.694074,0,0,0,5.113656,0,0,28.24967,26.83718,153.5437,180.5689,31.95084,0,31.95084,304.6478,72.53504,0.1337131,58.02537,4.090925,81,185.6826
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,19.83534,19.83534,0,-1,0,19.83534,0,0,3.552714E-15,0,0,20.87931,19.83534,0,0,121.5928,209.3247,0,20.87931,-20.87931,282.639,67.29488,0.1337131,21.81888,0,0,209.3247
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,35.87831,35.87831,0,-1,0,35.87831,0,0,7.105427E-15,0,0,37.76665,35.87831,0,0,144.792,188.4454,0,37.76665,-37.76665,242.8295,57.81643,0.1337131,39.46615,0,0,188.4454
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.755,150.6787,0,0,0,242.8295,57.81643,0.1337131,0,0,0,150.6787
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.3242776,0.3242776,0,-1,0,0.3242776,0,0,5.551115E-17,0,0,0.3413449,0.3242776,0,0,186.755,150.6787,0,0.3413449,-0.3413449,242.4697,57.73076,0.1337131,0.3567054,0,0,150.6787
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.8519859,0.8519859,0,-1,0,0.8519859,0,0,1.110223E-16,0,0,0.8968273,0.8519859,0,0,187.1343,150.3374,0,0.8968273,-0.8968273,241.5244,57.50568,0.1337131,0.9371846,0,0,150.3374
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,26.16823,26.16823,0,-1,0,26.16823,0,0,3.552714E-15,0,0,27.54551,26.16823,0,0,188.1307,149.4406,0,27.54551,-27.54551,212.4888,50.59248,0.1337131,28.78506,0,0,149.4406
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.143412,1.143412,0,-1,0,1.143412,0,0,0,0,0,1.203591,1.143412,0,0,218.7368,121.8951,0,1.203591,-1.203591,211.2201,50.29041,0.1337131,1.257753,0,0,121.8951
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,43.82994,43.82994,0,-1,0,43.82994,0,0,0,0,0,46.13678,43.82994,0,0,220.0742,120.6915,0,46.13678,-46.13678,162.5877,38.71128,0.1337131,48.21293,0,0,120.6915
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,29.59856,29.59856,0,-1,0,29.59856,0,0,3.552714E-15,0,0,31.15638,29.59856,0,0,271.3372,74.55469,0,31.15638,-31.15638,129.746,30.89184,0.1337131,32.55841,0,0,74.55469
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,35.43796,35.43796,0,-1,0,35.43796,0,0,0,0,0,37.30312,35.43796,0,0,305.9554,43.39831,0,37.30312,-37.30312,90.42507,21.52974,0.1337131,38.98175,0,0,43.39831
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,24.72018,24.72018,81,0,22.761,24.72018,0,0,0,0,0,0,0,56.27982,53.46583,347.4034,6.095197,53.46583,0,53.46583,141.1472,33.60641,0.1338322,27.1922,0,81,6.095197
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,66.59145,66.59145,81,0,22.761,66.59145,1.972181,0,0,0,1.313304,0,0,14.40854,13.68812,293.9375,54.21444,15.00142,0,15.00142,155.3788,36.99488,0.133865,73.2506,1.050644,81,55.52775
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,34.16509,34.16509,81,0,22.761,34.16509,53.77523,0,0,0,18.37236,0,0,46.83491,44.49316,278.9361,67.71572,62.86552,0,62.86552,215.0183,51.19473,0.1339838,37.5816,14.69789,81,86.08808
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,216.0706,124.2947,105.4975,0,105.4975,315.102,75.02413,0.1339907,0,29.43798,81,161.0922
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,12.18946,12.18946,0,-1,0,12.18946,375.2385,0,0,0,45.73952,12.83101,12.18946,0,0,110.5731,219.2424,32.90852,0,32.90852,346.3217,82.45739,0.1339303,13.4084,36.59162,0,264.982
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,69.70661,68.7,0,-1,0,68.7,24.308,0,1.006612,7.977274,16.69959,72.31579,68.7,0,0,77.6646,248.8601,0,55.6162,-55.6162,287.6971,68.49918,0.1339303,76.67728,13.35968,0,265.5597
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,26.85523,26.85523,0,-1,0,26.85523,87.05983,0,3.552714E-15,0,23.38012,28.26866,26.85523,0,0,139.4604,193.2439,0,4.888544,-4.888544,282.5441,67.27228,0.1339303,29.54075,18.70409,0,216.624
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,2.563291,2.563291,0,-1,0,2.563291,2119.745,0,0,0,54.33522,2.698201,2.563291,0,0,144.8921,188.3553,51.63702,0,51.63702,331.5313,78.93587,0.1338357,2.81962,43.46818,0,242.6906
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,85.86901,68.7,0,-1,0,68.7,105.3662,0,17.16901,25.75591,72.38657,72.31579,68.7,0,0,93.25506,234.8287,0.07078499,0,0.07078499,331.5985,78.95186,0.1338356,94.45591,57.90926,0,307.2152
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,54.72807,54.72807,0,-1,0,54.72807,151.16,0,0,0,82.72694,57.60849,54.72807,0,0,93.18427,234.8924,25.11845,0,25.11845,355.4279,84.62553,0.1337896,60.20087,66.18156,0,317.6193
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,31.29689,31.29689,0,0,0,31.29689,109.6274,0,0,0,34.30996,32.9441,31.29689,0,0,68.06582,257.499,1.365858,0,1.365858,356.7237,84.93404,0.1337871,34.42658,27.44797,0,291.809
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,32.61779,32.61779,0,0,0,32.61779,78.97202,0,0,0,25.75892,34.33451,32.61779,0,0,66.69996,258.7283,0,8.575587,-8.575587,347.6842,82.7818,0.1337871,35.87957,20.60714,0,284.4872
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,62.65001,62.65001,81,0,22.761,62.65001,32.01819,0,0,0,20.0594,0,0,18.34999,17.43249,76.22839,250.1527,37.49189,0,37.49189,383.2522,91.25034,0.1338623,68.91501,16.04752,81,270.2121
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,38.7365,283.8954,4.990216,0,4.990216,387.9863,92.37751,0.1338532,0,3.992172,0,288.8856
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,2.812513,2.812513,0,-1,0,2.812513,0,0,4.440892E-16,0,0,2.96054,2.812513,0,0,33.74628,288.3866,0,2.96054,-2.96054,384.8656,91.63449,0.1338532,3.093764,0,0,288.3866
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,76.21776,68.7,0,-1,0,68.7,0,0,7.517757,15.13953,0,72.31579,68.7,0,0,37.03577,285.426,0,72.31579,-72.31579,308.6381,73.48512,0.1338532,83.83953,0,0,285.426
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,115.9809,68.7,0,-1,0,68.7,0,0,47.28093,58.87902,0,72.31579,68.7,0,0,117.3867,213.1102,0,72.31579,-72.31579,232.4106,55.33574,0.1338532,127.579,0,0,213.1102
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7375,140.7944,0,0,0,232.4106,55.33574,0.1338532,0,0,0,140.7944
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,4.07189,4.07189,0,-1,0,4.07189,0,0,8.881784E-16,0,0,4.2862,4.07189,0,0,197.7375,140.7944,0,4.2862,-4.2862,227.8925,54.26001,0.1338532,4.479079,0,0,140.7944
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.3622,33.3622,0,-1,0,33.3622,0,0,7.105427E-15,0,0,35.1181,33.3622,0,0,202.5,136.5083,0,35.1181,-35.1181,190.8748,45.44628,0.1338532,36.69842,0,0,136.5083
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,62.21996,62.21996,0,-1,0,62.21996,0,0,0,0,0,65.49469,62.21996,0,0,241.5201,101.3902,0,65.49469,-65.49469,121.8373,29.00882,0.1338532,68.44196,0,0,101.3902
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,80.11835,34.10069,0,-1,0,34.10069,0,0,46.01767,54.02951,0,35.89546,34.10069,0,0,314.292,35.89546,0,35.89546,-35.89546,84.00017,20,0.1338532,88.1302,0,0,35.89546
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338532,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,36.41882,0,0,-1,0,0,0,0,36.41882,40.0607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338532,40.0607,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,7.538404,7.538404,79.85419,0,22.47111,7.538404,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1339564,8.292244,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,78.25668,78.25668,81,0,22.761,78.25668,0.5738413,0,0,0,0.4490692,0,0,2.743324,2.606157,285.4758,61.83,3.055227,0,3.055227,152.0732,36.20782,0.133963,86.08234,0.3592553,81,62.27907
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,6.499785,6.499785,78.81557,0,22.20834,6.499785,285.6714,0,0,0,18.56803,0,0,72.31579,68.7,282.4206,64.5797,87.26803,0,87.26803,234.8629,55.91962,0.134028,7.149764,14.85442,81,83.14774
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,71.95703,71.95703,81,0,22.761,71.95703,50.88148,0,0,0,36.6128,0,0,9.04297,8.590821,195.1525,143.1209,45.20362,0,45.20362,277.7468,66.13006,0.1341134,79.15273,29.29024,81,179.7337
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,24.24421,24.24421,0,-1,0,24.24421,235.9818,0,0,0,57.21191,25.52022,24.24421,0,0,149.9489,183.8042,31.6917,0,31.6917,307.8122,73.28847,0.1340555,26.66862,45.76953,0,241.0161
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,118.2572,212.3267,80.32143,0,80.32143,384.0118,91.43119,0.1339089,0,64.25714,0,292.6481
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,80.12467,68.7,0,-1,0,68.7,120.9973,0,11.42467,19.43714,83.12517,72.31579,68.7,0,0,37.93581,284.616,10.80938,0,10.80938,394.2664,93.87278,0.1338893,88.13714,66.50014,0,367.7412
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,72.62959,0,0,99.75602,0,0,0,0,27.12643,294.3445,27.12643,0,27.12643,420.0009,100,0.1338399,0,79.80482,0,394.1005
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,107.7703,68.7,0,-1,0,68.7,164.3583,40.59835,39.07029,49.84732,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1338399,118.5473,90.33131,0,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1338399,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,24.32245,24.32245,0,0,0,24.32245,249.2905,35.03098,0,0,60.63356,25.60258,24.32245,0,0,0,318.7582,0,0,0,420.0009,100,0.1338399,26.75469,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,62.99852,62.99852,27.44793,0,9.212325,62.99852,59.40089,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1338399,69.29838,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,33.52958,33.52958,0,0,0,33.52958,66.65465,0,7.105427E-15,0,22.34902,35.29429,33.52958,0,0,0,318.7582,0,12.94527,-12.94527,406.3553,96.75108,0.1338399,36.88254,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,52.3816,52.3816,0,0,0,52.3816,9.525297,0,7.105427E-15,0,4.989503,55.13852,52.3816,0,0,14.38364,305.813,0,50.14902,-50.14902,353.4936,84.16498,0.1338399,57.61976,3.991602,0,310.8025
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,42.28748,42.28748,0,-1,0,42.28748,0,0,0,0,0,44.51314,42.28748,0,0,70.10477,255.6639,0,44.51314,-44.51314,306.5726,72.99334,0.1338399,46.51623,0,0,255.6639
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.5638,211.1508,0,0,0,306.5726,72.99334,0.1338399,0,0,0,211.1508
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,49.30161,49.30161,0,-1,0,49.30161,0,0,0,0,0,51.89643,49.30161,0,0,119.5638,211.1508,0,51.89643,-51.89643,251.869,59.96869,0.1338399,54.23177,0,0,211.1508
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,32.3744,32.3744,0,-1,0,32.3744,0,0,7.105427E-15,0,0,34.07832,32.3744,0,0,177.2265,159.2544,0,34.07832,-34.07832,215.9473,51.41592,0.1338399,35.61185,0,0,159.2544
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,34.22271,34.22271,0,-1,0,34.22271,0,0,7.105427E-15,0,0,36.0239,34.22271,0,0,215.0913,125.176,0,36.0239,-36.0239,177.9748,42.37486,0.1338399,37.64498,0,0,125.176
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,67.36213,67.36213,0,-1,0,67.36213,0,0,0,5.398339,0,70.9075,67.36213,0,0,255.1179,89.15215,0,70.9075,-70.9075,103.2317,24.57893,0.1338399,74.09834,0,0,89.15215
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,18.07821,17.33241,0,-1,0,17.33241,0,0,0.7457974,2.553618,0,18.24464,17.33241,0,0,333.904,18.24464,0,18.24464,-18.24464,84.00017,20,0.1338399,19.88603,0,0,18.24464
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,22.59288,0,0,-1,0,0,0,0,22.59288,24.85216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338399,24.85216,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,63.44796,0,0,-1,0,0,0,0,63.44796,69.79276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338399,69.79276,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,26.0701,0,0,-1,0,0,0,0,26.0701,28.67711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338399,28.67711,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,6.583098,6.583098,78.89889,0,22.22942,6.583098,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1339389,7.241408,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,56.53486,56.53486,81,0,22.761,56.53486,0.6114014,0,0,0,0.3456549,0,0,24.46514,23.24189,285.4758,61.83,23.58754,0,23.58754,171.5518,40.84559,0.1339907,62.18834,0.2765239,81,62.17566
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,56.07113,56.07113,81,0,22.761,56.07113,16.9788,0,0,0,9.520206,0,0,24.92887,23.68243,261.8883,83.05878,33.20264,0,33.20264,203.0506,48.34528,0.13406,61.67824,7.616165,81,92.57899
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,43.62058,43.62058,81,0,22.761,43.62058,63.02045,0,0,0,27.48989,0,0,37.37942,35.51044,228.6856,112.9412,63.00033,0,63.00033,262.818,62.57558,0.1341771,47.98264,21.99191,81,140.431
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,35.34222,35.34222,0,-1,0,35.34222,20.7321,0,7.105427E-15,0,7.327185,37.20234,35.34222,0,0,165.6853,169.6415,0,29.87516,-29.87516,231.3268,55.0777,0.1341771,38.87645,5.861748,0,176.9686
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,69.97278,68.7,0,-1,0,68.7,18.9872,0,1.272778,8.270056,13.04421,72.31579,68.7,0,0,198.8799,139.7663,0,59.27158,-59.27158,168.8491,40.20208,0.1341771,76.97005,10.43537,0,152.8105
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,42.49158,42.49158,0,-1,0,42.49158,131.4037,0,0,0,55.83551,44.72799,42.49158,0,0,264.7372,80.49472,11.10752,0,11.10752,179.3866,42.711,0.1341569,46.74075,44.6684,0,136.3302
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,84.3959,68.7,0,-1,0,68.7,113.9133,0,15.6959,24.13549,78.25842,72.31579,68.7,0,0,253.6297,90.49149,5.942629,0,5.942629,185.0242,44.0533,0.134146,92.83549,62.60674,0,168.7499
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,28.81944,28.81944,0,-1,0,28.81944,312.0499,0,0,0,89.93102,30.33625,28.81944,0,0,247.6871,95.83986,59.59477,0,59.59477,241.5608,57.51436,0.1340377,31.70138,71.94481,0,185.7709
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,188.0923,149.4751,68.22282,0,68.22282,306.2827,72.92429,0.1339139,0,54.57826,0,217.698
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,33.8223,33.8223,0,0,0,33.8223,129.6896,0,0,0,43.864,35.60242,33.8223,0,0,119.8695,210.8757,8.261579,0,8.261579,314.1203,74.7904,0.1338989,37.20453,35.0912,0,254.7397
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,38.47771,38.47771,0,0,0,38.47771,106.1907,0,0,0,40.85975,40.50286,38.47771,0,0,111.6079,218.3111,0.3568929,0,0.3568929,314.4589,74.87101,0.1338983,42.32549,32.6878,0,259.1709
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,84.83818,84.83818,81,0,22.761,84.83818,19.63805,0,0,0,16.66057,4.040194,3.838184,0,0,111.251,218.6323,12.62037,0,12.62037,326.4316,77.72166,0.133921,93.32201,13.32845,81,235.2929
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,99.46184,99.46184,81,0,22.761,99.46184,4.220969,3.552714E-15,0,0,4.198254,19.43352,18.46184,0,0,98.63064,229.9906,0,15.23526,-15.23526,310.3722,73.898,0.133921,109.408,3.358603,81,234.1889
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,70.7431,68.7,0,-1,0,68.7,0,0,2.043104,9.117414,0,72.31579,68.7,0,0,115.5587,214.7554,0,72.31579,-72.31579,234.1447,55.74862,0.133921,77.81741,0,0,214.7554
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,49.99991,49.99991,0,-1,0,49.99991,0,0,7.105427E-15,0,0,52.63148,49.99991,0,0,195.9096,142.4396,0,52.63148,-52.63148,178.6662,42.53949,0.133921,54.9999,0,0,142.4396
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,73.8197,68.7,0,-1,0,68.7,0,0,5.119705,12.50168,0,72.31579,68.7,0,0,254.389,89.80811,0,72.31579,-72.31579,102.4387,24.39012,0.133921,81.20168,0,0,89.80811
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,38.37458,16.61771,0,-1,0,16.61771,0,0,21.75687,25.59433,0,17.49233,16.61771,0,0,334.7399,17.49233,0,17.49233,-17.49233,84.00017,20,0.133921,42.21204,0,0,17.49233
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,75.6956,0,0,-1,0,0,0,0,75.6956,83.26517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133921,83.26517,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133921,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,52.34383,0,0,-1,0,0,0,0,52.34383,57.57822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133921,57.57822,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.838967,0,0,-1,0,0,0,0,1.838967,2.022864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133921,2.022864,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,35.24619,0,0,-1,0,0,0,0,35.24619,38.77081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133921,38.77081,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,46.64355,0,0,-1,0,0,0,0,46.64355,51.3079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133921,51.3079,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133921,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,42.27875,42.27875,81,0,22.761,42.27875,3.027075,0,0,0,1.279809,0,0,38.72125,36.78519,354.1758,0,38.065,0,38.065,120.1118,28.59799,0.1340039,46.50662,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,48.21752,48.21752,81,0,22.761,48.21752,38.60692,0,0,0,18.6153,0,0,32.78248,31.14336,316.1108,34.2585,49.75865,0,49.75865,167.317,39.8373,0.1341056,53.03927,14.89224,81,52.8738
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,12.85407,12.85407,81,0,22.761,12.85407,254.3686,0,0,0,32.69672,0,0,68.14593,64.73863,266.3521,79.04129,97.43536,0,97.43536,259.7523,61.84566,0.1341597,14.13948,26.15738,81,111.738
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,75.62886,68.7,0,-1,0,68.7,91.39758,0,6.928862,14.49175,62.79014,72.31579,68.7,0,0,168.9168,166.7331,0,9.525652,-9.525652,249.7114,59.45497,0.1341597,83.19175,50.23211,0,229.5232
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,22.80142,22.80142,0,-1,0,22.80142,405.1917,0,0,0,92.38946,24.0015,22.80142,0,0,179.5009,157.2075,68.38796,0,68.38796,314.5899,74.90221,0.134036,25.08156,73.91157,0,249.5969
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.574464,0.574464,0,-1,0,0.574464,16313.85,0,0,0,93.71719,0.604699,0.574464,0,0,111.1129,218.7566,93.11249,0,93.11249,402.9242,95.93413,0.1338678,0.6319104,74.97375,0,312.4738
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,73.60419,68.7,0,-1,0,68.7,128.0847,0,4.904194,12.26461,87.99416,72.31579,68.7,0,0,18.00041,302.5579,15.67838,0,15.67838,417.798,99.47551,0.1338396,80.96461,70.39533,0,390.552
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,59.34795,59.34795,0,-1,0,59.34795,94.74931,0,0,0,56.23177,62.47153,59.34795,0,0,2.322033,316.6684,0,6.239758,-6.239758,411.2207,97.90949,0.1338396,65.28275,44.98542,0,372.9002
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,46.45335,46.45335,0,-1,0,46.45335,116.1985,0,0,0,53.9781,48.89827,46.45335,0,0,9.255096,310.4286,5.079836,0,5.079836,416.0398,99.05691,0.1338304,51.09869,43.18248,0,364.4067
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,51.82712,51.82712,0,0,0,51.82712,112.9516,0,0,0,58.53955,54.55486,51.82712,0,0,4.175261,315.0005,3.98469,0,3.98469,419.82,99.95695,0.1338232,57.00983,46.83164,0,373.54
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,30.85788,30.85788,0,0,0,30.85788,170.9865,20.09027,0,0,52.76282,32.48198,30.85788,0,0,0.1905707,318.5867,0.1905707,0,0.1905707,420.0009,100,0.1338229,33.94367,42.21025,0,371.3495
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,72.7269,72.7269,46.1926,0,13.95473,72.7269,38.40511,0,0,0,27.93084,27.93084,26.5343,0,0,0,318.7582,0,0,0,420.0009,100,0.1338229,79.99959,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,37.07545,37.07545,0,0,0,37.07545,13.2135,0,7.105427E-15,0,4.898964,39.02679,37.07545,0,0,0,318.7582,0,34.12783,-34.12783,384.0269,91.43481,0.1338229,40.783,3.919171,0,323.6572
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,51.2636,51.2636,0,-1,0,51.2636,0,0,7.105427E-15,0,0,53.96169,51.2636,0,0,37.91981,284.6304,0,53.96169,-53.96169,327.1463,77.89183,0.1338229,56.38996,0,0,284.6304
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,33.54691,33.54691,0,-1,0,33.54691,0,0,0,0,0,35.31253,33.54691,0,0,97.87724,230.6687,0,35.31253,-35.31253,289.9237,69.0293,0.1338229,36.9016,0,0,230.6687
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,25.92314,25.92314,0,-1,0,25.92314,0,0,0,0,0,27.28752,25.92314,0,0,137.1134,195.3562,0,27.28752,-27.28752,261.1601,62.18085,0.1338229,28.51546,0,0,195.3562
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,59.9429,59.9429,0,-1,0,59.9429,0,0,7.105427E-15,0,0,63.09779,59.9429,0,0,167.4328,168.0687,0,63.09779,-63.09779,194.6492,46.34495,0.1338229,65.93719,0,0,168.0687
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.285852,1.285852,0,-1,0,1.285852,0,0,2.220446E-16,0,0,1.353528,1.285852,0,0,237.5415,104.9709,0,1.353528,-1.353528,193.2224,46.00525,0.1338229,1.414437,0,0,104.9709
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,17.75111,17.75111,0,-1,0,17.75111,0,0,3.552714E-15,0,0,18.68538,17.75111,0,0,239.0454,103.6173,0,18.68538,-18.68538,173.5263,41.31571,0.1338229,19.52623,0,0,103.6173
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,51.57473,51.57473,0,-1,0,51.57473,0,0,7.105427E-15,0,0,54.2892,51.57473,0,0,259.8069,84.93197,0,54.2892,-54.2892,116.3005,27.69054,0.1338229,56.73221,0,0,84.93197
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.21976,29.11063,0,-1,0,29.11063,0,0,9.109133,12.93111,0,30.64277,29.11063,0,0,320.1283,30.64277,0,30.64277,-30.64277,84.00017,20,0.1338229,42.04174,0,0,30.64277
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,13.22404,0,0,-1,0,0,0,0,13.22404,14.54645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338229,14.54645,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,15.54253,0,0,-1,0,0,0,0,15.54253,17.09679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338229,17.09679,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,10.72196,10.72196,81,0,22.761,10.72196,0,0,0,0,0,0,0,70.27804,66.76414,354.1758,0,66.76414,0,66.76414,147.3382,35.08045,0.1339324,11.79416,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,36.12015,36.12015,81,0,22.761,36.12015,0,0,0,0,0,0,0,44.87985,42.63586,287.4117,60.08773,42.63586,0,42.63586,187.7861,44.71089,0.1340253,39.73217,0,81,60.08773
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,87.9175,87.9175,81,0,22.761,87.9175,4.632284,5.329071E-15,0,0,4.072588,7.281578,6.9175,0,0,244.7758,98.46,0,3.20899,-3.20899,184.4035,43.90552,0.1340253,96.70925,3.25807,81,102.5326
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,70.40289,70.40289,81,0,22.761,70.40289,17.57692,0,0,0,12.37466,0,0,10.59711,10.06725,248.3414,95.25101,22.44191,0,22.44191,205.6938,48.97462,0.1340694,77.44318,9.899727,81,107.6257
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,45.29213,45.29213,0,-1,0,45.29213,24.56422,0,0,0,11.12566,47.67592,45.29213,0,0,225.8994,115.4487,0,36.55027,-36.55027,167.1664,39.80146,0.1340694,49.82134,8.900527,0,126.5744
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,24.6077,24.6077,0,-1,0,24.6077,64.28204,0,0,0,15.81833,25.90285,24.6077,0,0,266.5109,78.89846,0,10.08451,-10.08451,156.5364,37.27051,0.1340694,27.06847,12.65467,0,94.71679
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,24.07657,24.07657,0,-1,0,24.07657,83.47542,0,0,0,20.09802,25.34376,24.07657,0,0,277.7159,68.81395,0,5.245741,-5.245741,151.0069,35.95396,0.1340694,26.48423,16.07841,0,88.91196
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,58.95352,58.95352,0,-1,0,58.95352,27.7937,0,7.105427E-15,1.345858,16.38536,62.05634,58.95352,0,0,283.5445,63.56821,0,45.67097,-45.67097,102.8655,24.49174,0.1340694,64.84887,13.10829,0,79.95357
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,20.61672,20.61672,0,-1,0,20.61672,123.0253,0,0,0.8569044,25.36377,21.70181,20.61672,0,0,334.29,17.89723,3.661961,0,3.661961,106.3395,25.31889,0.1340628,22.67839,20.29102,0,43.26101
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,9.448731,9.448731,0,-1,0,9.448731,214.7052,0,0,0,20.28692,9.946033,9.448731,0,0,330.628,21.193,10.34089,0,10.34089,116.1498,27.65465,0.1340441,10.3936,16.22954,0,41.47992
