Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,3.651761,3.651761,0,0,0,3.651761,584.4188,0,0,0,21.34158,3.843958,3.651761,0,0,320.2871,30.4998,17.49762,0,17.49762,132.7495,31.60695,0.1340126,4.016937,17.07326,0,51.84137
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,74.52977,74.52977,81,0,22.761,74.52977,12.45158,0,0,0,9.280132,0,0,6.470228,6.146717,302.7895,46.24765,15.42685,0,15.42685,147.3847,35.09152,0.1340426,81.98275,7.424106,81,55.52778
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,58.73392,58.73392,81,0,22.761,58.73392,19.80642,-3.552714E-15,0,0,11.63309,0,0,22.26608,21.15277,287.3627,60.13181,32.78586,0,32.78586,178.4881,42.49707,0.1341093,64.60732,9.30647,81,71.7649
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,97.04146,97.04146,81,0,22.761,97.04146,5.01209,0,0,0,4.863805,16.88574,16.04145,0,0,254.5768,89.63909,0,12.02194,-12.02194,165.8158,39.47988,0.1341093,106.7456,3.891044,81,94.50289
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,58.90108,58.90108,0,-1,0,58.90108,0,0,7.105427E-15,0,0,62.00114,58.90108,0,0,267.9345,77.61715,0,62.00114,-62.00114,100.4609,23.91921,0.1341093,64.79118,0,0,77.61715
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.8247,15.61602,0,0,0,100.4609,23.91921,0.1341093,0,0,0,15.61602
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,18.5511,14.83522,0,-1,0,14.83522,0,0,3.71588,5.57099,0,15.61602,14.83522,0,0,336.8247,15.61602,0,15.61602,-15.61602,84.00017,20,0.1341093,20.40621,0,0,15.61602
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341093,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,30.29008,0,0,-1,0,0,0,0,30.29008,33.31909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341093,33.31909,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,26.95152,0,0,-1,0,0,0,0,26.95152,29.64667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341093,29.64667,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,13.32633,0,0,-1,0,0,0,0,13.32633,14.65896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341093,14.65896,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341093,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.467913,0,0,-1,0,0,0,0,2.467913,2.714704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341093,2.714704,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,23.60137,0,0,-1,0,0,0,0,23.60137,25.9615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341093,25.9615,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341093,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,21.15381,21.15381,81,0,22.761,21.15381,0,0,0,0,0,0,0,59.8462,56.85389,354.1758,0,56.85389,0,56.85389,137.9365,32.84196,0.1342328,23.26919,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,15.85577,15.85577,81,0,22.761,15.85577,44.0071,0,0,0,6.977667,0,0,65.14423,61.88702,297.3219,51.1685,68.86469,0,68.86469,203.2673,48.39687,0.1343378,17.44135,5.582133,81,58.14616
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,2.854239,2.854239,75.17003,0,21.28602,2.854239,547.2328,0,0,0,15.61934,0,0,72.31579,68.7,228.4572,113.1467,84.31934,0,84.31934,283.2596,67.44263,0.1343929,3.139663,12.49547,81,128.7661
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,52.17999,52.17999,0,-1,0,52.17999,74.36125,0,7.105427E-15,0,38.80169,54.9263,52.17999,0,0,144.1379,189.0341,0,16.12461,-16.12461,266.2628,63.39577,0.1343929,57.39798,31.04135,0,227.8358
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,49.58532,49.58532,0,-1,0,49.58532,135.868,0,0,0,67.37061,52.19507,49.58532,0,0,162.0541,172.9095,15.17553,0,15.17553,280.6595,66.82357,0.1343655,54.54385,53.89648,0,240.2801
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,146.8786,186.5675,36.44552,0,36.44552,315.2348,75.05576,0.1343,0,29.15641,0,223.013
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,89.85613,68.7,0,-1,0,68.7,78.61911,0,21.15613,30.14175,54.01133,72.31579,68.7,0,0,110.4331,219.3685,0,18.30446,-18.30446,295.9402,70.46181,0.1343,98.84174,43.20906,0,273.3798
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,130.7714,201.064,31.93303,0,31.93303,326.2346,77.67474,0.1342426,0,25.54643,0,232.997
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,98.83834,229.8037,23.19501,0,23.19501,348.2393,82.91395,0.134201,0,18.55601,0,252.9987
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,68.80458,68.80458,81,0,22.761,68.80458,64.71979,1.776357E-15,0,0,44.53018,0,0,12.19542,11.58565,75.64333,250.6792,56.11583,0,56.11583,401.4754,95.5892,0.1343051,75.68504,35.62414,81,295.2094
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,60.39604,60.39604,0,0,0,60.39604,47.24168,0,7.105427E-15,0,28.5321,63.57478,60.39604,0,0,19.52751,301.1835,0,35.04268,-35.04268,364.5372,86.7944,0.1343051,66.43565,22.82568,0,329.7156
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,58.46382,266.1408,6.376651,0,6.376651,370.5866,88.23473,0.1342936,0,5.10132,0,272.5175
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,33.50716,33.50716,0,0,0,33.50716,5.483147,0,0,0,1.837247,35.27069,33.50716,0,0,52.08717,271.8798,0,33.43344,-33.43344,335.3447,79.84381,0.1342936,36.85788,1.469797,0,273.717
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,60.50206,60.50206,0,-1,0,60.50206,0,0,7.105427E-15,0,0,63.68637,60.50206,0,0,89.23544,238.4463,0,63.68637,-63.68637,268.2133,63.86019,0.1342936,66.55226,0,0,238.4463
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.532514,1.532514,0,-1,0,1.532514,0,0,2.220446E-16,0,0,1.613173,1.532514,0,0,159.9981,174.7599,0,1.613173,-1.613173,266.5129,63.45533,0.1342936,1.685765,0,0,174.7599
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,28.09139,28.09139,0,-1,0,28.09139,0,0,3.552714E-15,0,0,29.56989,28.09139,0,0,161.7905,173.1468,0,29.56989,-29.56989,235.3435,56.03405,0.1342936,30.90053,0,0,173.1468
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,8.597402,8.597402,0,-1,0,8.597402,0,0,1.776357E-15,0,0,9.049897,8.597402,0,0,194.6459,143.5769,0,9.049897,-9.049897,225.8041,53.76277,0.1342936,9.457142,0,0,143.5769
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,40.79684,40.79684,0,-1,0,40.79684,0,0,0,0,0,42.94404,40.79684,0,0,204.7014,134.527,0,42.94404,-42.94404,180.5371,42.98493,0.1342936,44.87653,0,0,134.527
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,18.47847,18.47847,0,-1,0,18.47847,0,0,3.552714E-15,0,0,19.45102,18.47847,0,0,252.417,91.58295,0,19.45102,-19.45102,160.0339,38.10323,0.1342936,20.32632,0,0,91.58295
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.8036402,0.8036402,0,-1,0,0.8036402,0,0,0,0,0,0.8459371,0.8036402,0,0,274.0292,72.13194,0,0.8459371,-0.8459371,159.1422,37.89093,0.1342936,0.8840043,0,0,72.13194
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,45.68266,45.68266,0,-1,0,45.68266,0,0,7.105427E-15,0,0,48.08701,45.68266,0,0,274.9691,71.286,0,48.08701,-48.08701,108.454,25.82234,0.1342936,50.25092,0,0,71.286
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,16.13548,16.13548,0,-1,0,16.13548,0,0,0,0,0,16.98471,16.13548,0,0,328.3991,23.19899,0,16.98471,-16.98471,90.55059,21.55962,0.1342936,17.74903,0,0,23.19899
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,21.07384,5.90356,0,-1,0,5.90356,0,0,15.17028,17.27767,0,6.214273,5.90356,0,0,347.2711,6.214273,0,6.214273,-6.214273,84.00017,20,0.1342936,23.18123,0,0,6.214273
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.55013,36.55013,81,0,22.761,36.55013,0,0,0,0,0,0,0,44.44987,42.22738,354.1758,0,42.22738,0,42.22738,124.0606,29.53817,0.1343848,40.20515,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,33.34575,33.34575,81,0,22.761,33.34575,0,0,0,0,0,0,0,47.65425,45.27154,311.9484,38.00463,45.27154,0,45.27154,167.0089,39.76395,0.1344824,36.68032,0,81,38.00463
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,8.862114,8.862114,81,0,22.761,8.862114,192.8313,0,0,0,17.08893,0,0,72.13789,68.53099,266.6769,78.74902,85.61992,0,85.61992,248.2351,59.10348,0.1345565,9.748325,13.67114,81,95.83795
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,47.83846,47.83846,81,0,22.761,47.83846,73.98409,0,0,0,35.39285,0,0,33.16154,31.50346,181.057,155.8069,66.89631,0,66.89631,311.6985,74.21378,0.1346641,52.62231,28.31428,81,191.1998
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,26.6796,26.6796,0,-1,0,26.6796,259.2807,0,0,0,69.17507,28.08379,26.6796,0,0,114.1607,216.0136,41.09128,0,41.09128,350.6811,83.49534,0.1345904,29.34756,55.34006,0,285.1887
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,2.682518,2.682518,0,-1,0,2.682518,2488.292,0,0,0,66.74889,2.823703,2.682518,0,0,73.06939,252.9958,63.92518,0,63.92518,411.3259,97.93454,0.134476,2.95077,53.39911,0,319.7447
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,72.7407,68.7,0,-1,0,68.7,146.7667,19.36873,4.040697,11.31477,100.8287,72.31579,68.7,0,0,9.144206,310.5284,9.144206,0,9.144206,420.0009,100,0.1344597,80.01476,80.66299,0,411.3572
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,18.57681,18.57681,0,-1,0,18.57681,595.42,91.05551,0,0,110.61,19.55454,18.57681,0,0,0,318.7582,0,0,0,420.0009,100,0.1344597,20.43449,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,29.02792,29.02792,0,-1,0,29.02792,317.0999,61.49179,0,0,92.04749,30.5557,29.02792,0,0,0,318.7582,0,0,0,420.0009,100,0.1344597,31.93071,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,44.47897,44.47897,0,-1,0,44.47897,209.0195,46.14976,0,0,92.96973,46.81997,44.47897,0,0,0,318.7582,0,0,0,420.0009,100,0.1344597,48.92686,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,9.810796,9.810796,0,0,0,9.810796,692.056,57.56905,0,0,67.8962,10.32715,9.810796,0,0,0,318.7582,0,0,0,420.0009,100,0.1344597,10.79187,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,101.2812,101.2812,48.21832,0,14.46724,101.2812,55.1491,7.105427E-15,0,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.1344597,111.4093,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,35.21544,35.21544,0,0,0,35.21544,89.76999,0,0,0,31.61289,37.06888,35.21544,0,0,0,318.7582,0,5.455986,-5.455986,414.2497,98.63069,0.1344597,38.73698,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,75.57954,75.57954,76.79958,0,21.69829,75.57954,6.321763,0,0,0,4.777959,0,0,1.220035,1.159033,6.062207,313.3022,5.936993,0,5.936993,419.882,99.97172,0.1344706,83.13749,3.822367,81,318.0802
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,33.97873,33.97873,0,-1,0,33.97873,0,0,0,0,0,35.76709,33.97873,0,0,0.1252141,318.6455,0,35.76709,-35.76709,382.1802,90.99511,0.1344706,37.3766,0,0,318.6455
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,32.936,32.936,0,-1,0,32.936,0,0,0,0,0,34.66948,32.936,0,0,39.86642,282.8784,0,34.66948,-34.66948,345.6354,82.29398,0.1344706,36.2296,0,0,282.8784
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,28.10584,28.10584,0,-1,0,28.10584,0,0,3.552714E-15,0,0,29.5851,28.10584,0,0,78.38806,248.209,0,29.5851,-29.5851,314.45,74.86889,0.1344706,30.91643,0,0,248.209
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,16.97709,16.97709,0,-1,0,16.97709,0,0,3.552714E-15,0,0,17.87062,16.97709,0,0,111.2604,218.6239,0,17.87062,-17.87062,295.6127,70.38383,0.1344706,18.6748,0,0,218.6239
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,13.66241,13.66241,0,-1,0,13.66241,0,0,1.776357E-15,0,0,14.38149,13.66241,0,0,131.1166,200.7533,0,14.38149,-14.38149,280.4532,66.77445,0.1344706,15.02865,0,0,200.7533
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.2399,32.2399,0,-1,0,32.2399,0,0,7.105427E-15,0,0,33.93674,32.2399,0,0,147.0961,186.3718,0,33.93674,-33.93674,244.6808,58.25721,0.1344706,35.46389,0,0,186.3718
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,16.57729,16.57729,0,-1,0,16.57729,0,0,0,0,0,17.44978,16.57729,0,0,184.8036,152.435,0,17.44978,-17.44978,226.2871,53.87777,0.1344706,18.23502,0,0,152.435
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1922,134.9852,0,0,0,226.2871,53.87777,0.1344706,0,0,0,134.9852
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,23.807,23.807,0,-1,0,23.807,0,0,0,0,0,25.06,23.807,0,0,204.1922,134.9852,0,25.06,-25.06,199.8716,47.58837,0.1344706,26.1877,0,0,134.9852
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,40.91834,40.91834,0,-1,0,40.91834,0,0,7.105427E-15,0,0,43.07193,40.91834,0,0,232.0367,109.9252,0,43.07193,-43.07193,154.4697,36.77844,0.1344706,45.01017,0,0,109.9252
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,26.97754,26.97754,0,0,0,26.97754,0,0,3.552714E-15,0,0,28.39742,26.97754,0,0,279.8943,66.85331,0,28.39742,-28.39742,124.5362,29.65143,0.1344706,29.6753,0,0,66.85331
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,5.692025,5.692025,0,0,0,5.692025,0,0,0,0,0,5.991605,5.692025,0,0,311.447,38.45589,0,5.991605,-5.991605,118.2205,28.14769,0.1344706,6.261227,0,0,38.45589
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,318.1044,32.46429,20.39708,0,20.39708,137.5709,32.75491,0.1344341,0,16.31767,0,52.86137
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,56.87262,56.87262,81,0,22.761,56.87262,84.5612,0,0,0,48.09217,0,0,24.12738,22.92101,297.7073,50.82167,71.01318,0,71.01318,204.9399,48.79512,0.1345341,62.55989,38.47374,81,98.91384
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,80.39728,68.7,0,-1,0,68.7,101.8421,0,11.69728,19.737,69.9655,72.31579,68.7,0,0,226.6941,114.7335,0,2.350288,-2.350288,202.4625,48.20526,0.1345341,88.437,55.9724,0,184.699
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,53.90327,53.90327,0,-1,0,53.90327,156.2144,0,0,0,84.20468,56.74029,53.90327,0,0,229.3055,112.3832,27.46439,0,27.46439,228.5175,54.40882,0.1344851,59.2936,67.36374,0,196.5879
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,27.87015,27.87015,0,-1,0,27.87015,295.7999,0,0,0,82.43987,29.337,27.87015,0,0,201.8412,137.1012,53.10288,0,53.10288,278.8953,66.40352,0.1343903,30.65716,65.9519,0,219.5411
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,85.82969,68.7,0,-1,0,68.7,137.5429,0,17.12969,25.71266,94.49195,72.31579,68.7,0,0,148.7383,184.8938,22.17616,0,22.17616,299.9335,71.41259,0.1343508,94.41266,75.59356,0,279.3857
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,11.17764,11.17764,0,-1,0,11.17764,805.5253,0,0,0,90.03873,11.76594,11.17764,0,0,126.5621,204.8523,78.2728,0,78.2728,374.1896,89.09258,0.1342115,12.29541,72.03098,0,294.8911
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,18.55633,18.55633,0,-1,0,18.55633,548.925,34.03804,0,0,101.8603,19.53298,18.55633,0,0,48.28932,275.2979,48.28932,0,48.28932,420.0009,100,0.1341256,20.41196,81.48827,0,377.1582
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,41.94146,41.94146,0,0,0,41.94146,138.7755,14.05555,0,0,58.20446,44.14891,41.94146,0,0,0,318.7582,0,0,0,420.0009,100,0.1341256,46.13561,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,32.76997,32.76997,0,0,0,32.76997,119.6966,4.72982,0,0,39.22453,34.49471,32.76997,0,0,0,318.7582,0,0,0,420.0009,100,0.1341256,36.04697,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,95.56203,95.56203,70.28659,0,20.05051,95.56203,27.84131,3.552714E-15,0,0,26.60572,26.60572,25.27544,0,0,0,318.7582,0,0,0,420.0009,100,0.1341256,105.1182,21.28458,81,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,4.65492,0,0,4.65492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1341256,0,3.723936,0,323.4131
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,35.73997,35.73997,0,-1,0,35.73997,0,0,7.105427E-15,0,0,37.62103,35.73997,0,0,0,318.7582,0,37.62103,-37.62103,380.3448,90.55811,0.1341256,39.31397,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.80114,281.1372,0,0,0,380.3448,90.55811,0.1341256,0,0,0,281.1372
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,40.0522,40.0522,0,-1,0,40.0522,0,0,7.105427E-15,0,0,42.16021,40.0522,0,0,41.80114,281.1372,0,42.16021,-42.16021,335.9041,79.97699,0.1341256,44.05742,0,0,281.1372
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.64581,238.977,0,0,0,335.9041,79.97699,0.1341256,0,0,0,238.977
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,23.08342,23.08342,0,-1,0,23.08342,0,0,3.552714E-15,0,0,24.29834,23.08342,0,0,88.64581,238.977,0,24.29834,-24.29834,310.2914,73.87875,0.1341256,25.39177,0,0,238.977
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,25.79499,25.79499,0,-1,0,25.79499,0,0,3.552714E-15,0,0,27.15262,25.79499,0,0,115.644,214.6786,0,27.15262,-27.15262,281.67,67.06414,0.1341256,28.37449,0,0,214.6786
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,32.80504,32.80504,0,-1,0,32.80504,0,0,7.105427E-15,0,0,34.53162,32.80504,0,0,145.8135,187.526,0,34.53162,-34.53162,245.2704,58.39761,0.1341256,36.08554,0,0,187.526
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,12.37548,12.37548,0,-1,0,12.37548,0,0,0,0,0,13.02682,12.37548,0,0,184.182,152.9944,0,13.02682,-13.02682,231.539,55.12822,0.1341256,13.61303,0,0,152.9944
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6563,139.9676,0,0,0,231.539,55.12822,0.1341256,0,0,0,139.9676
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6563,139.9676,0,0,0,231.539,55.12822,0.1341256,0,0,0,139.9676
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,12.09706,12.09706,0,0,0,12.09706,0,0,1.776357E-15,0,0,12.73375,12.09706,0,0,198.6563,139.9676,0,12.73375,-12.73375,218.1164,51.93238,0.1341256,13.30677,0,0,139.9676
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,6.000454,6.000454,0,0,0,6.000454,0,0,8.881784E-16,0,0,6.316267,6.000454,0,0,212.8049,127.2338,0,6.316267,-6.316267,211.4585,50.34716,0.1341256,6.6005,0,0,127.2338
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,43.01576,43.01576,0,0,0,43.01576,14.7317,0,0,0,6.336953,45.27975,43.01576,0,0,219.823,120.9176,0,38.94279,-38.94279,170.4092,40.57353,0.1341256,47.31734,5.069562,0,127.2545
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,13.95088,13.95088,0,0,0,13.95088,76.47838,0,1.776357E-15,0,10.66941,14.68514,13.95088,0,0,263.0927,81.97478,0,4.015729,-4.015729,166.1762,39.56569,0.1341256,15.34597,8.535525,0,92.64419
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,267.5546,77.95905,23.64535,0,23.64535,188.6082,44.90662,0.1340837,0,18.91628,0,101.6044
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,243.9093,99.23987,39.68246,0,39.68246,226.2543,53.86995,0.1340133,0,31.74597,0,138.9223
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,16.30069,16.30069,0,-1,0,16.30069,316.9295,0,0,0,51.66171,17.15862,16.30069,0,0,204.2268,134.9541,34.50309,0,34.50309,258.9868,61.66339,0.1339521,17.93076,41.32937,0,186.6158
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,169.7238,166.0069,46.88874,0,46.88874,303.4693,72.25446,0.1338691,0,37.51099,0,212.8956
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,0,0,0,44.18341,0,0,0,0,122.835,208.2067,44.18341,0,44.18341,345.3854,82.23445,0.133791,0,35.34673,0,252.3901
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,21.09414,21.09414,0,-1,0,21.09414,103.7985,0,0,0,21.8954,22.20435,21.09414,0,0,78.6516,247.9718,0,0.3089535,-0.3089535,345.0597,82.15691,0.133791,23.20355,17.51632,0,269.8672
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,44.97396,44.97396,0,0,0,44.97396,64.85374,0,0,0,29.1673,47.34101,44.97396,0,0,78.99489,247.6628,0,18.17371,-18.17371,325.9029,77.59578,0.133791,49.47136,23.33384,0,276.8301
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,84.81451,84.81451,81,0,22.761,84.81451,11.23798,0,0,0,9.531434,4.015277,3.814513,0,0,99.1879,229.4891,5.516157,0,5.516157,331.136,78.84175,0.1338007,93.29597,7.625147,81,239.0206
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,33.74708,33.74708,81,0,22.761,33.74708,44.53176,0,0,0,15.02817,0,0,47.25292,44.89027,93.67175,234.4537,59.91844,0,59.91844,387.9796,92.37592,0.1339203,37.12179,12.02254,81,249.4818
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,35.35419,35.35419,0,0,0,35.35419,10.17599,0,0,0,3.597641,37.21494,35.35419,0,0,33.7533,288.3802,0,33.6173,-33.6173,352.5439,83.93886,0.1339203,38.88962,2.878113,0,291.9779
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,10.08259,10.08259,0,-1,0,10.08259,0,0,1.776357E-15,0,0,10.61325,10.08259,0,0,71.10586,254.763,0,10.61325,-10.61325,341.3565,81.27521,0.1339203,11.09085,0,0,254.763
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,8.050463,8.050463,0,-1,0,8.050463,0,0,0,0,0,8.474172,8.050463,0,0,82.89836,244.1497,0,8.474172,-8.474172,332.424,79.14841,0.1339203,8.855509,0,0,244.1497
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,45.74936,45.74936,0,-1,0,45.74936,0,0,0,0,0,48.15722,45.74936,0,0,92.31411,235.6755,0,48.15722,-48.15722,281.6618,67.0622,0.1339203,50.3243,0,0,235.6755
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,22.11283,22.11283,0,-1,0,22.11283,0,0,3.552714E-15,0,0,23.27666,22.11283,0,0,145.8221,187.5183,0,23.27666,-23.27666,257.1261,61.22037,0.1339203,24.32411,0,0,187.5183
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,14.50455,14.50455,0,-1,0,14.50455,0,0,1.776357E-15,0,0,15.26795,14.50455,0,0,171.6851,164.2417,0,15.26795,-15.26795,241.0322,57.38851,0.1339203,15.95501,0,0,164.2417
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,48.5937,48.5937,0,-1,0,48.5937,0,0,0,0,0,51.15126,48.5937,0,0,188.6495,148.9737,0,51.15126,-51.15126,187.1141,44.55088,0.1339203,53.45307,0,0,148.9737
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.4842,97.82244,0,0,0,187.1141,44.55088,0.1339203,0,0,0,97.82244
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.4842,97.82244,0,0,0,187.1141,44.55088,0.1339203,0,0,0,97.82244
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,40.29227,40.29227,0,-1,0,40.29227,0,0,0,0,0,42.41291,40.29227,0,0,245.4842,97.82244,0,42.41291,-42.41291,142.4069,33.90635,0.1339203,44.3215,0,0,97.82244
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.6097,55.40953,0,0,0,142.4069,33.90635,0.1339203,0,0,0,55.40953
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.328818,1.328818,0,0,0,1.328818,0,0,0,0,0,1.398755,1.328818,0,0,292.6097,55.40953,0,1.398755,-1.398755,140.9325,33.55529,0.1339203,1.461699,0,0,55.40953
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,57.41507,57.41507,81,0,22.761,57.41507,0,-3.552714E-15,0,0,0,0,0,23.58492,22.40568,294.1638,54.01077,22.40568,0,22.40568,162.1884,38.61621,0.1339681,63.15658,0,81,54.01077
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,50.55349,50.55349,81,0,22.761,50.55349,24.51384,0,0,0,12.3926,0,0,30.44651,28.92418,271.7581,74.17588,41.31678,0,41.31678,201.3849,47.9487,0.1340517,55.60884,9.914081,81,86.56848
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,15.22834,15.22834,81,0,22.761,15.22834,263.3525,0,0,0,40.10423,0,0,65.77166,62.48307,230.4414,111.361,102.5873,0,102.5873,298.7078,71.12077,0.1340954,16.75118,32.08338,81,151.4652
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,69.9682,68.7,0,-1,0,68.7,70.69083,0,1.268202,8.265022,48.56461,72.31579,68.7,0,0,127.8541,203.6896,0,23.75118,-23.75118,273.6719,65.15984,0.1340954,76.96502,38.85168,0,252.2542
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,56.54812,56.54812,0,-1,0,56.54812,122.3728,0,0,0,69.19952,59.52433,56.54812,0,0,154.2443,179.9384,9.675181,0,9.675181,282.8506,67.34524,0.1340784,62.20293,55.35961,0,249.1379
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,16.2366,16.2366,0,-1,0,16.2366,413.6717,0,0,0,67.16622,17.09116,16.2366,0,0,144.5691,188.646,50.07506,0,50.07506,330.3559,78.65601,0.13399,17.86026,53.73298,0,255.8123
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,47.01276,47.01276,0,-1,0,47.01276,161.8917,0,0,0,76.10978,49.48712,47.01276,0,0,94.49403,233.7136,26.62266,0,26.62266,355.6124,84.66945,0.1339431,51.71404,60.88782,0,309.8234
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,99.16492,68.7,0,-1,0,68.7,87.53294,0,30.46492,40.38141,60.13513,72.31579,68.7,0,0,67.87138,257.674,0,12.18066,-12.18066,342.7729,81.61242,0.1339431,109.0814,48.1081,0,317.8091
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,63.47834,63.47834,0,-1,0,63.47834,113.7118,0,0,1.126178,72.1824,66.81931,63.47834,0,0,81.40545,245.4933,5.363086,0,5.363086,347.8607,82.82381,0.1339337,69.82618,57.74592,0,317.6757
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,42.80431,42.80431,0,0,0,42.80431,168.2849,0,0,0,72.03316,45.05716,42.80431,0,0,76.04237,250.3201,26.976,0,26.976,373.4524,88.91706,0.1338862,47.08474,57.62653,0,322.3533
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,47.14447,47.14447,0,0,0,47.14447,99.57912,0,0,0,46.94604,49.62575,47.14447,0,0,49.06636,274.5985,0,2.679708,-2.679708,370.6277,88.24452,0.1338862,51.85891,37.55684,0,321.5446
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,3.837018,3.837018,0,0,0,3.837018,510.9862,0,0,0,19.60663,4.038967,3.837018,0,0,52.04381,271.9188,15.56767,0,15.56767,385.3965,91.76089,0.1338588,4.22072,15.68531,0,291.5254
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,79.14392,79.14392,81,0,22.761,79.14392,5.785105,0,0,0,4.578559,0,0,1.856079,1.763276,36.47615,285.9297,6.341835,0,6.341835,391.4129,93.19337,0.1338705,87.05831,3.662847,81,290.5082
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,17.20948,17.20948,0,-1,0,17.20948,0,0,0,0,0,18.11524,17.20948,0,0,30.13431,291.6373,0,18.11524,-18.11524,372.3178,88.64691,0.1338705,18.93043,0,0,291.6373
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,17.37928,17.37928,0,-1,0,17.37928,0,0,0,0,0,18.29398,17.37928,0,0,50.26236,273.5221,0,18.29398,-18.29398,353.0342,84.0556,0.1338705,19.11721,0,0,273.5221
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,30.18417,30.18417,0,-1,0,30.18417,0,0,0,0,0,31.77281,30.18417,0,0,70.589,255.2281,0,31.77281,-31.77281,319.5428,76.08145,0.1338705,33.20259,0,0,255.2281
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,35.35537,35.35537,0,-1,0,35.35537,0,0,7.105427E-15,0,0,37.21617,35.35537,0,0,105.8921,223.4553,0,37.21617,-37.21617,280.3134,66.74117,0.1338705,38.8909,0,0,223.4553
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,17.42172,17.42172,0,-1,0,17.42172,0,0,3.552714E-15,0,0,18.33865,17.42172,0,0,147.2434,186.2391,0,18.33865,-18.33865,260.9828,62.13864,0.1338705,19.16389,0,0,186.2391
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,63.63308,63.63308,0,-1,0,63.63308,0,0,7.105427E-15,1.296394,0,66.98219,63.63308,0,0,167.6197,167.9005,0,66.98219,-66.98219,190.3774,45.32786,0.1338705,69.99639,0,0,167.9005
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,55.85801,55.85801,0,-1,0,55.85801,0,0,7.105427E-15,0,0,58.79791,55.85801,0,0,242.0444,100.9183,0,58.79791,-58.79791,128.3989,30.57112,0.1338705,61.44381,0,0,100.9183
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,20.56327,20.56327,0,-1,0,20.56327,0,0,3.552714E-15,0,0,21.64555,20.56327,0,0,307.3754,42.12038,0,21.64555,-21.64555,105.5825,25.13865,0.1338705,22.6196,0,0,42.12038
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,25.88081,19.45109,0,-1,0,19.45109,0,0,6.429719,9.0178,0,20.47483,19.45109,0,0,331.426,20.47483,0,20.47483,-20.47483,84.00017,20,0.1338705,28.46889,0,0,20.47483
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,59.29555,0,0,-1,0,0,0,0,59.29555,65.22511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338705,65.22511,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,4.932701,4.932701,77.24849,0,21.81187,4.932701,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1339602,5.425971,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,49.27504,49.27504,81,0,22.761,49.27504,0,0,0,0,0,0,0,31.72496,30.13871,285.4758,61.83,30.13871,0,30.13871,177.7668,42.32534,0.1340242,54.20254,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,255.3371,88.95484,89.16322,0,89.16322,262.3545,62.46522,0.1340595,0,16.37057,81,109.4181
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,37.8988,37.8988,81,0,22.761,37.8988,134.0879,0,0,0,50.81771,0,0,43.1012,40.94614,166.1739,169.2017,91.76385,0,91.76385,349.4093,83.19252,0.134122,41.68867,40.65417,81,220.0194
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,9.588774,9.588774,0,-1,0,9.588774,646.4792,0,0,0,61.98943,10.09345,9.588774,0,0,74.41003,251.7892,51.89598,0,51.89598,398.6422,94.9146,0.1340309,10.54765,49.59154,0,313.7786
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,87.42223,68.7,0,-1,0,68.7,135.5624,0,18.72223,27.46445,93.13137,72.31579,68.7,0,0,22.51405,298.4956,20.81558,0,20.81558,418.3895,99.61636,0.1339944,96.16445,74.5051,0,391.627
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,86.33203,0,0,88.03049,0,0,0,0,1.698467,317.2296,1.698467,0,1.698467,420.0009,100,0.1339914,0,70.42439,0,405.2601
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,7.853702,7.853702,0,-1,0,7.853702,1300.42,93.86404,0,0,102.1311,8.267055,7.853702,0,0,0,318.7582,0,0,0,420.0009,100,0.1339914,8.639071,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,5.716494,5.716494,0,-1,0,5.716494,1576.18,84.08485,0,0,90.10221,6.017362,5.716494,0,0,0,318.7582,0,0,0,420.0009,100,0.1339914,6.288143,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,67.56825,67.56825,0,-1,0,67.56825,109.9382,3.158846,0,5.625078,74.28333,71.12447,67.56825,0,0,0,318.7582,0,0,0,420.0009,100,0.1339914,74.32508,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,75.97031,75.97031,20.25,0,7.39125,75.97031,87.27306,7.648656,0,0,66.30162,58.65296,55.72031,0,0,0,318.7582,0,0,0,420.0009,100,0.1339914,83.56734,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,20.62844,20.62844,0,0,0,20.62844,211.1415,21.84105,0,0,43.55519,21.71414,20.62844,0,0,0,318.7582,0,0,0,420.0009,100,0.1339914,22.69128,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1339914,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,15.4007,15.4007,0,0,0,15.4007,24.71746,0,0,0,3.806662,16.21127,15.4007,0,0,0,318.7582,0,12.4046,-12.4046,406.9252,96.88676,0.1339914,16.94077,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,7.803175,7.803175,0,-1,0,7.803175,0,0,0,0,0,8.213868,7.803175,0,0,13.78289,306.3536,0,8.213868,-8.213868,398.2671,94.8253,0.1339914,8.583492,0,0,306.3536
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90941,298.1397,0,0,0,398.2671,94.8253,0.1339914,0,0,0,298.1397
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,7.853902,7.853902,0,-1,0,7.853902,0,0,8.881784E-16,0,0,8.267265,7.853902,0,0,22.90941,298.1397,0,8.267265,-8.267265,389.5526,92.75043,0.1339914,8.639292,0,0,298.1397
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,12.95907,12.95907,0,-1,0,12.95907,0,0,0,0,0,13.64112,12.95907,0,0,32.09526,289.8725,0,13.64112,-13.64112,375.1736,89.32687,0.1339914,14.25497,0,0,289.8725
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,26.96099,26.96099,0,-1,0,26.96099,0,0,3.552714E-15,0,0,28.37999,26.96099,0,0,47.25207,276.2314,0,28.37999,-28.37999,345.2585,82.20423,0.1339914,29.65709,0,0,276.2314
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,51.9533,51.9533,0,-1,0,51.9533,0,0,7.105427E-15,0,0,54.68768,51.9533,0,0,78.78539,247.8514,0,54.68768,-54.68768,287.6126,68.47905,0.1339914,57.14862,0,0,247.8514
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,30.33098,30.33098,0,-1,0,30.33098,0,0,3.552714E-15,0,0,31.92735,30.33098,0,0,139.5495,193.1637,0,31.92735,-31.92735,253.9582,60.46612,0.1339914,33.36407,0,0,193.1637
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,7.619054,7.619054,0,-1,0,7.619054,0,0,0,0,0,8.020057,7.619054,0,0,175.0243,161.2364,0,8.020057,-8.020057,245.5043,58.45329,0.1339914,8.38096,0,0,161.2364
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,34.83166,34.83166,0,-1,0,34.83166,0,0,7.105427E-15,0,0,36.6649,34.83166,0,0,183.9355,153.2163,0,36.6649,-36.6649,206.8561,49.25136,0.1339914,38.31482,0,0,153.2163
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,14.33407,14.33407,0,-1,0,14.33407,0,0,1.776357E-15,0,0,15.08849,14.33407,0,0,224.6743,116.5514,0,15.08849,-15.08849,190.9515,45.46454,0.1339914,15.76747,0,0,116.5514
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.61652,27.61652,0,0,0,27.61652,0,0,3.552714E-15,0,0,29.07002,27.61652,0,0,241.4393,101.4629,0,29.07002,-29.07002,160.309,38.16872,0.1339914,30.37818,0,0,101.4629
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,10.316,10.316,0,0,0,10.316,0,0,1.776357E-15,0,0,10.85895,10.316,0,0,273.7393,72.39288,0,10.85895,-10.85895,148.8626,35.44341,0.1339914,11.3476,0,0,72.39288
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,55.74896,55.74896,81,0,22.761,55.74896,26.82336,0,0,0,14.95375,0,0,25.25104,23.98849,285.8048,61.53393,38.94223,0,38.94223,185.8065,44.23955,0.1340682,61.32386,11.963,81,76.48767
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,22.76157,22.76157,81,0,22.761,22.76157,65.09377,0,0,0,14.81636,0,0,58.23843,55.32651,246.8625,96.58194,70.14288,0,70.14288,252.3498,60.08318,0.1341685,25.03773,11.85309,81,111.3983
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,53.41988,53.41988,0,-1,0,53.41988,28.28445,0,0,0,15.10952,56.23145,53.41988,0,0,176.7197,159.7105,0,41.12193,-41.12193,209.0035,49.76264,0.1341685,58.76186,12.08762,0,174.82
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,44.39938,44.39938,0,-1,0,44.39938,130.2515,0,0,0,57.83086,46.73619,44.39938,0,0,222.4107,118.5886,11.09467,0,11.09467,219.5289,52.26867,0.134149,48.83932,46.26469,0,176.4194
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,41.48252,41.48252,0,-1,0,41.48252,146.1641,0,0,0,60.63256,43.66582,41.48252,0,0,211.316,128.5738,16.96675,0,16.96675,235.6249,56.10106,0.1341193,45.63078,48.50605,0,189.2064
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,27.73574,27.73574,0,-1,0,27.73574,242.2942,0,0,0,67.20211,29.19552,27.73574,0,0,194.3493,143.8439,38.00659,0,38.00659,271.6812,64.68585,0.1340528,30.50932,53.76168,0,211.046
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,22.09349,22.09349,0,-1,0,22.09349,415.1794,0,0,0,91.72761,23.2563,22.09349,0,0,156.3427,178.0498,68.47131,0,68.47131,336.6387,80.15192,0.1339331,24.30284,73.38209,0,269.7774
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,13.06541,13.06541,0,-1,0,13.06541,237.8629,0,0,0,31.07776,13.75306,13.06541,0,0,87.87139,239.674,17.3247,0,17.3247,353.0744,84.06516,0.1339028,14.37195,24.86221,0,270.7517
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,136.2395,136.2395,81,0,22.761,136.2395,9.305112,0,0,0.1635055,12.67724,58.1469,55.23955,0,0,70.54669,255.2662,0,45.46965,-45.46965,305.1451,72.65347,0.1339028,149.8635,10.14179,81,267.9435
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,116.8229,116.8229,81,0,22.761,116.8229,14.90746,7.105427E-15,0,0,17.41533,37.70826,35.82285,0,0,121.0685,209.7966,0,20.29294,-20.29294,283.7545,67.56046,0.1339028,128.5051,13.93226,81,227.2119
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,21.75047,21.75047,81,0,22.761,21.75047,86.37292,0,0,0,18.78652,0,0,59.24953,56.28705,143.6162,189.5036,75.07357,0,75.07357,354.9756,84.51782,0.1339943,23.92552,15.02921,81,208.2901
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,37.54572,37.54572,0,0,0,37.54572,11.56721,0,7.105427E-15,0,4.342994,39.52181,37.54572,0,0,68.54267,257.0698,0,35.17882,-35.17882,317.8938,75.68885,0.1339943,41.3003,3.474395,0,261.4128
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.6302,221.891,0,0,0,317.8938,75.68885,0.1339943,0,0,0,221.891
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,53.80204,53.80204,0,-1,0,53.80204,0,0,7.105427E-15,0,0,56.63373,53.80204,0,0,107.6302,221.891,0,56.63373,-56.63373,258.1966,61.47527,0.1339943,59.18225,0,0,221.891
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,100.2276,68.7,0,-1,0,68.7,0,0,31.52757,41.55033,0,72.31579,68.7,0,0,170.5566,165.2573,0,72.31579,-72.31579,181.9691,43.32589,0.1339943,110.2503,0,0,165.2573
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,23.59874,23.59874,0,-1,0,23.59874,0,0,3.552714E-15,0,0,24.84078,23.59874,0,0,250.9075,92.94148,0,24.84078,-24.84078,155.7846,37.0915,0.1339943,25.95861,0,0,92.94148
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,33.41485,33.41485,0,-1,0,33.41485,0,0,0,0,0,35.17353,33.41485,0,0,278.5084,68.10071,0,35.17353,-35.17353,118.7085,28.26386,0.1339943,36.75634,0,0,68.10071
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,63.32544,31.28082,0,-1,0,31.28082,0,0,32.04462,38.37716,0,32.92718,31.28082,0,0,317.5901,32.92718,0,32.92718,-32.92718,84.00017,20,0.1339943,69.65798,0,0,32.92718
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,17.14959,0,0,-1,0,0,0,0,17.14959,18.86455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339943,18.86455,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339943,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,52.23989,0,0,-1,0,0,0,0,52.23989,57.46388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339943,57.46388,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,22.45878,0,0,-1,0,0,0,0,22.45878,24.70466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339943,24.70466,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339943,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339943,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,93.8279,91.74827,81,0,22.761,91.74827,12.33153,0,2.079636,20.06104,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1339943,103.2107,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,25.66315,25.66315,81,0,22.761,25.66315,83.83952,0,0,0,21.51586,0,0,55.33685,52.57001,354.1758,0,74.08587,0,74.08587,154.2842,36.73426,0.1340874,28.22947,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,59.53905,59.53905,0,-1,0,59.53905,58.95469,0,0,0,35.10106,62.67268,59.53905,0,0,280.0899,66.67728,0,27.57162,-27.57162,125.2212,29.8145,0.1340874,65.49295,28.08085,0,101.7783
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,25.99589,25.99589,0,-1,0,25.99589,233.4193,0,0,0,60.67941,27.36409,25.99589,0,0,310.7251,39.10566,33.31532,0,33.31532,156.8268,37.33965,0.1340293,28.59548,48.54353,0,99.78507
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,79.64207,68.7,0,-1,0,68.7,80.64956,0,10.94208,18.90628,55.40625,72.31579,68.7,0,0,277.4098,69.08945,0,16.90954,-16.90954,139.0026,33.09579,0.1340293,87.60629,44.325,0,124.4957
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,37.43229,37.43229,0,-1,0,37.43229,149.4126,0,0,0,55.92857,39.40241,37.43229,0,0,296.1982,52.1799,16.52617,0,16.52617,154.6807,36.82867,0.1340005,41.17552,44.74286,0,108.1085
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,40.91813,40.91813,0,-1,0,40.91813,166.3227,0,0,0,68.05614,43.07172,40.91813,0,0,279.672,67.05345,24.98443,0,24.98443,178.383,42.47206,0.1339569,45.00994,54.44492,0,135.1096
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,85.96725,68.7,0,-1,0,68.7,111.9073,0,17.26725,25.86398,76.88035,72.31579,68.7,0,0,254.6875,89.53944,4.564561,0,4.564561,182.7133,43.50309,0.133949,94.56398,61.50428,0,166.4198
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,36.47305,36.47305,0,0,0,36.47305,149.2284,0,0,0,54.42816,38.39268,36.47305,0,0,250.123,93.64754,16.03547,0,16.03547,197.9259,47.12513,0.1339211,40.12035,43.54253,0,148.0757
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,0,0,0,25.98417,0,0,0,0,234.0875,108.0795,25.98417,0,25.98417,222.5767,52.99434,0.1338759,0,20.78733,0,134.0636
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,40.76355,40.76355,0,0,0,40.76355,35.31693,0,7.105427E-15,0,14.39644,42.909,40.76355,0,0,208.1033,131.4652,0,28.51257,-28.51257,192.5218,45.83843,0.1338759,44.8399,11.51715,0,145.8616
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,29.75844,29.75844,0,0,0,29.75844,11.89206,0,3.552714E-15,0,3.538891,31.32467,29.75844,0,0,239.784,102.9527,0,27.78578,-27.78578,163.233,38.86493,0.1338759,32.73428,2.831113,0,106.4915
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,52.91546,52.91546,0,-1,0,52.91546,0,0,7.105427E-15,0,0,55.70049,52.91546,0,0,270.6571,75.16687,0,55.70049,-55.70049,104.5195,24.88556,0.1338759,58.20701,0,0,75.16687
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,50.73341,18.49306,0,-1,0,18.49306,0,0,32.24034,37.31368,0,19.46638,18.49306,0,0,332.5465,19.46638,0,19.46638,-19.46638,84.00017,20,0.1338759,55.80674,0,0,19.46638
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,48.01236,0,0,-1,0,0,0,0,48.01236,52.8136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338759,52.8136,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,7.128673,0,0,-1,0,0,0,0,7.128673,7.841541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338759,7.841541,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,6.425872,0,0,-1,0,0,0,0,6.425872,7.068459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338759,7.068459,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,30.49751,0,0,-1,0,0,0,0,30.49751,33.54726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338759,33.54726,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,12.80655,0,0,-1,0,0,0,0,12.80655,14.0872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338759,14.0872,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,16.85299,0,0,-1,0,0,0,0,16.85299,18.53829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338759,18.53829,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,25.32192,0,0,-1,0,0,0,0,25.32192,27.85411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338759,27.85411,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,16.42669,0,0,-1,0,0,0,0,16.42669,18.06936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338759,18.06936,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,7.343776,7.343776,79.65957,0,22.42187,7.343776,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1339733,8.078154,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1340437,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,36.77896,36.77896,81,0,22.761,36.77896,40.90611,0,0,0,15.04484,0,0,44.22104,42.00999,216.7758,123.66,57.05483,0,57.05483,268.4762,63.92278,0.1341578,40.45685,12.03587,81,138.7048
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,33.09053,33.09053,81,0,22.761,33.09053,110.6011,-7.105427E-15,0,0,36.59849,0,0,47.90947,45.514,159.721,175.0094,82.1125,0,82.1125,346.375,82.47006,0.1342362,36.39958,29.27879,81,211.6078
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,77.60848,248.9106,67.11581,0,67.11581,410.0466,97.62995,0.1341197,0,53.69265,0,316.0264
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,58.95829,58.95829,0,-1,0,58.95829,166.9028,25.84903,0,0,98.40305,62.06136,58.95829,0,0,10.49267,309.3148,10.49267,0,10.49267,420.0009,100,0.1341015,64.85412,78.72244,0,407.7179
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,3.846306,3.846306,0,-1,0,3.846306,2996.447,111.2038,0,0,115.2525,4.048743,3.846306,0,0,0,318.7582,0,0,0,420.0009,100,0.1341015,4.230937,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,47.11007,47.11007,0,-1,0,47.11007,250.2948,68.32452,0,0,117.9141,49.58955,47.11007,0,0,0,318.7582,0,0,0,420.0009,100,0.1341015,51.82108,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,20.93079,20.93079,0,-1,0,20.93079,588.3465,101.1132,0,0,123.1456,22.03241,20.93079,0,0,0,318.7582,0,0,0,420.0009,100,0.1341015,23.02387,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,63.61232,63.61232,0,-1,0,63.61232,173.9044,43.66427,0,1.273557,110.6246,66.96034,63.61232,0,0,0,318.7582,0,0,0,420.0009,100,0.1341015,69.97356,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,70.64497,70.64497,20.25,0,7.39125,70.64497,130.4556,39.11301,0,0,92.16035,53.04734,50.39498,0,0,0,318.7582,0,0,0,420.0009,100,0.1341015,77.70947,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,5.046676,5.046676,0,0,0,5.046676,1194.622,54.9764,0,0,60.28869,5.31229,5.046676,0,0,0,318.7582,0,0,0,420.0009,100,0.1341015,5.551343,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,78.73128,78.73128,58.31226,0,17.021,78.73128,27.30008,0,0,0,21.4937,21.4937,20.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.1341015,86.6044,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,90.26286,90.26286,81,0,22.761,90.26286,3.81299,1.776357E-15,0,0,3.441714,9.750381,9.262861,0,0,0,318.7582,0,6.308666,-6.308666,413.3509,98.41669,0.1341015,99.28915,2.753371,81,322.2
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,63.53398,63.53398,0,-1,0,63.53398,0,0,7.105427E-15,1.187375,0,66.87787,63.53398,0,0,7.009629,312.4496,0,66.87787,-66.87787,342.8555,81.63209,0.1341015,69.88737,0,0,312.4496
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,23.94756,23.94756,0,-1,0,23.94756,0,0,3.552714E-15,0,0,25.20796,23.94756,0,0,81.31837,245.5717,0,25.20796,-25.20796,316.2839,75.30555,0.1341015,26.34232,0,0,245.5717
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.3272,220.3637,0,0,0,316.2839,75.30555,0.1341015,0,0,0,220.3637
