Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,11.35449,11.35449,0,-1,0,11.35449,0,0,0,0,0,11.95209,11.35449,0,0,109.3272,220.3637,0,11.95209,-11.95209,303.6853,72.30589,0.1341015,12.48994,0,0,220.3637
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,9.881774,9.881774,0,-1,0,9.881774,0,0,0,0,0,10.40187,9.881774,0,0,122.6073,208.4116,0,10.40187,-10.40187,292.7208,69.69529,0.1341015,10.86995,0,0,208.4116
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.32404,31.32404,0,-1,0,31.32404,0,0,0,0,0,32.97267,31.32404,0,0,134.1649,198.0098,0,32.97267,-32.97267,257.9645,61.42001,0.1341015,34.45644,0,0,198.0098
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.93446,26.93446,0,-1,0,26.93446,0,0,0,0,0,28.35206,26.93446,0,0,170.8013,165.0371,0,28.35206,-28.35206,228.0789,54.30438,0.1341015,29.6279,0,0,165.0371
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,16.38667,16.38667,0,-1,0,16.38667,0,0,0,0,0,17.24913,16.38667,0,0,202.3035,136.685,0,17.24913,-17.24913,209.8967,49.9753,0.1341015,18.02534,0,0,136.685
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4692,119.4359,0,0,0,209.8967,49.9753,0.1341015,0,0,0,119.4359
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,61.96362,61.96362,0,-1,0,61.96362,0,0,7.105427E-15,0,0,65.22486,61.96362,0,0,221.4692,119.4359,0,65.22486,-65.22486,141.1436,33.60556,0.1341015,68.15998,0,0,119.4359
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,17.77178,17.77178,0,0,0,17.77178,0,0,0,0,0,18.70714,17.77178,0,0,293.9413,54.21105,0,18.70714,-18.70714,121.4246,28.91056,0.1341015,19.54896,0,0,54.21105
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,30.79342,30.79342,81,0,22.761,30.79342,0,0,0,0,0,0,0,50.20658,47.69625,314.727,35.50392,47.69625,0,47.69625,166.6732,39.68402,0.1342013,33.87276,0,81,35.50392
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,35.90763,35.90763,81,0,22.761,35.90763,30.95711,0,0,0,11.11596,0,0,45.09237,42.83775,267.0308,78.43054,53.95372,0,53.95372,217.8582,51.8709,0.1343098,39.49839,8.892771,81,89.54651
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,6.241339,6.241339,78.55713,0,22.14295,6.241339,267.6191,0,0,0,16.70302,0,0,72.31579,68.7,213.077,126.9889,85.40302,0,85.40302,298.8786,71.16144,0.1343733,6.865473,13.36241,81,143.6919
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,127.674,203.8516,36.71442,0,36.71442,333.709,79.45436,0.1343097,0,29.37153,0,240.566
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,61.52999,61.52999,0,-1,0,61.52999,46.8219,0,0,0,28.80951,64.76842,61.52999,0,0,90.95961,236.8946,0,35.95891,-35.95891,295.805,70.42961,0.1343097,67.68299,23.04761,0,265.7041
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,30.37475,30.37475,0,-1,0,30.37475,155.4643,0,0,0,47.22189,31.97342,30.37475,0,0,130.914,200.9357,15.24847,0,15.24847,310.2709,73.87389,0.1342833,33.41222,37.77751,0,248.1576
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,46.71291,46.71291,0,-1,0,46.71291,97.09632,0,0,0,45.35652,49.17149,46.71291,0,0,115.6655,214.6593,0,3.814967,-3.814967,306.2496,72.91643,0.1342833,51.3842,36.28522,0,260.0158
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,7.235011,7.235011,0,-1,0,7.235011,204.1825,0,0,0,14.77262,7.615801,7.235011,0,0,119.9043,210.8443,7.156825,0,7.156825,313.0392,74.53298,0.1342709,7.958512,11.8181,0,225.6169
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,56.6656,56.6656,0,-1,0,56.6656,9.849479,0,0,0,5.581265,59.64799,56.6656,0,0,112.7475,217.2855,0,54.06673,-54.06673,256.0478,60.96365,0.1342709,62.33215,4.465013,0,222.8667
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,21.66044,21.66044,0,0,0,21.66044,86.83623,0,0,0,18.80911,22.80047,21.66044,0,0,172.8217,163.2187,0,3.991355,-3.991355,251.8406,59.96192,0.1342709,23.82649,15.04729,0,182.0278
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,177.2565,159.2274,27.00166,0,27.00166,277.4566,66.06096,0.1342241,0,21.60133,0,186.229
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,70.42767,70.42767,81,0,22.761,70.42767,28.50921,0,0,0,20.07837,0,0,10.57234,10.04372,150.2548,183.5289,30.12209,0,30.12209,306.0329,72.86484,0.1342794,77.47043,16.0627,81,203.6073
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,34.34486,34.34486,81,0,22.761,34.34486,12.15821,0,0,0,4.175721,0,0,46.65514,44.32238,120.1327,210.6388,48.4981,0,48.4981,352.0423,83.81942,0.1343788,37.77935,3.340576,81,214.8145
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,66.15902,66.15902,0,-1,0,66.15902,0,0,0,4.074919,0,69.64107,66.15902,0,0,71.63464,254.287,0,69.64107,-69.64107,278.6341,66.34132,0.1343788,72.77492,0,0,254.287
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.0136,184.646,0,0,0,278.6341,66.34132,0.1343788,0,0,0,184.646
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,15.70947,15.70947,0,-1,0,15.70947,0,0,0,0,0,16.53629,15.70947,0,0,149.0136,184.646,0,16.53629,-16.53629,261.2033,62.19115,0.1343788,17.28042,0,0,184.646
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,72.31185,68.7,0,-1,0,68.7,0,0,3.611851,10.84304,0,72.31579,68.7,0,0,167.3873,168.1097,0,72.31579,-72.31579,184.9758,44.04177,0.1343788,79.54304,0,0,168.1097
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.13026,34.13026,0,-1,0,34.13026,0,0,0,0,0,35.92659,34.13026,0,0,247.7381,95.7939,0,35.92659,-35.92659,147.1059,35.02514,0.1343788,37.54329,0,0,95.7939
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,48.62864,48.62864,0,-1,0,48.62864,0,0,0,0,0,51.18804,48.62864,0,0,287.6566,59.86731,0,51.18804,-51.18804,93.14892,22.17827,0.1343788,53.4915,0,0,59.86731
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,30.92089,8.245305,0,-1,0,8.245305,0,0,22.67559,25.76768,0,8.679268,8.245305,0,0,344.5322,8.679268,0,8.679268,-8.679268,84.00017,20,0.1343788,34.01298,0,0,8.679268
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,55.21667,0,0,-1,0,0,0,0,55.21667,60.73834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343788,60.73834,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,32.16695,0,0,-1,0,0,0,0,32.16695,35.38364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343788,35.38364,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,49.21729,0,0,-1,0,0,0,0,49.21729,54.13902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343788,54.13902,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,10.22779,10.22779,81,0,22.761,10.22779,0,0,0,0,0,0,0,70.77221,67.2336,354.1758,0,67.2336,0,67.2336,147.7836,35.18649,0.1344822,11.25057,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,54.75323,54.75323,81,0,22.761,54.75323,0,0,0,0,0,0,0,26.24677,24.93443,286.9422,60.51024,24.93443,0,24.93443,171.4384,40.8186,0.134534,60.22855,0,81,60.51024
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,13.59519,13.59519,81,0,22.761,13.59519,152.8026,0,0,0,20.77381,0,0,67.40481,64.03457,262.0078,82.95123,84.80837,0,84.80837,251.8947,59.97482,0.1346068,14.95471,16.61904,81,103.725
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,54.70416,54.70416,81,0,22.761,54.70416,84.39733,0,0,0,46.16885,0,0,26.29584,24.98105,177.1994,159.2788,71.1499,0,71.1499,319.3935,76.04591,0.1347031,60.17458,36.93508,81,205.4476
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,2.78695,2.78695,0,-1,0,2.78695,2688.271,0,0,0,74.92077,2.933632,2.78695,0,0,106.0495,223.3137,71.98714,0,71.98714,387.6865,92.30611,0.1345787,3.065645,59.93661,0,298.2344
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,62.44106,0,0,96.50342,0,0,0,0,34.06236,288.1021,34.06236,0,34.06236,420.0009,100,0.13452,0,77.20273,0,384.6055
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,27.72632,27.72632,0,-1,0,27.72632,337.6295,64.42665,0,0,93.61226,29.1856,27.72632,0,0,0,318.7582,0,0,0,420.0009,100,0.13452,30.49895,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,88.46689,68.7,0,-1,0,68.7,167.4741,42.73893,19.76689,28.61357,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.13452,97.31358,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13452,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13452,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13452,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,24.1661,24.1661,0,0,0,24.1661,165.0084,14.4381,0,0,39.8761,25.438,24.1661,0,0,0,318.7582,0,0,0,420.0009,100,0.13452,26.58271,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,10.25943,10.25943,0,0,0,10.25943,130.7574,2.615559,0,0,13.41496,10.7994,10.25943,0,0,0,318.7582,0,0,0,420.0009,100,0.13452,11.28538,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,102.1088,102.1088,81,0,22.761,102.1088,3.895512,0,0,0,3.977661,22.21982,21.10883,0,0,0,318.7582,0,18.24216,-18.24216,400.7719,95.42169,0.13452,112.3197,3.182129,81,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,61.98872,61.98872,0,-1,0,61.98872,0,0,7.105427E-15,0,0,65.25128,61.98872,0,0,20.26906,300.5161,0,65.25128,-65.25128,331.991,79.04533,0.13452,68.18759,0,0,300.5161
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,62.67367,62.67367,0,-1,0,62.67367,0,0,7.105427E-15,0.2410407,0,65.97229,62.67367,0,0,92.77049,235.2648,0,65.97229,-65.97229,262.4501,62.488,0.13452,68.94104,0,0,235.2648
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,55.1558,55.1558,0,-1,0,55.1558,0,0,7.105427E-15,0,0,58.05873,55.1558,0,0,166.073,169.2925,0,58.05873,-58.05873,201.2509,47.91677,0.13452,60.67138,0,0,169.2925
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,25.20304,25.20304,0,-1,0,25.20304,0,0,0,0,0,26.52952,25.20304,0,0,230.5827,111.2338,0,26.52952,-26.52952,173.2863,41.25856,0.13452,27.72334,0,0,111.2338
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.06,84.70425,0,0,0,173.2863,41.25856,0.13452,0,0,0,84.70425
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.06,84.70425,0,0,0,173.2863,41.25856,0.13452,0,0,0,84.70425
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,24.78755,24.78755,0,-1,0,24.78755,0,0,3.552714E-15,0,0,26.09215,24.78755,0,0,260.06,84.70425,0,26.09215,-26.09215,145.7827,34.71011,0.13452,27.2663,0,0,84.70425
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,53.53657,53.53657,0,-1,0,53.53657,0,0,7.105427E-15,3.208742,0,56.35429,53.53657,0,0,289.0513,58.61209,0,56.35429,-56.35429,86.3801,20.56665,0.13452,58.89023,0,0,58.61209
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,35.19838,2.144915,0,-1,0,2.144915,0,0,33.05347,36.57331,0,2.257805,2.144915,0,0,351.6671,2.257805,0,2.257805,-2.257805,84.00017,20,0.13452,38.71822,0,0,2.257805
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,42.3403,0,0,-1,0,0,0,0,42.3403,46.57433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13452,46.57433,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,14.01628,14.01628,81,0,22.761,14.01628,0,0,0,0,0,0,0,66.98373,63.63454,354.1758,0,63.63454,0,63.63454,144.3692,34.37355,0.1346291,15.4179,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,66.36897,66.36897,81,0,22.761,66.36897,0,0,0,0,0,0,0,14.63103,13.89948,290.5413,57.27108,13.89948,0,13.89948,157.5554,37.51311,0.1346578,73.00587,0,81,57.27108
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,6.559441,6.559441,78.87523,0,22.22343,6.559441,52.41283,0,0,0,3.437989,0,0,72.31579,68.7,276.6418,69.78062,72.13799,0,72.13799,225.9915,53.80739,0.1347443,7.215385,2.750391,81,73.21861
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,11.95537,11.95537,81,0,22.761,11.95537,51.01122,0,0,0,6.098581,0,0,69.04462,65.59239,204.5038,134.7048,71.69098,0,71.69098,294.0035,70.0007,0.1348391,13.15091,4.878865,81,140.8034
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,23.15283,23.15283,0,-1,0,23.15283,59.95916,0,0,0,13.88224,24.3714,23.15283,0,0,132.8128,199.2267,0,10.48916,-10.48916,282.947,67.36819,0.1348391,25.46811,11.10579,0,213.1089
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,35.13991,35.13991,0,-1,0,35.13991,30.98915,0,0,0,10.88956,36.98938,35.13991,0,0,144.4674,188.7375,0,26.09982,-26.09982,255.4354,60.81782,0.1348391,38.6539,8.711648,0,199.6271
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,173.4672,162.6377,6.940847,0,6.940847,262.02,62.3856,0.1348271,0,5.552678,0,169.5786
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,166.5264,168.8845,15.41773,0,15.41773,276.6466,65.8681,0.1348006,0,12.33419,0,184.3022
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,23.37747,23.37747,0,-1,0,23.37747,181.1967,0,0,0,42.3592,24.60787,23.37747,0,0,151.1087,182.7604,17.75134,0,17.75134,293.487,69.87771,0.13477,25.71522,33.88736,0,225.1196
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,27.23028,27.23028,0,-1,0,27.23028,109.9648,0,0,0,29.94373,28.66346,27.23028,0,0,133.3573,198.7366,1.280269,0,1.280269,294.7015,70.16689,0.1347678,29.95331,23.95498,0,228.6804
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,103.649,103.649,81,0,22.761,103.649,15.9484,0,0,0,16.53035,23.84104,22.64899,0,0,132.0771,199.8889,0,7.310685,-7.310685,286.9954,68.3321,0.1347678,114.0139,13.22428,81,216.4192
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,42.05771,42.05771,81,0,22.761,42.05771,30.65821,0,0,0,12.89414,0,0,38.94229,36.99518,140.2,192.5782,49.88932,0,49.88932,334.3246,79.60093,0.1348657,46.26348,10.31531,81,205.4723
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,24.91359,24.91359,81,0,22.761,24.91359,57.81903,0,0,0,14.40479,0,0,56.08641,53.28209,90.31071,237.4786,67.68689,0,67.68689,398.538,94.88981,0.1349671,27.40495,11.52384,81,251.8834
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,75.57574,75.57574,81,0,22.761,75.57574,5.256853,0,0,0,3.972905,0,0,5.424257,5.153045,22.62383,298.3968,9.12595,0,9.12595,407.1956,96.95115,0.1349843,83.13332,3.178324,81,302.3697
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,16.08216,16.08216,0,-1,0,16.08216,0,0,0,0,0,16.92859,16.08216,0,0,13.49788,306.6101,0,16.92859,-16.92859,389.3513,92.70251,0.1349843,17.69038,0,0,306.6101
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,28.98864,28.98864,0,-1,0,28.98864,0,0,3.552714E-15,0,0,30.51435,28.98864,0,0,32.30743,289.6815,0,30.51435,-30.51435,357.1864,85.0442,0.1349843,31.8875,0,0,289.6815
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,47.25104,47.25104,0,-1,0,47.25104,0,0,0,0,0,49.73794,47.25104,0,0,66.21227,259.1672,0,49.73794,-49.73794,304.758,72.56128,0.1349843,51.97615,0,0,259.1672
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.4766,209.4292,0,0,0,304.758,72.56128,0.1349843,0,0,0,209.4292
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,25.3674,25.3674,0,-1,0,25.3674,0,0,0,0,0,26.70253,25.3674,0,0,121.4766,209.4292,0,26.70253,-26.70253,276.6111,65.85964,0.1349843,27.90414,0,0,209.4292
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,71.98795,68.7,0,-1,0,68.7,0,0,3.28795,10.48674,0,72.31579,68.7,0,0,151.1461,182.7267,0,72.31579,-72.31579,200.3835,47.71026,0.1349843,79.18674,0,0,182.7267
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,9.354137,9.354137,0,-1,0,9.354137,0,0,0,0,0,9.84646,9.354137,0,0,231.497,110.4109,0,9.84646,-9.84646,190.0044,45.23906,0.1349843,10.28955,0,0,110.4109
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,45.75791,45.75791,0,-1,0,45.75791,0,0,0,0,0,48.16622,45.75791,0,0,242.4375,100.5645,0,48.16622,-48.16622,139.2328,33.15059,0.1349843,50.3337,0,0,100.5645
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,23.64301,23.64301,0,-1,0,23.64301,0,0,3.552714E-15,0,0,24.88737,23.64301,0,0,295.9555,52.39825,0,24.88737,-24.88737,112.9992,26.90451,0.1349843,26.00731,0,0,52.39825
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,15.78437,15.78437,0,-1,0,15.78437,0,0,0,0,0,16.61512,15.78437,0,0,323.6082,27.51088,0,16.61512,-16.61512,95.4853,22.73455,0.1349843,17.3628,0,0,27.51088
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,12.64371,12.64371,81,0,22.761,12.64371,0,0,0,0,0,0,0,68.35629,64.93847,342.0694,10.89575,64.93847,0,64.93847,157.0913,37.40263,0.1350902,13.90808,0,81,10.89575
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,277.131,69.34038,68.7,0,68.7,222.2659,52.92035,0.1351584,0,0,81,69.34038
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,32.77232,32.77232,81,0,22.761,32.77232,2.853026,0,0,0,0.9350027,0,0,48.22768,45.8163,208.4309,131.1704,46.7513,0,46.7513,266.6181,63.48037,0.1352537,36.04955,0.7480022,81,132.1054
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,52.89127,52.89127,81,0,22.761,52.89127,17.6558,0,0,0,9.338375,0,0,28.10873,26.70329,161.6796,173.2466,36.04167,0,36.04167,300.8102,71.62133,0.1353239,58.18039,7.4707,81,182.5849
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,52.21003,52.21003,0,-1,0,52.21003,16.43402,0,7.105427E-15,0,8.580209,54.95792,52.21003,0,0,125.638,205.6841,0,46.37771,-46.37771,251.9238,59.98174,0.1353239,57.43103,6.864167,0,214.2643
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,30.55856,30.55856,0,-1,0,30.55856,87.28049,0,3.552714E-15,0,26.67166,32.1669,30.55856,0,0,177.1688,159.3063,0,5.495245,-5.495245,246.1313,58.60257,0.1353239,33.61441,21.33733,0,185.978
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,64.78442,64.78442,0,-1,0,64.78442,34.48378,0,0,2.562861,22.34011,68.19412,64.78442,0,0,183.2746,153.8111,0,45.85401,-45.85401,197.7969,47.09441,0.1353239,71.26286,17.87209,0,176.1512
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,234.2235,107.9571,6.678251,0,6.678251,204.1325,48.60287,0.1353124,0,5.342601,0,114.6353
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,13.78666,13.78666,0,-1,0,13.78666,149.6269,0,0,0,20.62856,14.51228,13.78666,0,0,227.5452,113.9675,6.116283,0,6.116283,209.9349,49.9844,0.1353019,15.16533,16.50285,0,134.5961
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,24.06177,24.06177,0,-1,0,24.06177,101.278,0,3.552714E-15,0,24.36929,25.32818,24.06177,0,0,221.429,119.4722,0,0.9588953,-0.9588953,208.9241,49.74374,0.1353019,26.46795,19.49543,0,143.8414
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,43.78956,43.78956,0,0,0,43.78956,28.03612,0,0,0,12.27689,46.09428,43.78956,0,0,222.4944,118.5133,0,33.81738,-33.81738,173.2775,41.25646,0.1353019,48.16852,9.821514,0,130.7902
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,33.31238,33.31238,0,0,0,33.31238,62.59621,0,0,0,20.85229,35.06567,33.31238,0,0,260.0693,84.69588,0,14.21338,-14.21338,158.2953,37.68927,0.1353019,36.64362,16.68183,0,105.5482
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,37.66195,37.66195,0,0,0,37.66195,40.66851,0,0,0,15.31656,39.64416,37.66195,0,0,275.8619,70.48251,0,24.3276,-24.3276,132.6517,31.58368,0.1353019,41.42815,12.25324,0,85.79906
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,302.8926,46.15491,3.92023,0,3.92023,136.3708,32.46917,0.1352951,0,3.136184,0,50.07514
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,13.53994,13.53994,0,-1,0,13.53994,0,0,1.776357E-15,0,0,14.25257,13.53994,0,0,298.9724,49.68311,0,14.25257,-14.25257,121.3472,28.89214,0.1352951,14.89393,0,0,49.68311
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,37.27139,33.65902,0,-1,0,33.65902,0,0,3.612368,7.339507,0,35.43055,33.65902,0,0,314.8085,35.43055,0,35.43055,-35.43055,84.00017,20,0.1352951,40.99853,0,0,35.43055
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,62.43656,0,0,-1,0,0,0,0,62.43656,68.68022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352951,68.68022,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,53.01657,0,0,-1,0,0,0,0,53.01657,58.31823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352951,58.31823,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,29.46299,0,0,-1,0,0,0,0,29.46299,32.40929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352951,32.40929,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352951,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,12.1488,0,0,-1,0,0,0,0,12.1488,13.36368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352951,13.36368,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,9.746066,0,0,-1,0,0,0,0,9.746066,10.72067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352951,10.72067,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,37.48093,0,0,-1,0,0,0,0,37.48093,41.22902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352951,41.22902,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,18.91131,0,0,-1,0,0,0,0,18.91131,20.80244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352951,20.80244,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,1.975641,1.975641,74.29143,0,21.06373,1.975641,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.13537,2.173205,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,29.49317,29.49317,81,0,22.761,29.49317,0,0,0,0,0,0,0,51.50683,48.93148,285.4758,61.83,48.93148,0,48.93148,195.5952,46.57019,0.1354698,32.44249,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,236.5443,105.8683,89.3063,0,89.3063,280.3186,66.74239,0.135502,0,16.48505,81,126.4746
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,147.238,186.244,101.9332,0,101.9332,377.0209,89.76671,0.1355124,0,26.58657,81,219.4772
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,12.29164,12.29164,0,-1,0,12.29164,461.0863,0,0,0,56.67509,12.93857,12.29164,0,0,45.3048,277.9839,43.73652,0,43.73652,418.513,99.64576,0.1354374,13.52081,45.34007,0,334.659
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,42.67137,42.67137,0,-1,0,42.67137,180.9471,30.72711,0,0,77.21262,44.91724,42.67137,0,0,1.568279,317.3468,1.568279,0,1.568279,420.0009,100,0.1354347,46.93851,61.7701,0,394.5594
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,78.94955,68.7,0,-1,0,68.7,120.2147,10.27169,10.24954,18.1445,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1354347,86.8445,66.06998,0,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354347,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354347,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,5.719912,5.719912,0,-1,0,5.719912,1902.195,102.7829,0,0,108.8039,6.02096,5.719912,0,0,0,318.7582,0,0,0,420.0009,100,0.1354347,6.291903,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,26.76168,26.76168,0,0,0,26.76168,326.624,59.23987,0,0,87.41006,28.17019,26.76168,0,0,0,318.7582,0,0,0,420.0009,100,0.1354347,29.43785,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,63.79757,63.79757,20.25,0,7.39125,63.79757,97.53968,16.3884,0,0,62.22795,45.83955,43.54757,0,0,0,318.7582,0,0,0,420.0009,100,0.1354347,70.17733,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,6.426193,6.426193,0,0,0,6.426193,408.0259,19.45612,0,0,26.22053,6.764414,6.426193,0,0,0,318.7582,0,0,0,420.0009,100,0.1354347,7.068813,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,73.56039,73.56039,69.90443,0,19.95382,73.56039,5.2316,0,0,0,3.848386,3.848386,3.655967,0,0,0,318.7582,0,0,0,420.0009,100,0.1354347,80.91644,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,6.152733,6.152733,0,-1,0,6.152733,0,0,8.881784E-16,0,0,6.476562,6.152733,0,0,0,318.7582,0,6.476562,-6.476562,413.174,98.37455,0.1354347,6.768007,0,0,318.7582
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,10.39543,10.39543,0,-1,0,10.39543,0,0,0,0,0,10.94256,10.39543,0,0,7.196179,312.2817,0,10.94256,-10.94256,401.6395,95.62826,0.1354347,11.43497,0,0,312.2817
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,8.819107,8.819107,0,-1,0,8.819107,0,0,0,0,0,9.28327,8.819107,0,0,19.35458,301.3391,0,9.28327,-9.28327,391.854,93.29839,0.1354347,9.701017,0,0,301.3391
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.66751,47.66751,0,-1,0,47.66751,0,0,7.105427E-15,0,0,50.17633,47.66751,0,0,29.66932,292.0558,0,50.17633,-50.17633,338.9636,80.70544,0.1354347,52.43427,0,0,292.0558
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,25.08987,25.08987,0,-1,0,25.08987,0,0,3.552714E-15,0,0,26.41039,25.08987,0,0,85.4208,241.8795,0,26.41039,-26.41039,311.1246,74.07713,0.1354347,27.59886,0,0,241.8795
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,17.79189,17.79189,0,-1,0,17.79189,0,0,3.552714E-15,0,0,18.72831,17.79189,0,0,114.7657,215.4691,0,18.72831,-18.72831,291.3832,69.37681,0.1354347,19.57108,0,0,215.4691
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,14.87053,14.87053,0,-1,0,14.87053,0,0,1.776357E-15,0,0,15.65319,14.87053,0,0,135.5749,196.7408,0,15.65319,-15.65319,274.8833,65.44827,0.1354347,16.35758,0,0,196.7408
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,23.10175,23.10175,0,-1,0,23.10175,0,0,3.552714E-15,0,0,24.31763,23.10175,0,0,152.9673,181.0876,0,24.31763,-24.31763,249.2502,59.34518,0.1354347,25.41192,0,0,181.0876
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,58.70727,58.70727,0,-1,0,58.70727,0,0,7.105427E-15,0,0,61.79713,58.70727,0,0,179.9869,156.77,0,61.79713,-61.79713,184.1104,43.83571,0.1354347,64.578,0,0,156.77
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,39.86711,39.86711,0,-1,0,39.86711,0,0,0,0,0,41.96538,39.86711,0,0,248.6504,94.97286,0,41.96538,-41.96538,139.875,33.30349,0.1354347,43.85382,0,0,94.97286
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.5612163,0.5612163,0,0,0,0.5612163,0,0,1.110223E-16,0,0,0.590754,0.5612163,0,0,295.2786,53.00748,0,0.590754,-0.590754,139.2522,33.15523,0.1354347,0.6173379,0,0,53.00748
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,34.22767,34.22767,0,0,0,34.22767,0,0,7.105427E-15,0,0,36.02913,34.22767,0,0,295.935,52.41673,0,36.02913,-36.02913,101.2742,24.11286,0.1354347,37.65044,0,0,52.41673
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,28.91924,28.91924,81,0,22.761,28.91924,62.92974,0,0,0,18.1988,0,0,52.08076,49.47672,335.9674,16.3876,67.67552,0,67.67552,165.4769,39.39917,0.1355347,31.81116,14.55904,81,34.5864
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,268.2918,77.29557,101.0912,0,101.0912,261.3804,62.2333,0.1355465,0,25.91296,81,109.6868
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,15.8521,15.8521,0,-1,0,15.8521,233.5957,0,0,0,37.02982,16.68642,15.8521,0,0,167.2006,168.2776,20.3434,0,20.3434,280.6798,66.8284,0.1355117,17.43731,29.62385,0,205.3075
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.8520108,0.8520108,0,-1,0,0.8520108,6412.434,0,0,0,54.63462,0.8968534,0.8520108,0,0,146.8572,186.5867,53.73777,0,53.73777,331.6599,78.9665,0.1354198,0.9372118,43.7077,0,241.2213
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,15.05147,15.05147,0,-1,0,15.05147,475.5864,0,0,0,71.58273,15.84365,15.05147,0,0,93.11947,234.9507,55.73907,0,55.73907,384.5387,91.55665,0.1353247,16.55661,57.26618,0,306.5334
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,48.23838,0,0,85.61877,0,0,0,0,37.3804,285.1159,37.3804,0,37.3804,420.0009,100,0.1352609,0,68.49502,0,370.7346
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,60.27865,60.27865,0,-1,0,60.27865,66.99352,0,7.105427E-15,0,40.38279,63.45121,60.27865,0,0,0,318.7582,0,23.06842,-23.06842,395.6846,94.21043,0.1352609,66.30651,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,98.51406,68.7,0,-1,0,68.7,107.1709,0,29.81406,39.66547,73.6264,72.31579,68.7,0,0,25.63158,295.6898,1.310605,0,1.310605,396.9279,94.50646,0.1352587,108.3655,58.90112,0,369.3162
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,43.84309,43.84309,0,0,0,43.84309,115.0009,0,0,0,50.41994,46.15062,43.84309,0,0,24.32098,296.8694,4.269321,0,4.269321,400.9782,95.4708,0.1352514,48.22739,40.33595,0,347.2893
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,10.62792,0,0,30.67957,0,0,0,0,20.05165,300.7117,20.05165,0,20.05165,420.0009,100,0.1352172,0,24.54366,0,331.3913
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1352172,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,43.31757,43.31757,0,0,0,43.31757,8.482008,0,7.105427E-15,0,3.6742,45.59744,43.31757,0,0,0,318.7582,0,41.92324,-41.92324,375.8099,89.47836,0.1352172,47.64933,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,49.03472,49.03472,0,-1,0,49.03472,0,0,7.105427E-15,0,0,51.6155,49.03472,0,0,46.58138,276.835,0,51.6155,-51.6155,321.4023,76.52422,0.1352172,53.93819,0,0,276.835
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,22.45086,22.45086,0,-1,0,22.45086,0,0,3.552714E-15,0,0,23.63248,22.45086,0,0,103.9319,225.2195,0,23.63248,-23.63248,296.4915,70.59308,0.1352172,24.69594,0,0,225.2195
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,66.188,66.188,0,-1,0,66.188,0,0,0,4.106791,0,69.67157,66.188,0,0,130.1902,201.587,0,69.67157,-69.67157,223.0512,53.10733,0.1352172,72.80679,0,0,201.587
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,45.68277,45.68277,0,-1,0,45.68277,0,0,0,0,0,48.08713,45.68277,0,0,207.6031,131.9154,0,48.08713,-48.08713,172.363,41.03872,0.1352172,50.25105,0,0,131.9154
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,52.96865,52.96865,0,-1,0,52.96865,0,0,7.105427E-15,0,0,55.75647,52.96865,0,0,261.0332,83.82831,0,55.75647,-55.75647,113.5905,27.0453,0.1352172,58.26551,0,0,83.82831
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,10.41606,10.41606,0,-1,0,10.41606,0,0,1.776357E-15,0,0,10.96428,10.41606,0,0,322.9849,28.07183,0,10.96428,-10.96428,102.0331,24.29355,0.1352172,11.45767,0,0,28.07183
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,8.125333,8.125333,0,-1,0,8.125333,0,0,0,0,0,8.552982,8.125333,0,0,335.1674,17.10755,0,8.552982,-8.552982,93.01748,22.14697,0.1352172,8.937866,0,0,17.10755
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.6707,8.554572,0,0,0,93.01748,22.14697,0.1352172,0,0,0,8.554572
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,37.7005,8.126843,0,-1,0,8.126843,0,0,29.57365,33.3437,0,8.554572,8.126843,0,0,344.6707,8.554572,0,8.554572,-8.554572,84.00017,20,0.1352172,41.47055,0,0,8.554572
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.9334,0,0,-1,0,0,0,0,41.9334,46.12673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352172,46.12673,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,35.63319,35.63319,81,0,22.761,35.63319,0,0,0,0,0,0,0,45.36681,43.09846,354.1758,0,43.09846,0,43.09846,124.887,29.73493,0.1353044,39.19651,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,17.82593,17.82593,81,0,22.761,17.82593,0,0,0,0,0,0,0,63.17407,60.01536,311.0773,38.78862,60.01536,0,60.01536,181.8225,43.29099,0.1354171,19.60853,0,81,38.78862
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,90.54132,90.54132,81,0,22.761,90.54132,15.1888,0,0,0,13.75214,10.0435,9.541325,0,0,251.062,92.80244,3.708638,0,3.708638,185.3409,44.12869,0.1354233,99.59546,11.00171,81,106.5546
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,18.84184,18.84184,81,0,22.761,18.84184,199.9212,0,0,0,37.66885,0,0,62.15816,59.05025,247.3533,96.14022,96.7191,0,96.7191,277.0966,65.97526,0.1354733,20.72603,30.13508,81,133.8091
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,8.946433,8.946433,0,-1,0,8.946433,495.6068,0,0,0,44.33913,9.417298,8.946433,0,0,150.6342,183.1874,34.92184,0,34.92184,310.2264,73.86328,0.1354139,9.841076,35.47131,0,227.5266
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,115.7124,214.6171,50.32284,0,50.32284,357.9669,85.23003,0.1353283,0,40.25827,0,264.9399
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,67.83553,67.83553,0,-1,0,67.83553,132.5723,0,0,5.919076,89.93108,71.40582,67.83553,0,0,65.38956,259.9076,18.52526,0,18.52526,375.5415,89.41446,0.1352969,74.61908,71.94486,0,349.8387
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,56.34361,0,0,103.2079,0,0,0,0,46.8643,276.5804,46.8643,0,46.8643,420.0009,100,0.1352173,0,82.56632,0,379.7883
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,72.8168,68.7,0,-1,0,68.7,130.5092,17.344,4.116794,11.39847,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1352173,80.09847,71.72783,0,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,13.31851,13.31851,0,-1,0,13.31851,447.9208,45.63689,0,0,59.65637,14.01948,13.31851,0,0,0,318.7582,0,0,0,420.0009,100,0.1352173,14.65036,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,23.77858,23.77858,0,0,0,23.77858,96.24477,0,3.552714E-15,0,22.88564,25.03008,23.77858,0,0,0,318.7582,0,2.144444,-2.144444,417.7404,99.4618,0.1352173,26.15644,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,31.99209,31.99209,0,0,0,31.99209,18.68046,0,0,0,5.976269,33.67589,31.99209,0,0,2.382715,316.6138,0,27.69962,-27.69962,388.5424,92.50992,0.1352173,35.1913,4.781015,0,322.5901
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,4.944255,4.944255,0,0,0,4.944255,165.6175,0,0,0,8.188553,5.204479,4.944255,0,0,33.16007,288.9142,2.984074,0,2.984074,391.3734,93.18395,0.1352122,5.43868,6.550842,0,297.1027
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,84.18825,84.18825,81,0,22.761,84.18825,1.342482,5.77316E-15,0,0,1.130212,3.356051,3.188248,0,0,30.17599,291.5998,0,2.225839,-2.225839,389.0271,92.62532,0.1352122,92.60707,0.9041698,81,292.73
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,32.99051,32.99051,0,-1,0,32.99051,0,0,7.105427E-15,0,0,34.72685,32.99051,0,0,32.64915,289.374,0,34.72685,-34.72685,352.4218,83.90979,0.1352122,36.28956,0,0,289.374
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,87.21302,68.7,0,-1,0,68.7,0,0,18.51302,27.23432,0,72.31579,68.7,0,0,71.23454,254.6471,0,72.31579,-72.31579,276.1943,65.76041,0.1352122,95.93432,0,0,254.6471
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,24.69464,24.69464,0,-1,0,24.69464,0,0,0,0,0,25.99435,24.69464,0,0,151.5854,182.3313,0,25.99435,-25.99435,248.7938,59.23651,0.1352122,27.1641,0,0,182.3313
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,57.84827,57.84827,0,-1,0,57.84827,0,0,7.105427E-15,0,0,60.89291,57.84827,0,0,180.468,156.337,0,60.89291,-60.89291,184.6071,43.95398,0.1352122,63.63309,0,0,156.337
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,35.70664,35.70664,0,-1,0,35.70664,0,0,7.105427E-15,0,0,37.58594,35.70664,0,0,248.1268,95.44408,0,37.58594,-37.58594,144.988,34.52089,0.1352122,39.27731,0,0,95.44408
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,43.66199,43.66199,0,-1,0,43.66199,0,0,7.105427E-15,0,0,45.96,43.66199,0,0,289.889,57.85815,0,45.96,-45.96,96.54192,22.98613,0.1352122,48.02819,0,0,57.85815
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,13.43768,11.30324,0,-1,0,11.30324,0,0,2.134438,3.478206,0,11.89815,11.30324,0,0,340.9556,11.89815,0,11.89815,-11.89815,84.00017,20,0.1352122,14.78145,0,0,11.89815
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352122,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.740789,0,0,-1,0,0,0,0,1.740789,1.914868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352122,1.914868,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,28.48447,0,0,-1,0,0,0,0,28.48447,31.33291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352122,31.33291,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,28.44219,28.44219,81,0,22.761,28.44219,0,0,0,0,0,0,0,52.55781,49.92992,354.1758,0,49.92992,0,49.92992,131.3678,31.278,0.1353128,31.28641,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.066467,1.066467,73.38226,0,20.83371,1.066467,0,0,0,0,0,0,0,72.31579,68.7,304.2459,44.93693,68.7,0,68.7,196.5424,46.79572,0.1353835,1.173113,0,81,44.93693
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,24.51124,24.51124,81,0,22.761,24.51124,93.03224,0,0,0,22.80336,0,0,56.48876,53.66432,235.5459,106.7669,76.46768,0,76.46768,269.086,64.06797,0.1354676,26.96236,18.24269,81,129.5703
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,22.1289,22.1289,81,0,22.761,22.1289,201.5662,0,0,0,44.60438,0,0,58.8711,55.92754,159.0782,175.5878,100.5319,0,100.5319,364.459,86.77576,0.1355108,24.34179,35.6835,81,220.1922
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,28.47874,28.47874,0,-1,0,28.47874,169.0946,0,0,0,48.15601,29.97762,28.47874,0,0,58.54629,266.0666,18.17839,0,18.17839,381.7045,90.88184,0.1354801,31.32662,38.52481,0,314.2226
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,0.7780507,0,0,41.14595,0,0,0,0,40.3679,282.4271,40.3679,0,40.3679,420.0009,100,0.1354118,0,32.91676,0,323.5731
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,15.91621,15.91621,0,-1,0,15.91621,440.9005,53.42075,0,0,70.17466,16.75391,15.91621,0,0,0,318.7582,0,0,0,420.0009,100,0.1354118,17.50784,56.13973,0,388.9329
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,21.94243,21.94243,0,-1,0,21.94243,255.0973,32.87724,0,0,55.97453,23.09729,21.94243,0,0,0,318.7582,0,0,0,420.0009,100,0.1354118,24.13667,44.77963,0,374.7328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,10.34565,10.34565,0,-1,0,10.34565,608.0291,52.01442,0,0,62.90458,10.89016,10.34565,0,0,0,318.7582,0,0,0,420.0009,100,0.1354118,11.38022,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,37.14457,37.14457,0,-1,0,37.14457,141.9443,13.62504,0,0,52.72459,39.09955,37.14457,0,0,0,318.7582,0,0,0,420.0009,100,0.1354118,40.85903,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,19.47358,19.47358,0,0,0,19.47358,373.4286,52.22142,0,0,72.71992,20.4985,19.47358,0,0,0,318.7582,0,0,0,420.0009,100,0.1354118,21.42094,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,14.36825,14.36825,0,0,0,14.36825,237.0692,18.93822,0,0,34.06269,15.12447,14.36825,0,0,0,318.7582,0,0,0,420.0009,100,0.1354118,15.80507,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354118,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354118,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,55.16919,55.16919,0,-1,0,55.16919,0,0,7.105427E-15,0,0,58.07283,55.16919,0,0,0,318.7582,0,58.07283,-58.07283,358.7867,85.42523,0.1354118,60.6861,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,48.59985,48.59985,0,-1,0,48.59985,0,0,7.105427E-15,0,0,51.15773,48.59985,0,0,64.52536,260.6854,0,51.15773,-51.15773,304.8617,72.58598,0.1354118,53.45983,0,0,260.6854
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,15.51866,15.51866,0,-1,0,15.51866,0,0,0,0,0,16.33543,15.51866,0,0,121.3673,209.5277,0,16.33543,-16.33543,287.6427,68.48621,0.1354118,17.07052,0,0,209.5277
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,30.90323,30.90323,0,-1,0,30.90323,0,0,3.552714E-15,0,0,32.52972,30.90323,0,0,139.5178,193.1922,0,32.52972,-32.52972,253.3533,60.3221,0.1354118,33.99356,0,0,193.1922
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,24.47558,24.47558,0,-1,0,24.47558,0,0,3.552714E-15,0,0,25.76377,24.47558,0,0,175.6619,160.6625,0,25.76377,-25.76377,226.1959,53.85607,0.1354118,26.92314,0,0,160.6625
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,33.14994,33.14994,0,-1,0,33.14994,0,0,7.105427E-15,0,0,34.89468,33.14994,0,0,204.2883,134.8987,0,34.89468,-34.89468,189.4137,45.09841,0.1354118,36.46494,0,0,134.8987
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,20.90261,20.90261,0,-1,0,20.90261,0,0,3.552714E-15,0,0,22.00275,20.90261,0,0,243.0602,100.0041,0,22.00275,-22.00275,166.2208,39.5763,0.1354118,22.99288,0,0,100.0041
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,27.61486,27.61486,0,-1,0,27.61486,0,0,0,0,0,29.06827,27.61486,0,0,267.5077,78.00132,0,29.06827,-29.06827,135.5801,32.28092,0.1354118,30.37634,0,0,78.00132
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,5.453448,5.453448,0,-1,0,5.453448,0,0,0,0,0,5.740472,5.453448,0,0,299.8058,48.93304,0,5.740472,-5.740472,129.5291,30.84021,0.1354118,5.998793,0,0,48.93304
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,50.42465,41.03294,0,-1,0,41.03294,0,0,9.391709,14.43417,0,43.19257,41.03294,0,0,306.1841,43.19257,0,43.19257,-43.19257,84.00017,20,0.1354118,55.46712,0,0,43.19257
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.051692,2.051692,74.36749,0,21.08297,2.051692,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1354855,2.256861,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1355499,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,10.78062,10.78062,81,0,22.761,10.78062,84.70754,0,0,0,9.132002,0,0,70.21938,66.7084,215.6013,124.7171,75.84041,0,75.84041,287.412,68.4313,0.1356346,11.85869,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,43.90857,43.90857,81,0,22.761,43.90857,20.03821,0,0,0,8.798492,0,0,37.09143,35.23686,139.7608,192.9735,44.03535,0,44.03535,329.1877,78.37786,0.1357193,48.29943,7.038794,81,201.772
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,94.83479,68.7,0,-1,0,68.7,13.19417,0,26.13479,35.61827,9.064397,72.31579,68.7,0,0,95.72549,232.6053,0,63.25139,-63.25139,262.5148,62.50341,0.1357193,104.3183,7.251518,0,241.6697
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,43.18929,43.18929,0,-1,0,43.18929,57.80402,0,0,0,24.96514,45.46241,43.18929,0,0,166.0048,169.3539,0,20.49726,-20.49726,240.9088,57.35913,0.1357193,47.50821,19.97211,0,194.319
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,13.70722,13.70722,0,-1,0,13.70722,246.2164,0,0,0,33.74941,14.42865,13.70722,0,0,188.7796,148.8566,19.32076,0,19.32076,259.2381,61.72324,0.1356867,15.07794,26.99953,0,182.606
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,8.042139,8.042139,0,-1,0,8.042139,447.9385,0,0,0,36.02384,8.465409,8.042139,0,0,169.4588,166.2453,27.55843,0,27.55843,285.3823,67.94804,0.1356401,8.846353,28.81907,0,202.2691
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,32.65015,32.65015,0,-1,0,32.65015,49.04267,0,0,0,16.01251,34.36858,32.65015,0,0,141.9004,191.0479,0,18.35608,-18.35608,266.0333,63.34114,0.1356401,35.91517,12.81001,0,207.0604
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.7492704,0.7492704,0,-1,0,0.7492704,4109.749,0,0,0,30.79313,0.7887058,0.7492704,0,0,162.296,172.6918,30.00443,0,30.00443,294.498,70.11844,0.1355895,0.8241975,24.6345,0,203.485
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,24.57907,24.57907,0,0,0,24.57907,108.0798,0,0,0,26.56501,25.8727,24.57907,0,0,132.2916,199.6958,0.6923097,0,0.6923097,295.1548,70.27481,0.1355884,27.03697,21.25201,0,226.2608
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,10.36489,10.36489,0,0,0,10.36489,140.6793,0,0,0,14.58125,10.91041,10.36489,0,0,131.5993,200.3189,3.670841,0,3.670841,298.6373,71.10397,0.1355822,11.40138,11.665,0,214.9001
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,6.991163,6.991163,0,0,0,6.991163,193.5691,0,0,0,13.53273,7.359118,6.991163,0,0,127.9284,203.6226,6.173611,0,6.173611,304.4941,72.49844,0.1355718,7.690279,10.82618,0,217.1554
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,42.73043,42.73043,0,0,0,42.73043,8.073928,0,0,0,3.450024,44.9794,42.73043,0,0,121.7548,209.1789,0,41.52938,-41.52938,260.7183,62.07565,0.1355718,47.00348,2.760019,0,212.6289
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,3.903886,3.903886,0,-1,0,3.903886,0,0,4.440892E-16,0,0,4.109354,3.903886,0,0,167.8986,167.6495,0,4.109354,-4.109354,256.3866,61.04431,0.1355718,4.294274,0,0,167.6495
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.27512,30.27512,0,-1,0,30.27512,0,0,3.552714E-15,0,0,31.86855,30.27512,0,0,172.4645,163.5402,0,31.86855,-31.86855,222.7942,53.04614,0.1355718,33.30263,0,0,163.5402
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,39.48041,39.48041,0,-1,0,39.48041,0,0,7.105427E-15,0,0,41.55832,39.48041,0,0,207.874,131.6716,0,41.55832,-41.55832,178.9879,42.61609,0.1355718,43.42845,0,0,131.6716
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,28.0718,28.0718,0,-1,0,28.0718,0,0,3.552714E-15,0,0,29.54927,28.0718,0,0,254.0499,90.11329,0,29.54927,-29.54927,147.8403,35.19999,0.1355718,30.87898,0,0,90.11329
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,53.74028,53.74028,0,-1,0,53.74028,0,0,7.105427E-15,1.578485,0,56.56871,53.74028,0,0,286.8824,60.56402,0,56.56871,-56.56871,88.21159,21.00272,0.1355718,59.11431,0,0,60.56402
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.7366,3.995308,0,0,0,88.21159,21.00272,0.1355718,0,0,0,3.995308
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,66.79397,3.795542,0,-1,0,3.795542,0,0,62.99842,69.67783,0,3.995308,3.795542,0,0,349.7366,3.995308,0,3.995308,-3.995308,84.00017,20,0.1355718,73.47337,0,0,3.995308
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,48.96115,0,0,-1,0,0,0,0,48.96115,53.85727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355718,53.85727,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,28.64216,0,0,-1,0,0,0,0,28.64216,31.50638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355718,31.50638,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,48.48547,0,0,-1,0,0,0,0,48.48547,53.33401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355718,53.33401,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.43812,39.43812,81,0,22.761,39.43812,0,0,0,0,0,0,0,41.56188,39.48378,354.1758,0,39.48378,0,39.48378,121.4578,28.91846,0.1356504,43.38194,0,81,0
