Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,20.0093,20.0093,81,0,22.761,20.0093,5.389738,0,0,0,1.078449,0,0,60.9907,57.94116,314.692,35.5354,59.01961,0,59.01961,177.4487,42.2496,0.1357631,22.01023,0.8627592,81,36.61385
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,39.64125,39.64125,81,0,22.761,39.64125,17.86101,0,0,0,7.080329,0,0,41.35875,39.29081,255.6724,88.65305,46.37114,0,46.37114,221.4402,52.72375,0.1358527,43.60538,5.664264,81,95.73338
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,85.48544,85.48544,81,0,22.761,85.48544,18.01156,0,0,0,15.39727,4.721523,4.485447,0,0,209.3013,130.3871,10.67574,0,10.67574,231.5681,55.13515,0.1358701,94.03399,12.31781,81,145.7843
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,53.21605,53.21605,0,-1,0,53.21605,96.09245,0,0,0,51.1366,56.01689,53.21605,0,0,198.6255,139.9953,0,4.880289,-4.880289,226.4238,53.91033,0.1358701,58.53765,40.90928,0,191.1319
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,100.4186,68.7,0,-1,0,68.7,63.51263,0,31.71861,41.76047,43.63317,72.31579,68.7,0,0,204.0481,135.115,0,28.68261,-28.68261,196.1897,46.71174,0.1358701,110.4605,34.90654,0,178.7481
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,20.17009,20.17009,0,-1,0,20.17009,52.11233,0,0,0,10.51111,21.23168,20.17009,0,0,235.9176,106.4324,0,10.72057,-10.72057,184.8892,44.02116,0.1358701,22.1871,8.408885,0,116.9435
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,30.12761,30.12761,0,-1,0,30.12761,78.70122,0,3.552714E-15,0,23.7108,31.71327,30.12761,0,0,247.8294,95.71178,0,8.002477,-8.002477,176.4539,42.01274,0.1358701,33.14037,18.96864,0,119.4226
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,42.12293,42.12293,0,-1,0,42.12293,84.1131,0,7.105427E-15,0,35.4309,44.33993,42.12293,0,0,256.721,87.7093,0,8.909027,-8.909027,167.0629,39.77681,0.1358701,46.33523,28.34472,0,123.1402
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,37.35876,37.35876,0,-1,0,37.35876,102.5379,0,0,0,38.30689,39.32501,37.35876,0,0,266.6199,78.80027,0,1.018116,-1.018116,165.9898,39.52129,0.1358701,41.09464,30.64551,0,117.1072
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,13.0765,13.0765,0,0,0,13.0765,282.5546,0,0,0,36.94825,13.76474,13.0765,0,0,267.7512,77.78216,23.18351,0,23.18351,187.9836,44.7579,0.135831,14.38415,29.5586,0,114.7304
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,244.5677,98.64732,30.26721,0,30.26721,216.6976,51.59455,0.1357801,0,24.21377,0,128.9145
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,25.30645,25.30645,0,0,0,25.30645,45.39887,0,3.552714E-15,0,11.48884,26.63837,25.30645,0,0,214.3005,125.8878,0,15.14952,-15.14952,200.7286,47.79242,0.1357801,27.83709,9.191073,0,137.3766
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,47.79023,47.79023,0,0,0,47.79023,7.020082,0,1.421085E-14,0,3.354913,50.30551,47.79023,0,0,231.1333,110.7383,0,46.9506,-46.9506,151.2383,36.00904,0.1357801,52.56926,2.683931,0,114.0932
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,75.2076,60.5983,0,-1,0,60.5983,0,0,14.60929,22.13005,0,63.78769,60.5983,0,0,283.3006,63.78769,0,63.78769,-63.78769,84.00017,20,0.1357801,82.72836,0,0,63.78769
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,27.4992,0,0,-1,0,0,0,0,27.4992,30.24911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357801,30.24911,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,4.523981,0,0,-1,0,0,0,0,4.523981,4.976379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357801,4.976379,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357801,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.79715,0,0,-1,0,0,0,0,39.79715,43.77687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357801,43.77687,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,9.935023,0,0,-1,0,0,0,0,9.935023,10.92853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357801,10.92853,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357801,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,73.52098,0,0,-1,0,0,0,0,73.52098,80.87309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357801,80.87309,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357801,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,20.7588,0,0,-1,0,0,0,0,20.7588,22.83467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357801,22.83467,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,22.28241,22.28241,81,0,22.761,22.28241,0,0,0,0,0,0,0,58.71759,55.78171,354.1758,0,55.78171,0,55.78171,136.9193,32.59978,0.1358908,24.51065,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,298.3941,50.20354,69.57524,0,69.57524,202.9242,48.31519,0.1359549,0,0.7001955,81,51.07878
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,72.92242,72.92242,81,0,22.761,72.92242,14.64743,0,0,0,10.68126,0,0,8.077579,7.6737,228.8188,112.8213,18.35496,0,18.35496,220.3373,52.46115,0.1359874,80.21466,8.545008,81,123.5025
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,70.76503,70.76503,81,0,22.761,70.76503,42.59132,0,0,0,30.13976,0,0,10.23497,9.723223,210.4639,129.3407,39.86298,0,39.86298,258.1546,61.46526,0.1360556,77.84153,24.11181,81,159.4805
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,68.77863,68.7,0,-1,0,68.7,66.554,0,0.07863401,6.956497,45.7226,72.31579,68.7,0,0,170.6009,165.2174,0,26.59319,-26.59319,230.1229,54.79106,0.1360556,75.65649,36.57808,0,210.94
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,22.62632,22.62632,0,-1,0,22.62632,277.9901,0,0,0,62.89893,23.81718,22.62632,0,0,200.1489,138.6242,39.08175,0,39.08175,267.1991,63.61871,0.1359898,24.88895,50.31915,0,201.5231
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.275977,2.275977,0,-1,0,2.275977,3467.472,0,0,0,78.91888,2.395765,2.275977,0,0,161.0672,173.7978,76.52311,0,76.52311,339.7953,80.90349,0.1358612,2.503575,63.1351,0,252.7167
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,30.54937,30.54937,0,-1,0,30.54937,105.7011,0,0,0,32.29101,32.15724,30.54937,0,0,84.54404,242.6686,0.1337766,0,0.1337766,339.9222,80.9337,0.135861,33.60431,25.83281,0,274.9596
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,10.803,10.803,0,-1,0,10.803,422.174,0,0,0,45.60746,11.37158,10.803,0,0,84.41026,242.789,34.23588,0,34.23588,372.4012,88.66679,0.1358036,11.8833,36.48596,0,288.3965
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,20.39438,20.39438,0,-1,0,20.39438,202.8377,0,0,0,41.36748,21.46777,20.39438,0,0,50.17439,273.6013,19.89971,0,19.89971,391.2798,93.16166,0.1357702,22.43382,33.09398,0,314.9688
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,9.344491,9.344491,0,0,0,9.344491,360.7605,0,0,0,33.71123,9.836306,9.344491,0,0,30.27468,291.511,23.87492,0,23.87492,413.9295,98.55444,0.1357302,10.27894,26.96898,0,325.2223
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,15.7127,15.7127,0,0,0,15.7127,165.0668,2.997007,0,0,25.93645,16.53968,15.7127,0,0,6.399754,312.9984,6.399754,0,6.399754,420.0009,100,0.1357194,17.28397,20.74916,0,338.9349
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,81.54821,81.54821,55.15939,0,16.22332,81.54821,34.06293,0,0,0,27.77771,27.77771,26.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1357194,89.70303,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,29.18103,29.18103,0,0,0,29.18103,11.72009,0,3.552714E-15,0,3.420044,30.71688,29.18103,0,0,0,318.7582,0,27.29683,-27.29683,391.2274,93.14921,0.1357194,32.09914,2.736036,0,322.1783
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,62.90615,62.90615,0,-1,0,62.90615,0,0,1.421085E-14,0.49676,0,66.217,62.90615,0,0,30.32981,291.4614,0,66.217,-66.217,321.4286,76.53047,0.1357194,69.19676,0,0,291.4614
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,23.03612,23.03612,0,-1,0,23.03612,0,0,3.552714E-15,0,0,24.24855,23.03612,0,0,103.9043,225.2444,0,24.24855,-24.24855,295.8684,70.44472,0.1357194,25.33973,0,0,225.2444
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,24.89184,24.89184,0,-1,0,24.89184,0,0,0,0,0,26.20193,24.89184,0,0,130.8471,200.9958,0,26.20193,-26.20193,268.2491,63.86871,0.1357194,27.38102,0,0,200.9958
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,38.80895,38.80895,0,-1,0,38.80895,0,0,0,0,0,40.85152,38.80895,0,0,159.9603,174.7939,0,40.85152,-40.85152,225.1879,53.61605,0.1357194,42.68984,0,0,174.7939
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.3509,133.9424,0,0,0,225.1879,53.61605,0.1357194,0,0,0,133.9424
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.3509,133.9424,0,0,0,225.1879,53.61605,0.1357194,0,0,0,133.9424
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.3509,133.9424,0,0,0,225.1879,53.61605,0.1357194,0,0,0,133.9424
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,18.60289,18.60289,0,-1,0,18.60289,0,0,3.552714E-15,0,0,19.58199,18.60289,0,0,205.3509,133.9424,0,19.58199,-19.58199,204.5466,48.70148,0.1357194,20.46318,0,0,133.9424
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1087,114.3604,0,0,0,204.5466,48.70148,0.1357194,0,0,0,114.3604
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,37.47533,37.47533,0,-1,0,37.47533,0,0,7.105427E-15,0,0,39.44772,37.47533,0,0,227.1087,114.3604,0,39.44772,-39.44772,162.9651,38.80113,0.1357194,41.22286,0,0,114.3604
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,10.797,10.797,0,0,0,10.797,0,0,1.776357E-15,0,0,11.36526,10.797,0,0,270.9395,74.91269,0,11.36526,-11.36526,150.985,35.94875,0.1357194,11.8767,0,0,74.91269
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,283.5676,63.54742,0.6398274,0,0.6398274,151.592,36.09327,0.1357184,0,0.511862,0,64.18725
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,73.76327,73.76327,81,0,22.761,73.76327,2.242498,0,0,0,1.65414,0,0,7.23673,6.874894,282.9277,64.12327,8.529034,0,8.529034,159.6834,38.01978,0.1357346,81.1396,1.323312,81,65.7774
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,71.67122,71.67122,81,0,22.761,71.67122,5.913883,0,0,0,4.238553,0,0,9.328779,8.86234,274.3987,71.7994,13.10089,0,13.10089,172.112,40.97896,0.135759,78.83834,3.390842,81,76.03795
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,43.03056,43.03056,0,-1,0,43.03056,14.10125,0,7.105427E-15,0,6.067848,45.29533,43.03056,0,0,261.2978,83.5902,0,39.22748,-39.22748,130.7626,31.13389,0.135759,47.33361,4.854279,0,89.65805
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,304.8839,44.36272,12.53601,0,12.53601,142.6553,33.96548,0.135738,0,10.02881,0,56.89873
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,18.81592,18.81592,0,-1,0,18.81592,100.3931,0,0,0,18.88988,19.80623,18.81592,0,0,292.3479,55.64513,0,0.9163448,-0.9163448,141.6894,33.7355,0.135738,20.69751,15.11191,0,74.53502
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,7.554127,7.554127,0,-1,0,7.554127,243.4025,0,0,0,18.38694,7.951713,7.554127,0,0,293.366,54.72879,10.43522,0,10.43522,151.5891,36.09257,0.1357206,8.30954,14.70955,0,73.11572
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,72.22487,68.7,0,-1,0,68.7,12.00376,0,3.524869,16.96604,8.246585,72.31579,68.7,0,0,282.9308,64.12049,0,64.06921,-64.06921,84.05422,20.01287,0.1357206,79.44736,6.597268,0,72.36707
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,25.16284,4.263677,0,-1,0,4.263677,104.0604,0,20.89917,26.78742,4.436798,4.488081,4.263677,0,0,354.1188,0.05128247,0,0.05128247,-0.05128247,84.00017,20,0.1357206,27.67913,3.549439,0,4.488081
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,42.39473,42.39473,81,0,22.761,42.39473,32.86774,0,0,0,13.93419,0,0,38.60527,36.67501,354.1758,0,50.60919,0,50.60919,132.0123,31.43143,0.1358155,46.6342,11.14735,81,13.93419
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,22.16572,22.16572,81,0,22.761,22.16572,44.15497,0,0,0,9.787267,0,0,58.83428,55.89257,303.5666,45.54827,65.67983,0,65.67983,194.3216,46.26696,0.135916,24.38229,7.829813,81,55.33554
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,79.47647,79.47647,81,0,22.761,79.47647,4.130931,0,0,0,3.283118,0,0,1.523528,1.447352,237.8868,104.6601,4.73047,0,4.73047,198.8093,47.33546,0.1359242,87.42412,2.626494,81,107.9432
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,16.64109,16.64109,81,0,22.761,16.64109,18.79601,0,0,0,3.127861,0,0,64.35891,61.14097,233.1563,108.9175,64.26883,0,64.26883,259.7801,61.85228,0.1360269,18.3052,2.502288,81,112.0454
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,54.85784,54.85784,0,-1,0,54.85784,0,0,7.105427E-15,0,0,57.74509,54.85784,0,0,168.8875,166.7595,0,57.74509,-57.74509,198.9114,47.35977,0.1360269,60.34362,0,0,166.7595
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,49.40954,49.40954,0,-1,0,49.40954,0,0,7.105427E-15,0,0,52.01004,49.40954,0,0,233.0487,109.0144,0,52.01004,-52.01004,144.088,34.30661,0.1360269,54.35049,0,0,109.0144
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,69.25924,54.15414,0,-1,0,54.15414,0,0,15.1051,22.03103,0,57.00436,54.15414,0,0,290.8376,57.00436,0,57.00436,-57.00436,84.00017,20,0.1360269,76.18517,0,0,57.00436
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360269,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,32.76678,0,0,-1,0,0,0,0,32.76678,36.04346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360269,36.04346,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360269,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,24.19766,0,0,-1,0,0,0,0,24.19766,26.61742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360269,26.61742,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,4.755515,0,0,-1,0,0,0,0,4.755515,5.231067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360269,5.231067,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,9.823937,0,0,-1,0,0,0,0,9.823937,10.80633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360269,10.80633,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,22.07846,0,0,-1,0,0,0,0,22.07846,24.28631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360269,24.28631,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.430739,2.430739,74.74653,0,21.17887,2.430739,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1361003,2.673813,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,29.13723,29.13723,81,0,22.761,29.13723,1.620054,7.105427E-15,0,0,0.4720387,0,0,51.86277,49.26963,285.4758,61.83,49.74167,0,49.74167,196.3638,46.75319,0.1361979,32.05095,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,6.622612,6.622612,78.9384,0,22.23942,6.622612,37.05542,0,0,0,2.454037,0,0,72.31579,68.7,235.7341,106.5975,71.15404,0,71.15404,263.8665,62.82522,0.1362814,7.284873,1.96323,81,109.0515
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,56.62124,56.62124,81,0,22.761,56.62124,13.20148,0,0,0,7.474843,0,0,24.37876,23.15982,164.5801,170.6361,30.63466,0,30.63466,292.929,69.74487,0.1363388,62.28337,5.979874,81,178.111
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,53.11612,53.11612,0,-1,0,53.11612,24.89249,0,7.105427E-15,0,13.22193,55.91171,53.11612,0,0,133.9454,198.2073,0,42.68979,-42.68979,247.9301,59.03085,0.1363388,58.42774,10.57754,0,211.4293
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,8.720208,8.720208,0,-1,0,8.720208,41.69556,0,1.776357E-15,0,3.63594,9.179167,8.720208,0,0,181.3785,155.5175,0,5.543227,-5.543227,242.087,57.63964,0.1363388,9.592229,2.908752,0,159.1535
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,8.878039,8.878039,0,-1,0,8.878039,80.04585,0,1.776357E-15,0,7.106502,9.345304,8.878039,0,0,187.5377,149.9743,0,2.238803,-2.238803,239.7271,57.07776,0.1363388,9.765843,5.685201,0,157.0808
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,39.30798,39.30798,0,-1,0,39.30798,52.62458,0,0,0,20.68566,41.37682,39.30798,0,0,190.0252,147.7355,0,20.69116,-20.69116,217.9167,51.88482,0.1363388,43.23878,16.54853,0,168.4212
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,29.37849,29.37849,0,-1,0,29.37849,81.46251,0,0,0,23.93246,30.92473,29.37849,0,0,213.0154,127.0444,0,6.992271,-6.992271,210.5462,50.12994,0.1363388,32.31634,19.14596,0,150.9768
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,70.38885,68.7,0,-1,0,68.7,37.5434,0,1.688852,8.727737,25.79232,72.31579,68.7,0,0,220.7846,120.0521,0,46.52347,-46.52347,161.5061,38.45377,0.1363388,77.42773,20.63386,0,145.8444
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,41.82044,41.82044,0,0,0,41.82044,54.8787,0,7.105427E-15,0,22.95051,44.02151,41.82044,0,0,272.4774,73.52862,0,21.071,-21.071,139.2953,33.16549,0.1363388,46.00248,18.36041,0,96.47913
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,42.81884,42.81884,0,0,0,42.81884,21.90977,0,0,0,9.381509,45.07246,42.81884,0,0,295.8896,52.45761,0,35.69096,-35.69096,101.6738,24.20799,0.1363388,47.10073,7.505207,0,61.83913
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,40.76862,40.76862,81,0,22.761,40.76862,29.9884,0,0,0,12.22586,0,0,40.23138,38.21981,335.5462,16.76666,50.44567,0,50.44567,149.5307,35.60249,0.1364332,44.84548,9.780684,81,28.99252
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,9.35286,9.35286,81,0,22.761,9.35286,28.41386,0,0,0,2.657509,0,0,71.64714,68.06478,285.1005,62.16776,70.72229,0,70.72229,216.6238,51.57699,0.1365243,10.28815,2.126007,81,64.82527
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.3782,125.8178,0,0,0,216.6238,51.57699,0.1365243,0,0,0,125.8178
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,69.2938,68.7,0,-1,0,68.7,0,0,0.5938023,7.523182,0,72.31579,68.7,0,0,214.3782,125.8178,0,72.31579,-72.31579,140.3963,33.42762,0.1365243,76.22318,0,0,125.8178
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,42.2261,42.2261,0,-1,0,42.2261,0,0,7.105427E-15,0,0,44.44853,42.2261,0,0,294.7291,53.50204,0,44.44853,-44.44853,93.5434,22.27219,0.1365243,46.44871,0,0,53.50204
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.1164,9.053509,0,0,0,93.5434,22.27219,0.1365243,0,0,0,9.053509
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,6.240911,6.240911,0,-1,0,6.240911,0,0,0,0,0,6.56938,6.240911,0,0,344.1164,9.053509,0,6.56938,-6.56938,86.61867,20.62345,0.1365243,6.865002,0,0,9.053509
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,58.48836,2.359922,0,-1,0,2.359922,0,0,56.12844,61.97728,0,2.484128,2.359922,0,0,351.4156,2.484128,0,2.484128,-2.484128,84.00017,20,0.1365243,64.3372,0,0,2.484128
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,47.96695,0,0,-1,0,0,0,0,47.96695,52.76365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365243,52.76365,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,18.09086,0,0,-1,0,0,0,0,18.09086,19.89995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365243,19.89995,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,12.0361,0,0,-1,0,0,0,0,12.0361,13.23971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365243,13.23971,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,31.67524,0,0,-1,0,0,0,0,31.67524,34.84276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365243,34.84276,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.3934,28.3934,81,0,22.761,28.3934,0,0,0,0,0,0,0,52.6066,49.97627,354.1758,0,49.97627,0,49.97627,131.4118,31.28847,0.1366218,31.23274,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,304.1995,44.97864,70.00774,0,70.00774,197.827,47.10157,0.1366839,0,1.046195,81,46.28638
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,16.08539,16.08539,81,0,22.761,16.08539,121.9095,0,0,0,19.60962,0,0,64.91461,61.66888,234.1918,107.9856,81.2785,0,81.2785,274.9345,65.46047,0.1367569,17.69393,15.68769,81,127.5952
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,60.58854,60.58854,81,0,22.761,60.58854,77.91135,0,0,0,47.20534,0,0,20.41147,19.39089,152.9133,181.1363,66.59624,0,66.59624,338.1133,80.503,0.1368543,66.64738,37.76427,81,228.3416
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,16.26711,16.26711,0,-1,0,16.26711,382.6217,0,0,0,62.24148,17.12327,16.26711,0,0,86.31706,241.0729,45.11821,0,45.11821,380.9162,90.69415,0.1367789,17.89382,49.79319,0,303.3144
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,5.303951,5.303951,0,-1,0,5.303951,1216.133,17.72116,0,0,64.50311,5.583107,5.303951,0,0,41.19885,281.6793,41.19885,0,41.19885,420.0009,100,0.1367101,5.834346,51.60249,0,346.1824
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,41.40903,41.40903,0,-1,0,41.40903,156.8132,21.34638,0,0,64.93484,43.58846,41.40903,0,0,0,318.7582,0,0,0,420.0009,100,0.1367101,45.54993,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367101,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367101,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,15.04765,15.04765,0,-1,0,15.04765,277.4428,25.90899,0,0,41.74862,15.83963,15.04765,0,0,0,318.7582,0,0,0,420.0009,100,0.1367101,16.55241,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,54.469,54.469,0,0,0,54.469,85.17207,0,7.105427E-15,0,46.39237,57.33579,54.469,0,0,0,318.7582,0,10.94342,-10.94342,408.4655,97.25349,0.1367101,59.9159,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,46.67186,46.67186,0,0,0,46.67186,66.58976,0,0,0,31.07868,49.12828,46.67186,0,0,12.15935,307.8148,0,18.04959,-18.04959,389.4395,92.72351,0.1367101,51.33905,24.86295,0,338.8935
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,34.42469,34.42469,0,0,0,34.42469,31.16738,0,0,0,10.72927,36.23652,34.42469,0,0,32.21446,289.7652,0,25.50724,-25.50724,362.5525,86.32186,0.1367101,37.86716,8.58342,0,300.4945
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,60.55584,264.258,2.127666,0,2.127666,364.571,86.80244,0.1367065,0,1.702133,0,266.3857
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,37.34421,37.34421,0,-1,0,37.34421,0,0,0,0,0,39.30969,37.34421,0,0,58.42817,266.1729,0,39.30969,-39.30969,323.1349,76.93674,0.1367065,41.07863,0,0,266.1729
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,108.5084,68.7,0,-1,0,68.7,0,0,39.80841,50.65925,0,72.31579,68.7,0,0,102.1056,226.8632,0,72.31579,-72.31579,246.9074,58.78736,0.1367065,119.3593,0,0,226.8632
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.4565,154.5474,0,0,0,246.9074,58.78736,0.1367065,0,0,0,154.5474
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.477811,2.477811,0,-1,0,2.477811,0,0,0,0,0,2.608222,2.477811,0,0,182.4565,154.5474,0,2.608222,-2.608222,244.1581,58.13277,0.1367065,2.725592,0,0,154.5474
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,4.589715,4.589715,0,-1,0,4.589715,0,0,0,0,0,4.831278,4.589715,0,0,185.3545,151.9392,0,4.831278,-4.831278,239.0655,56.92024,0.1367065,5.048686,0,0,151.9392
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,53.49134,53.49134,0,-1,0,53.49134,0,0,7.105427E-15,0,0,56.30668,53.49134,0,0,190.7226,147.1079,0,56.30668,-56.30668,179.713,42.78873,0.1367065,58.84048,0,0,147.1079
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,15.72365,15.72365,0,-1,0,15.72365,0,0,1.776357E-15,0,0,16.55121,15.72365,0,0,253.2856,90.80121,0,16.55121,-16.55121,162.2665,38.63482,0.1367065,17.29601,0,0,90.80121
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.47724,32.47724,0,-1,0,32.47724,0,0,7.105427E-15,0,0,34.18657,32.47724,0,0,271.6758,74.25001,0,34.18657,-34.18657,126.2307,30.05488,0.1367065,35.72496,0,0,74.25001
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,12.3248,12.3248,0,-1,0,12.3248,0,0,0,0,0,12.97348,12.3248,0,0,309.6609,40.06344,0,12.97348,-12.97348,112.5555,26.79887,0.1367065,13.55728,0,0,40.06344
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,35.97212,25.73547,0,-1,0,25.73547,0,0,10.23666,13.83387,0,27.08996,25.73547,0,0,324.0758,27.08996,0,27.08996,-27.08996,84.00017,20,0.1367065,39.56933,0,0,27.08996
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,39.57283,39.57283,81,0,22.761,39.57283,0,0,0,0,0,0,0,41.42717,39.35581,354.1758,0,39.35581,0,39.35581,121.3364,28.88955,0.136783,43.53011,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,35.65091,35.65091,81,0,22.761,35.65091,2.921754,-7.105427E-15,0,0,1.041632,0,0,45.34909,43.08164,314.82,35.42023,44.12327,0,44.12327,163.1954,38.85596,0.1368682,39.216,0.8333053,81,36.46186
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,270.6967,75.13118,83.19181,0,83.19181,242.1181,57.64704,0.1369078,0,11.59345,81,89.62299
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,44.91051,44.91051,81,0,22.761,44.91051,95.6639,0,0,0,42.96315,0,0,36.08949,34.28501,187.5049,150.0038,77.24816,0,77.24816,315.4021,75.09559,0.1369869,49.40157,34.37052,81,192.9669
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,41.79617,41.79617,0,-1,0,41.79617,86.4845,0,0,0,36.14721,43.99596,41.79617,0,0,110.2568,219.5271,0,7.848757,-7.848757,307.1288,73.12576,0.1369869,45.97578,28.91777,0,255.6744
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,110.0958,68.7,0,-1,0,68.7,85.29643,0,41.39579,52.40537,58.59865,72.31579,68.7,0,0,118.9776,211.6784,0,13.71714,-13.71714,292.6696,69.68311,0.1369869,121.1054,46.87892,0,270.277
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,134.2189,197.9613,91.04982,0,91.04982,379.0471,90.24913,0.1368353,0,72.83985,0,289.0111
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,33.42752,33.42752,0,-1,0,33.42752,313.6123,26.47691,0,0,104.8328,35.18687,33.42752,0,0,43.16904,279.9061,43.16904,0,43.16904,420.0009,100,0.1367635,36.77028,83.86626,0,384.7389
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367635,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,53.71286,53.71286,0,-1,0,53.71286,153.9449,26.14833,0,0,82.68818,56.53985,53.71286,0,0,0,318.7582,0,0,0,420.0009,100,0.1367635,59.08414,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,15.22235,15.22235,0,0,0,15.22235,415.276,47.19122,0,0,63.21474,16.02352,15.22235,0,0,0,318.7582,0,0,0,420.0009,100,0.1367635,16.74458,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,57.7943,57.7943,0,0,0,57.7943,66.9631,0,7.105427E-15,0,38.70086,60.83611,57.7943,0,0,0,318.7582,0,22.13525,-22.13525,396.6682,94.44463,0.1367635,63.57373,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,55.06342,55.06342,0,0,0,55.06342,21.08994,0,7.105427E-15,0,11.61284,57.9615,55.06342,0,0,24.59472,296.623,0,46.34866,-46.34866,347.8125,82.81232,0.1367635,60.56976,9.290273,0,308.2358
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,46.77216,46.77216,0,0,0,46.77216,3.526932,0,7.105427E-15,0,1.649622,49.23386,46.77216,0,0,76.09323,250.2743,0,47.58423,-47.58423,297.6543,70.86993,0.1367635,51.44938,1.319698,0,251.9239
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,8.453969,8.453969,0,-1,0,8.453969,0,0,1.776357E-15,0,0,8.898914,8.453969,0,0,128.9646,202.6901,0,8.898914,-8.898914,288.274,68.63653,0.1367635,9.299366,0,0,202.6901
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,16.7532,16.7532,0,-1,0,16.7532,0,0,3.552714E-15,0,0,17.63494,16.7532,0,0,138.8523,193.7912,0,17.63494,-17.63494,269.6852,64.21062,0.1367635,18.42852,0,0,193.7912
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,24.84921,24.84921,0,-1,0,24.84921,0,0,3.552714E-15,0,0,26.15706,24.84921,0,0,158.4467,176.1562,0,26.15706,-26.15706,242.1132,57.64588,0.1367635,27.33413,0,0,176.1562
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,39.26088,39.26088,0,-1,0,39.26088,0,0,7.105427E-15,0,0,41.32725,39.26088,0,0,187.5101,149.9992,0,41.32725,-41.32725,198.5504,47.27382,0.1367635,43.18697,0,0,149.9992
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,23.89233,23.89233,0,-1,0,23.89233,0,0,3.552714E-15,0,0,25.14982,23.89233,0,0,233.4292,108.6719,0,25.14982,-25.14982,172.0402,40.96187,0.1367635,26.28156,0,0,108.6719
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,51.70816,51.70816,0,-1,0,51.70816,0,0,7.105427E-15,0,0,54.42965,51.70816,0,0,261.3735,83.52209,0,54.42965,-54.42965,114.6663,27.30145,0.1367635,56.87898,0,0,83.52209
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,6.417612,6.417612,0,-1,0,6.417612,0,0,8.881784E-16,0,0,6.755381,6.417612,0,0,321.8509,29.09245,0,6.755381,-6.755381,107.5455,25.60602,0.1367635,7.059373,0,0,29.09245
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,34.39935,21.22021,0,-1,0,21.22021,0,0,13.17914,16.61908,0,22.33707,21.22021,0,0,329.3568,22.33707,0,22.33707,-22.33707,84.00017,20,0.1367635,37.83929,0,0,22.33707
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,13.73022,0,0,-1,0,0,0,0,13.73022,15.10324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367635,15.10324,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,12.02401,0,0,-1,0,0,0,0,12.02401,13.22641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367635,13.22641,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367635,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,13.37522,13.37522,81,0,22.761,13.37522,10.56141,0,0,0,1.412613,0,0,67.62478,64.24354,354.1758,0,65.65615,0,65.65615,146.2871,34.83018,0.1368618,14.71275,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,10.72432,10.72432,81,0,22.761,10.72432,132.5131,0,0,0,14.21113,0,0,70.27568,66.76189,288.5197,59.09053,80.97302,0,80.97302,223.1048,53.12009,0.1369345,11.79675,11.3689,81,73.30167
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,53.83549,53.83549,81,0,22.761,53.83549,36.27041,0,0,0,19.52635,0,0,27.16451,25.80628,207.5466,131.9662,45.33264,0,45.33264,266.1111,63.35966,0.137015,59.21904,15.62108,81,151.4926
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,71.49468,68.7,0,-1,0,68.7,61.92151,0,2.794685,9.944153,42.54008,72.31579,68.7,0,0,162.214,172.7656,0,29.77571,-29.77571,234.7248,55.88674,0.137015,78.64415,34.03206,0,215.3057
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,53.8306,53.8306,0,-1,0,53.8306,55.40395,0,0,0,29.82428,56.66379,53.8306,0,0,195.2981,142.9899,0,26.83951,-26.83951,206.4335,49.15072,0.137015,59.21366,23.85942,0,172.8142
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,60.52285,60.52285,0,-1,0,60.52285,33.92982,0,7.105427E-15,0,20.53529,63.70826,60.52285,0,0,225.1198,116.1504,0,43.17297,-43.17297,160.9251,38.31543,0.137015,66.57513,16.42823,0,136.6857
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,273.0898,72.97744,22.42924,0,22.42924,182.2034,43.38167,0.1369778,0,17.94339,0,95.40668
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,250.6605,93.16375,47.89434,0,47.89434,227.64,54.19988,0.1368984,0,38.31548,0,141.0581
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,15.80673,15.80673,0,-1,0,15.80673,276.1541,0,0,0,43.65094,16.63867,15.80673,0,0,202.7662,136.2687,27.01227,0,27.01227,253.266,60.30132,0.1368536,17.38741,34.92075,0,179.9196
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,11.87591,11.87591,0,0,0,11.87591,257.3474,0,0,0,30.56235,12.50096,11.87591,0,0,175.7539,160.5797,18.06139,0,18.06139,270.4006,64.38096,0.1368237,13.0635,24.44988,0,191.1421
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,4.647413,4.647413,0,0,0,4.647413,490.2922,0,0,0,22.78591,4.892014,4.647413,0,0,157.6925,176.835,17.89389,0,17.89389,287.3762,68.42277,0.1367941,5.112154,18.22873,0,199.6209
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,71.96074,71.96074,81,0,22.761,71.96074,14.59014,0,0,0,10.49918,0,0,9.039257,8.587295,139.7986,192.9395,19.08647,0,19.08647,305.4832,72.73396,0.1368271,79.15681,8.399341,81,203.4386
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,18.62716,18.62716,81,0,22.761,18.62716,14.75582,0,0,0,2.748591,0,0,62.37284,59.2542,120.7122,210.1173,62.00279,0,62.00279,364.3042,86.73893,0.136931,20.48988,2.198873,81,212.8659
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,47.80552,47.80552,0,-1,0,47.80552,0,0,0,0,0,50.3216,47.80552,0,0,58.70937,265.9198,0,50.3216,-50.3216,311.2606,74.10952,0.136931,52.58607,0,0,265.9198
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,38.16935,38.16935,0,-1,0,38.16935,0,0,0,0,0,40.17827,38.16935,0,0,114.6223,215.5982,0,40.17827,-40.17827,268.909,64.02583,0.136931,41.98629,0,0,215.5982
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,25.23651,25.23651,0,-1,0,25.23651,0,0,3.552714E-15,0,0,26.56475,25.23651,0,0,159.2648,175.4199,0,26.56475,-26.56475,240.9073,57.35876,0.136931,27.76016,0,0,175.4199
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,5.449821,5.449821,0,-1,0,5.449821,0,0,8.881784E-16,0,0,5.736654,5.449821,0,0,188.7812,148.8552,0,5.736654,-5.736654,234.8603,55.91901,0.136931,5.994803,0,0,148.8552
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,34.84472,34.84472,0,-1,0,34.84472,0,0,0,0,0,36.67865,34.84472,0,0,195.1552,143.1185,0,36.67865,-36.67865,196.1976,46.71363,0.136931,38.32919,0,0,143.1185
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.9093,106.4399,0,0,0,196.1976,46.71363,0.136931,0,0,0,106.4399
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.9093,106.4399,0,0,0,196.1976,46.71363,0.136931,0,0,0,106.4399
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,32.44787,32.44787,0,-1,0,32.44787,0,0,7.105427E-15,0,0,34.15565,32.44787,0,0,235.9093,106.4399,0,34.15565,-34.15565,160.1944,38.14145,0.136931,35.69265,0,0,106.4399
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,8.264277,8.264277,0,-1,0,8.264277,0,0,1.776357E-15,0,0,8.699239,8.264277,0,0,273.86,72.28422,0,8.699239,-8.699239,151.0246,35.95817,0.136931,9.090705,0,0,72.28422
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5258,63.58498,0,0,0,151.0246,35.95817,0.136931,0,0,0,63.58498
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,15.40864,15.40864,0,0,0,15.40864,0,0,0,0,0,16.21962,15.40864,0,0,283.5258,63.58498,0,16.21962,-16.21962,133.9276,31.88747,0.136931,16.9495,0,0,63.58498
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,13.5282,13.5282,0,0,0,13.5282,11.54627,0,1.776357E-15,0,1.562003,14.24021,13.5282,0,0,301.5476,47.36536,0,12.67821,-12.67821,120.5636,28.70557,0.136931,14.88102,1.249603,0,48.92736
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,21.04848,21.04848,0,0,0,21.04848,40.00983,0,0,0,8.421459,22.15629,21.04848,0,0,315.6345,34.68715,0,13.73483,-13.73483,106.0858,25.25848,0.136931,23.15332,6.737167,0,43.1086
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,11.18629,11.18629,0,0,0,11.18629,201.2715,0,0,0,22.5148,11.77504,11.18629,0,0,330.8954,20.95231,10.73976,0,10.73976,116.2745,27.68434,0.1369132,12.30491,18.01184,0,43.46711
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,48.06887,48.06887,0,-1,0,48.06887,74.09516,0,7.105427E-15,17.02139,35.61671,50.59881,48.06887,0,0,320.1557,30.6181,0,14.9821,-14.9821,100.482,23.92423,0.1369132,52.87576,28.49337,0,66.23481
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,27.3585,27.3585,0,-1,0,27.3585,175.7838,0,0,6.102706,48.09182,28.79842,27.3585,0,0,336.8025,15.63599,19.2934,0,19.2934,118.7853,28.28215,0.1368813,30.09435,38.47345,0,63.72781
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,8.740724,8.740724,0,-1,0,8.740724,263.919,0,0,0,23.06843,9.200761,8.740724,0,0,317.5091,33.00005,13.86767,0,13.86767,131.9413,31.41453,0.1368584,9.614796,18.45474,0,56.06848
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,303.6414,45.48095,14.39984,0,14.39984,145.6022,34.66712,0.1368346,0,11.51987,0,59.88079
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,45.47325,45.47325,0,-1,0,45.47325,68.57186,0,0,0,31.18186,47.86658,45.47325,0,0,289.2416,58.44081,0,16.68472,-16.68472,128.0149,30.47969,0.1368346,50.02058,24.94548,0,89.62267
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,4.718951,4.718951,0,-1,0,4.718951,319.6575,0,0,0,15.08448,4.967317,4.718951,0,0,307.7802,41.75608,10.11716,0,10.11716,137.6129,32.76492,0.1368179,5.190845,12.06758,0,56.84056
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,297.663,50.86153,19.81478,0,19.81478,156.4109,37.24061,0.1367851,0,15.85182,0,70.67631
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1662711,0.1662711,0,0,0,0.1662711,11579.09,0,0,0,19.25268,0.1750222,0.1662711,0,0,277.8482,68.69483,19.07766,0,19.07766,174.5095,41.5498,0.1367536,0.1828982,15.40215,0,87.94751
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,52.06171,52.06171,0,0,0,52.06171,9.985734,0,7.105427E-15,0,5.198744,54.8018,52.06171,0,0,258.7706,85.86472,0,49.60306,-49.60306,122.2233,29.10073,0.1367536,57.26788,4.158995,0,91.06347
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,86.68604,86.68604,81,0,22.761,86.68604,3.032326,0,0,0,2.628603,5.985305,5.68604,0,0,313.8851,36.26167,0,3.356702,-3.356702,118.685,28.25829,0.1367536,95.35464,2.102883,81,38.89027
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,30.47753,30.47753,0,-1,0,30.47753,0,0,3.552714E-15,2.265565,0,32.08161,30.47753,0,0,317.6147,32.90496,0,32.08161,-32.08161,84.86806,20.20664,0.1367536,33.52528,0,0,32.90496
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,61.87286,0.7821881,0,-1,0,0.7821881,0,0,61.09068,67.27796,0,0.8233558,0.7821881,0,0,353.261,0.8233558,0,0.8233558,-0.8233558,84.00017,20,0.1367536,68.06015,0,0,0.8233558
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,97.17142,0,0,-1,0,0,0,0,97.17142,106.8886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,106.8886,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,37.20133,0,0,-1,0,0,0,0,37.20133,40.92147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,40.92147,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,10.63981,0,0,-1,0,0,0,0,10.63981,11.70379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,11.70379,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.91265,0,0,-1,0,0,0,0,49.91265,54.90392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,54.90392,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,6.530558,0,0,-1,0,0,0,0,6.530558,7.183614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,7.183614,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,21.44523,0,0,-1,0,0,0,0,21.44523,23.58975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,23.58975,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,5.085532,0,0,-1,0,0,0,0,5.085532,5.594085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,5.594085,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,9.1736,0,0,-1,0,0,0,0,9.1736,10.09096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,10.09096,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,49.64442,49.64442,81,0,22.761,49.64442,0,0,0,0,0,0,0,31.35558,29.7878,354.1758,0,29.7878,0,29.7878,112.2594,26.72836,0.1368108,54.60886,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,18.95556,18.95556,81,0,22.761,18.95556,8.307073,0,0,0,1.574652,0,0,62.04445,58.94222,324.388,26.80902,60.51687,0,60.51687,169.6707,40.39771,0.1369169,20.85111,1.259721,81,28.38367
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,64.58945,64.58945,81,0,22.761,64.58945,30.07179,0,0,0,19.42321,0,0,16.41055,15.59002,263.8711,81.27421,35.01323,0,35.01323,202.8872,48.30637,0.1369773,71.04839,15.53856,81,100.6974
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,46.12906,46.12906,81,0,22.761,46.12906,95.10612,0,0,0,43.87157,0,0,34.87094,33.12739,228.8579,112.7861,76.99895,0,76.99895,275.9348,65.69863,0.1370559,50.74197,35.09725,81,156.6577
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,151.8589,182.0852,67.99487,0,67.99487,340.4404,81.05708,0.1369438,0,54.3959,0,250.08
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,77.19573,68.7,0,-1,0,68.7,118.2268,0,8.495728,16.2153,81.22184,72.31579,68.7,0,0,83.86407,243.2806,8.906052,0,8.906052,348.8894,83.06874,0.1369291,84.9153,64.97747,0,324.5024
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,27.52283,27.52283,0,-1,0,27.52283,330.4627,0,0,0,90.95267,28.9714,27.52283,0,0,74.95802,251.296,61.98127,0,61.98127,407.69,97.06886,0.1368271,30.27511,72.76213,0,342.2487
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,88.85403,68.7,0,-1,0,68.7,173.0658,33.60369,20.15403,29.03943,118.8962,72.31579,68.7,0,0,12.97675,307.0792,12.97675,0,12.97675,420.0009,100,0.1368057,97.73943,95.11699,0,425.9754
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,21.02711,21.02711,0,-1,0,21.02711,585.4693,100.9735,0,0,123.1073,22.1338,21.02711,0,0,0,318.7582,0,0,0,420.0009,100,0.1368057,23.12983,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,20.06823,20.06823,0,-1,0,20.06823,553.7574,90.00485,0,0,111.1293,21.12445,20.06823,0,0,0,318.7582,0,0,0,420.0009,100,0.1368057,22.07505,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,13.13785,13.13785,0,0,0,13.13785,659.8687,72.86324,0,0,86.69256,13.82931,13.13785,0,0,0,318.7582,0,0,0,420.0009,100,0.1368057,14.45163,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,8.248775,8.248775,0,0,0,8.248775,569.9573,38.33157,0,0,47.0145,8.682921,8.248775,0,0,0,318.7582,0,0,0,420.0009,100,0.1368057,9.073652,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368057,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,37.10872,37.10872,0,0,0,37.10872,6.466537,0,7.105427E-15,0,2.399649,39.06181,37.10872,0,0,0,318.7582,0,36.66216,-36.66216,381.3555,90.79875,0.1368057,40.8196,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.73574,282.0961,0,0,0,381.3555,90.79875,0.1368057,0,0,0,282.0961
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.73574,282.0961,0,0,0,381.3555,90.79875,0.1368057,0,0,0,282.0961
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,69.4259,68.7,0,-1,0,68.7,0,0,0.7259053,7.668496,0,72.31579,68.7,0,0,40.73574,282.0961,0,72.31579,-72.31579,305.128,72.64938,0.1368057,76.36849,0,0,282.0961
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,40.64267,40.64267,0,-1,0,40.64267,0,0,7.105427E-15,0,0,42.78176,40.64267,0,0,121.0866,209.7803,0,42.78176,-42.78176,260.032,61.91227,0.1368057,44.70694,0,0,209.7803
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,8.81831,8.81831,0,-1,0,8.81831,0,0,1.776357E-15,0,0,9.282432,8.81831,0,0,168.6219,166.9985,0,9.282432,-9.282432,250.2475,59.58262,0.1368057,9.700141,0,0,166.9985
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,13.94942,13.94942,0,-1,0,13.94942,0,0,1.776357E-15,0,0,14.6836,13.94942,0,0,178.9357,157.7161,0,14.6836,-14.6836,234.7696,55.89742,0.1368057,15.34436,0,0,157.7161
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,30.72411,30.72411,0,-1,0,30.72411,0,0,7.105427E-15,0,0,32.34117,30.72411,0,0,195.2508,143.0325,0,32.34117,-32.34117,200.679,47.78063,0.1368057,33.79652,0,0,143.0325
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.1855,110.6913,0,0,0,200.679,47.78063,0.1368057,0,0,0,110.6913
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.1855,110.6913,0,0,0,200.679,47.78063,0.1368057,0,0,0,110.6913
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,59.62633,59.62633,0,-1,0,59.62633,0,0,7.105427E-15,0,0,62.76456,59.62633,0,0,231.1855,110.6913,0,62.76456,-62.76456,134.5194,32.02837,0.1368057,65.58896,0,0,110.6913
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,28.87789,28.87789,0,0,0,28.87789,0,0,3.552714E-15,0,0,30.39778,28.87789,0,0,300.9239,47.92675,0,30.39778,-30.39778,102.4773,24.39931,0.1368057,31.76568,0,0,47.92675
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,16.2052,16.2052,81,0,22.761,16.2052,7.093716,0,0,0,1.149551,0,0,64.7948,61.55506,334.6992,17.52897,62.70461,0,62.70461,161.9641,38.56281,0.1369078,17.82572,0.9196408,81,18.67853
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,271.9946,73.96312,87.08566,0,87.08566,244.5809,58.23342,0.1369404,0,14.70853,81,92.34879
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,50.41119,50.41119,81,0,22.761,50.41119,86.2384,0,0,0,43.47381,0,0,30.58881,29.05937,184.9089,152.3402,72.53317,0,72.53317,313.3919,74.61697,0.137026,55.45231,34.77905,81,195.814
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,23.14016,23.14016,0,-1,0,23.14016,309.6857,0,0,0,71.66177,24.35807,23.14016,0,0,112.3757,217.6201,47.3037,0,47.3037,358.2681,85.30176,0.1369484,25.45418,57.32942,0,289.2819
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,46.06157,46.06157,0,-1,0,46.06157,172.8918,0,0,0,79.63667,48.48586,46.06157,0,0,65.07201,260.1934,31.15081,0,31.15081,387.8204,92.338,0.1368973,50.66772,63.70934,0,339.8301
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,21.17458,21.17458,0,-1,0,21.17458,367.3839,21.58177,0,0,77.79201,22.28903,21.17458,0,0,33.9212,288.2292,33.9212,0,33.9212,420.0009,100,0.1368417,23.29204,62.2336,0,366.0211
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,53.84423,53.84423,0,-1,0,53.84423,157.7507,28.26149,0,0,84.93963,56.67814,53.84423,0,0,0,318.7582,0,0,0,420.0009,100,0.1368417,59.22866,67.95171,0,403.6978
