Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368417,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,30.95489,30.95489,0,-1,0,30.95489,278.094,53.49959,0,0,86.08368,32.58409,30.95489,0,0,0,318.7582,0,0,0,420.0009,100,0.1368417,34.05037,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,14.00401,14.00401,0,0,0,14.00401,591.1313,68.04102,0,0,82.78208,14.74106,14.00401,0,0,0,318.7582,0,0,0,420.0009,100,0.1368417,15.40441,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,43.30618,43.30618,0,0,0,43.30618,132.819,11.93338,0,0,57.51883,45.58545,43.30618,0,0,0,318.7582,0,0,0,420.0009,100,0.1368417,47.6368,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,43.52755,43.52755,0,0,0,43.52755,53.61277,0,0,0,23.33633,45.81848,43.52755,0,0,0,318.7582,0,22.48215,-22.48215,396.3026,94.35757,0.1368417,47.88031,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,11.40318,11.40318,0,0,0,11.40318,21.26272,0,1.776357E-15,0,2.424626,12.00335,11.40318,0,0,24.98017,296.2761,0,9.578723,-9.578723,386.2057,91.95356,0.1368417,12.5435,1.939701,0,298.7007
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,48.95674,48.95674,0,-1,0,48.95674,0,0,7.105427E-15,0,0,51.53341,48.95674,0,0,35.62319,286.6974,0,51.53341,-51.53341,331.8847,79.02001,0.1368417,53.85241,0,0,286.6974
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,13.06194,13.06194,0,-1,0,13.06194,0,0,1.776357E-15,0,0,13.74941,13.06194,0,0,92.88254,235.1639,0,13.74941,-13.74941,317.3916,75.56927,0.1368417,14.36813,0,0,235.1639
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1597,221.4145,0,0,0,317.3916,75.56927,0.1368417,0,0,0,221.4145
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,3.214109,3.214109,0,-1,0,3.214109,0,0,4.440892E-16,0,0,3.383272,3.214109,0,0,108.1597,221.4145,0,3.383272,-3.383272,313.8253,74.72016,0.1368417,3.53552,0,0,221.4145
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.5934506,0.5934506,0,-1,0,0.5934506,0,0,1.110223E-16,0,0,0.6246848,0.5934506,0,0,111.9188,218.0313,0,0.6246848,-0.6246848,313.1668,74.56338,0.1368417,0.6527956,0,0,218.0313
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,43.63385,43.63385,0,-1,0,43.63385,0,0,0,0,0,45.93037,43.63385,0,0,112.6129,217.4066,0,45.93037,-45.93037,264.752,63.03606,0.1368417,47.99723,0,0,217.4066
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,20.06866,20.06866,0,-1,0,20.06866,0,0,3.552714E-15,0,0,21.1249,20.06866,0,0,163.6467,171.4762,0,21.1249,-21.1249,242.4844,57.73426,0.1368417,22.07552,0,0,171.4762
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,9.330162,9.330162,0,-1,0,9.330162,0,0,1.776357E-15,0,0,9.821223,9.330162,0,0,187.1188,150.3513,0,9.821223,-9.821223,232.1319,55.26939,0.1368417,10.26318,0,0,150.3513
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,20.52262,20.52262,0,-1,0,20.52262,0,0,3.552714E-15,0,0,21.60276,20.52262,0,0,198.0313,140.5301,0,21.60276,-21.60276,209.3606,49.84766,0.1368417,22.57489,0,0,140.5301
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,19.24158,19.24158,0,-1,0,19.24158,0,0,3.552714E-15,0,0,20.25429,19.24158,0,0,222.0343,118.9273,0,20.25429,-20.25429,188.0107,44.76436,0.1368417,21.16573,0,0,118.9273
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,39.48872,39.48872,0,0,0,39.48872,0,0,7.105427E-15,0,0,41.56707,39.48872,0,0,244.5391,98.67303,0,41.56707,-41.56707,144.1951,34.33211,0.1368417,43.43759,0,0,98.67303
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,46.29134,46.29134,0,0,0,46.29134,3.299621,0,7.105427E-15,0,1.527439,48.72773,46.29134,0,0,290.7247,57.10596,0,47.20029,-47.20029,94.44167,22.48606,0.1368417,50.92048,1.221951,0,58.6334
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,0,0,0,0,0,0,0,0,18.79696,0,0,0,0,343.1695,9.905671,18.79696,0,18.79696,112.274,26.73186,0.1368109,0,15.03757,0,28.70263
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,19.65099,19.65099,0,0,0,19.65099,252.9281,0,0,0,49.70287,20.68525,19.65099,0,0,324.3725,26.82294,29.01762,0,29.01762,139.8026,33.28625,0.1367634,21.61609,39.76229,0,76.5258
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,93.62904,68.7,0,-1,0,68.7,122.2882,0,24.92904,36.73781,84.01198,72.31579,68.7,0,0,295.3549,52.93879,11.69619,0,11.69619,150.8985,35.92815,0.1367443,102.9919,67.20959,0,136.9508
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,49.42475,49.42475,0,-1,0,49.42475,199.6575,0,0,0,98.68022,52.02605,49.42475,0,0,283.6587,63.46537,46.65417,0,46.65417,195.1586,46.46623,0.136668,54.36723,78.94418,0,162.1456
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,63.55545,63.55545,0,-1,0,63.55545,183.0763,0,0,1.210996,116.3549,66.90047,63.55545,0,0,237.0046,105.4541,49.45448,0,49.45448,242.0752,57.63684,0.1365872,69.911,93.08396,0,221.8091
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,0,0,0,102.1353,0,0,0,0,187.5501,149.9632,102.1353,0,102.1353,338.9693,80.70681,0.1364207,0,81.70825,0,252.0985
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,29.48277,29.48277,0,-1,0,29.48277,271.7898,0,0,0,80.13115,31.03449,29.48277,0,0,85.41477,241.8849,49.09666,0,49.09666,385.5464,91.79659,0.1363408,32.43105,64.10492,0,322.0161
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,30.47779,30.47779,0,-1,0,30.47779,263.3596,11.86616,0,0,80.26616,32.08188,30.47779,0,0,36.31812,286.0719,36.31812,0,36.31812,420.0009,100,0.1362818,33.52557,64.21293,0,366.3381
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,10.67993,10.67993,0,0,0,10.67993,438.3337,35.57169,0,0,46.81372,11.24203,10.67993,0,0,0,318.7582,0,0,0,420.0009,100,0.1362818,11.74792,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,21.34076,21.34076,0,0,0,21.34076,191.7771,18.46273,0,0,40.92668,22.46395,21.34076,0,0,0,318.7582,0,0,0,420.0009,100,0.1362818,23.47483,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.008412566,0.008412566,0,0,0,0.008412566,196419.2,16.51504,0,0,16.5239,0.008855333,0.008412566,0,0,0,318.7582,0,0,0,420.0009,100,0.1362818,0.009253822,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,29.33313,29.33313,0,0,0,29.33313,7.712532,0,3.552714E-15,0,2.262327,30.87698,29.33313,0,0,0,318.7582,0,28.61465,-28.61465,389.8383,92.81847,0.1362818,32.26644,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,35.2454,35.2454,0,-1,0,35.2454,0,0,7.105427E-15,0,0,37.10042,35.2454,0,0,31.79406,290.1436,0,37.10042,-37.10042,350.7311,83.50723,0.1362818,38.76994,0,0,290.1436
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,28.43617,28.43617,0,-1,0,28.43617,0,0,3.552714E-15,0,0,29.93281,28.43617,0,0,73.01674,253.0432,0,29.93281,-29.93281,319.1791,75.99488,0.1362818,31.27978,0,0,253.0432
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,8.322333,8.322333,0,-1,0,8.322333,0,0,0,0,0,8.760351,8.322333,0,0,106.2754,223.1104,0,8.760351,-8.760351,309.9449,73.79626,0.1362818,9.154567,0,0,223.1104
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.0091,214.35,0,0,0,309.9449,73.79626,0.1362818,0,0,0,214.35
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,17.24717,17.24717,0,-1,0,17.24717,0,0,0,0,0,18.15492,17.24717,0,0,116.0091,214.35,0,18.15492,-18.15492,290.808,69.23985,0.1362818,18.97189,0,0,214.35
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.571143,1.571143,0,-1,0,1.571143,0,0,2.220446E-16,0,0,1.653835,1.571143,0,0,136.1813,196.1951,0,1.653835,-1.653835,289.0646,68.82478,0.1362818,1.728257,0,0,196.1951
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,57.49264,57.49264,0,-1,0,57.49264,0,0,7.105427E-15,0,0,60.51857,57.49264,0,0,138.0189,194.5412,0,60.51857,-60.51857,225.2725,53.6362,0.1362818,63.24191,0,0,194.5412
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,32.81435,32.81435,0,-1,0,32.81435,0,0,7.105427E-15,0,0,34.54142,32.81435,0,0,205.2617,134.0227,0,34.54142,-34.54142,188.8626,44.9672,0.1362818,36.09579,0,0,134.0227
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,26.24665,26.24665,0,-1,0,26.24665,0,0,0,0,0,27.62805,26.24665,0,0,243.6411,99.48125,0,27.62805,-27.62805,159.7401,38.03328,0.1362818,28.87132,0,0,99.48125
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,14.58434,14.58434,0,-1,0,14.58434,0,0,1.776357E-15,0,0,15.35193,14.58434,0,0,274.3389,71.8532,0,15.35193,-15.35193,143.5577,34.18034,0.1362818,16.04277,0,0,71.8532
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,4.082253,4.082253,0,0,0,4.082253,0,0,0,0,0,4.297108,4.082253,0,0,291.3966,56.50127,0,4.297108,-4.297108,139.0282,33.10188,0.1362818,4.490478,0,0,56.50127
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,9.494397,9.494397,0,0,0,9.494397,15.06808,0,1.776357E-15,0,1.430623,9.994102,9.494397,0,0,296.1712,52.20416,0,8.563479,-8.563479,130.0015,30.95267,0.1362818,10.44384,1.144498,0,53.63478
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,69.826,69.826,81,0,22.761,69.826,31.70075,0,0,0,22.13537,0,0,11.174,10.6153,305.6862,43.64069,32.75067,0,32.75067,161.0715,38.35028,0.1363365,76.8086,17.7083,81,65.77605
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,49.13546,49.13546,81,0,22.761,49.13546,88.68427,-3.552714E-15,0,0,43.57542,0,0,31.86454,30.27132,272.9355,73.11629,73.84673,0,73.84673,231.1287,55.03053,0.1364199,54.049,34.86034,81,116.6917
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,199.0888,139.5784,78.40181,0,78.40181,305.5071,72.73965,0.1362927,0,62.72145,0,217.9802
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,27.67518,27.67518,0,-1,0,27.67518,311.4214,0,0,0,86.18644,29.13177,27.67518,0,0,120.6869,210.14,57.05468,0,57.05468,359.634,85.62697,0.1362002,30.4427,68.94915,0,296.3264
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,65.77997,65.77997,0,-1,0,65.77997,174.0047,0,0,3.657966,114.4602,69.24207,65.77997,0,0,63.63227,261.4892,45.21815,0,45.21815,402.5317,95.84068,0.1361271,72.35796,91.56818,0,375.9494
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,6.494574,6.494574,0,-1,0,6.494574,1933.498,100.3219,0,0,125.5725,6.836394,6.494574,0,0,18.41412,302.1855,18.41412,0,18.41412,420.0009,100,0.1360973,7.144032,100.458,0,427.758
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,14.6866,14.6866,0,-1,0,14.6866,766.1006,97.05458,0,0,112.5142,15.45958,14.6866,0,0,0,318.7582,0,0,0,420.0009,100,0.1360973,16.15526,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,58.82115,58.82115,0,-1,0,58.82115,172.8808,39.77345,0,0,101.6905,61.917,58.82115,0,0,0,318.7582,0,0,0,420.0009,100,0.1360973,64.70327,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,51.12832,51.12832,0,0,0,51.12832,106.5575,0.661791,0,0,54.48108,53.81929,51.12832,0,0,0,318.7582,0,0,0,420.0009,100,0.1360973,56.24115,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,32.48002,32.48002,0,0,0,32.48002,140.8168,11.54784,0,0,45.73734,34.1895,32.48002,0,0,0,318.7582,0,0,0,420.0009,100,0.1360973,35.72803,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,51.50396,51.50396,0,0,0,51.50396,42.60986,0,0,0,21.94577,54.2147,51.50396,0,0,0,318.7582,0,32.26893,-32.26893,385.9864,91.90134,0.1360973,56.65436,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,6.449023,6.449023,0,0,0,6.449023,32.14801,0,0,0,2.073233,6.788445,6.449023,0,0,35.85437,286.4893,0,4.715212,-4.715212,381.0161,90.71794,0.1360973,7.093925,1.658586,0,288.5625
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.09705792,0.09705792,0,-1,0,0.09705792,0,0,1.387779E-17,0,0,0.1021662,0.09705792,0,0,41.09349,281.7741,0,0.1021662,-0.1021662,380.9084,90.69231,0.1360973,0.1067637,0,0,281.7741
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,49.03427,49.03427,0,-1,0,49.03427,0,0,7.105427E-15,0,0,51.61502,49.03427,0,0,41.20701,281.6719,0,51.61502,-51.61502,326.5014,77.73828,0.1360973,53.93769,0,0,281.6719
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,25.3518,25.3518,0,-1,0,25.3518,0,0,0,0,0,26.68611,25.3518,0,0,98.55704,230.0569,0,26.68611,-26.68611,298.3718,71.04076,0.1360973,27.88698,0,0,230.0569
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,21.02397,21.02397,0,-1,0,21.02397,0,0,0,0,0,22.1305,21.02397,0,0,128.2083,203.3708,0,22.1305,-22.1305,275.0442,65.48659,0.1360973,23.12637,0,0,203.3708
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,40.91594,40.91594,0,-1,0,40.91594,0,0,7.105427E-15,0,0,43.06941,40.91594,0,0,152.7977,181.2403,0,43.06941,-43.06941,229.6451,54.67728,0.1360973,45.00753,0,0,181.2403
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,24.05527,24.05527,0,-1,0,24.05527,0,0,3.552714E-15,0,0,25.32134,24.05527,0,0,200.6526,138.1709,0,25.32134,-25.32134,202.954,48.32229,0.1360973,26.4608,0,0,138.1709
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.61757,39.61757,0,-1,0,39.61757,0,0,0,0,0,41.7027,39.61757,0,0,228.7874,112.8495,0,41.7027,-41.7027,158.9955,37.856,0.1360973,43.57932,0,0,112.8495
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,41.35046,41.35046,0,-1,0,41.35046,0,0,7.105427E-15,0,0,43.5268,41.35046,0,0,275.1238,71.14684,0,43.5268,-43.5268,113.1142,26.93191,0.1360973,45.4855,0,0,71.14684
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,40.97662,26.23904,0,-1,0,26.23904,0,0,14.73759,18.83525,0,27.62004,26.23904,0,0,323.4869,27.62004,0,27.62004,-27.62004,84.00017,20,0.1360973,45.07428,0,0,27.62004
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,24.50279,0,0,-1,0,0,0,0,24.50279,26.95307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360973,26.95307,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,15.62326,15.62326,81,0,22.761,15.62326,0,0,0,0,0,0,0,65.37674,62.1079,354.1758,0,62.1079,0,62.1079,142.9209,34.02872,0.1361997,17.18559,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,39.40849,39.40849,81,0,22.761,39.40849,3.553789,0,0,0,1.400495,0,0,41.59151,39.51194,292.0679,55.89711,40.91243,0,40.91243,181.7338,43.26987,0.1362767,43.34933,1.120396,81,57.2976
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,6.883608,6.883608,79.19939,0,22.30545,6.883608,320.574,0,0,0,22.06706,0,0,72.31579,68.7,251.1555,92.7183,90.76706,0,90.76706,267.843,63.77202,0.1363265,7.571969,17.65365,81,114.7854
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,51.25095,51.25095,81,0,22.761,51.25095,75.24555,0,0,0,38.56406,0,0,29.74905,28.2616,160.3884,174.4086,66.82566,0,66.82566,331.2394,78.86637,0.1364209,56.37604,30.85125,81,212.9727
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,61.66047,61.66047,0,-1,0,61.66047,101.7972,0,7.105427E-15,0,62.76864,64.90576,61.66047,0,0,93.56276,234.5517,0,2.13712,-2.13712,328.9867,78.33001,0.1364209,67.82652,50.21491,0,297.3204
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,57.33218,57.33218,0,-1,0,57.33218,141.5161,0,0,0,81.13425,60.34966,57.33218,0,0,95.93733,232.4146,20.7846,0,20.7846,348.7047,83.02476,0.1363873,63.0654,64.9074,0,313.5489
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,114.4191,68.7,0,-1,0,68.7,155.3911,0,45.71906,57.16096,106.7537,72.31579,68.7,0,0,75.15274,251.1208,34.43792,0,34.43792,381.3754,90.80347,0.1363317,125.861,85.40296,0,357.8745
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,59.75196,59.75196,0,-1,0,59.75196,172.0887,0,0,0,102.8264,62.8968,59.75196,0,0,40.71482,282.1149,39.92956,0,39.92956,419.2559,99.82262,0.1362673,65.72716,82.26109,0,384.9413
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,29.94425,29.94425,0,-1,0,29.94425,252.4411,43.28608,0,0,75.59161,31.52026,29.94425,0,0,0.7852669,318.0515,0.7852669,0,0.7852669,420.0009,100,0.1362661,32.93867,60.47328,0,393.6431
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,32.91766,32.91766,0,-1,0,32.91766,261.1054,51.29962,0,0,85.94978,34.65017,32.91766,0,0,0,318.7582,0,0,0,420.0009,100,0.1362661,36.20943,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,9.598966,9.598966,0,0,0,9.598966,888.374,75.17053,0,0,85.27471,10.10417,9.598966,0,0,0,318.7582,0,0,0,420.0009,100,0.1362661,10.55886,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,6.82271,6.82271,0,0,0,6.82271,814.4411,48.38515,0,0,55.56695,7.1818,6.82271,0,0,0,318.7582,0,0,0,420.0009,100,0.1362661,7.504981,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,57.53804,57.53804,0,0,0,57.53804,37.96886,0,7.105427E-15,0,21.84654,60.56636,57.53804,0,0,0,318.7582,0,38.71982,-38.71982,379.1866,90.28233,0.1362661,63.29184,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,53.49517,53.49517,0,0,0,53.49517,3.877586,0,7.105427E-15,0,2.074321,56.3107,53.49517,0,0,43.02202,280.0384,0,54.23638,-54.23638,322.0164,76.67042,0.1362661,58.84468,1.659457,0,282.1127
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,74.24083,68.7,0,-1,0,68.7,0,0,5.540827,12.96491,0,72.31579,68.7,0,0,103.2847,225.802,0,72.31579,-72.31579,245.7889,58.52104,0.1362661,81.66491,0,0,225.802
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,58.02507,58.02507,0,-1,0,58.02507,0,0,7.105427E-15,0,0,61.07901,58.02507,0,0,183.6355,153.4862,0,61.07901,-61.07901,181.4059,43.1918,0.1362661,63.82757,0,0,153.4862
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,90.0407,68.7,0,-1,0,68.7,0,0,21.3407,30.34477,0,72.31579,68.7,0,0,251.5011,92.40722,0,72.31579,-72.31579,105.1784,25.04243,0.1362661,99.04477,0,0,92.40722
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,40.11761,19.08686,0,-1,0,19.08686,0,0,21.03076,25.04252,0,20.09143,19.08686,0,0,331.852,20.09143,0,20.09143,-20.09143,84.00017,20,0.1362661,44.12938,0,0,20.09143
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,60.39849,0,0,-1,0,0,0,0,60.39849,66.43834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362661,66.43834,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362661,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,35.39415,0,0,-1,0,0,0,0,35.39415,38.93357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362661,38.93357,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,31.86912,0,0,-1,0,0,0,0,31.86912,35.05603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362661,35.05603,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,10.89319,0,0,-1,0,0,0,0,10.89319,11.98251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362661,11.98251,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,66.1837,0,0,-1,0,0,0,0,66.1837,72.80207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362661,72.80207,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,32.94302,32.94302,81,0,22.761,32.94302,0,0,0,0,0,0,0,48.05698,45.65413,354.1758,0,45.65413,0,45.65413,127.3115,30.31219,0.1363522,36.23733,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,308.5217,41.08871,69.56233,0,69.56233,193.3041,46.02469,0.1364131,0,0.6898648,81,41.95105
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,85.20034,85.20034,81,0,22.761,85.20034,29.38157,0,0,0,25.0332,4.421411,4.20034,0,0,238.9594,103.6948,20.61179,0,20.61179,212.8582,50.68041,0.1364449,93.72038,20.02656,81,128.728
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.213076,2.213076,74.52886,0,21.1238,2.213076,2357.496,0,0,0,52.17318,0,0,72.31579,68.7,218.3476,122.2454,120.8732,0,120.8732,327.5285,77.98283,0.1364303,2.434383,41.73854,81,174.4186
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,77.47034,68.7,0,-1,0,68.7,115.7133,0,8.770341,16.51738,79.49506,72.31579,68.7,0,0,97.47438,231.0313,7.179277,0,7.179277,334.3394,79.60445,0.1364188,85.21738,63.59605,0,310.5263
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,7.880307,0,0,98.17541,0,0,0,0,90.2951,237.4926,90.2951,0,90.2951,420.0009,100,0.1362737,0,78.54033,0,335.668
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,22.60502,22.60502,0,-1,0,22.60502,526.6785,95.26103,0,0,119.0558,23.79476,22.60502,0,0,0,318.7582,0,0,0,420.0009,100,0.1362737,24.86552,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362737,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,65.62482,65.62482,0,-1,0,65.62482,152.2562,30.83911,0,3.4873,99.91786,69.07876,65.62482,0,0,0,318.7582,0,0,0,420.0009,100,0.1362737,72.1873,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,13.14275,13.14275,0,-1,0,13.14275,530.1829,55.84615,0,0,69.68063,13.83448,13.14275,0,0,0,318.7582,0,0,0,420.0009,100,0.1362737,14.45703,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,28.51434,28.51434,0,0,0,28.51434,197.7109,26.36086,0,0,56.37596,30.0151,28.51434,0,0,0,318.7582,0,0,0,420.0009,100,0.1362737,31.36578,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,26.69782,26.69782,0,0,0,26.69782,152.0855,12.50053,0,0,40.6035,28.10296,26.69782,0,0,0,318.7582,0,0,0,420.0009,100,0.1362737,29.3676,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362737,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362737,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,48.31929,48.31929,0,-1,0,48.31929,0,0,0,0,0,50.86242,48.31929,0,0,0,318.7582,0,50.86242,-50.86242,366.3871,87.23486,0.1362737,53.15122,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,69.07293,68.7,0,-1,0,68.7,0,0,0.3729267,7.28022,0,72.31579,68.7,0,0,56.51379,267.8958,0,72.31579,-72.31579,290.1596,69.08549,0.1362737,75.98022,0,0,267.8958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,88.01727,68.7,0,-1,0,68.7,0,0,19.31727,28.119,0,72.31579,68.7,0,0,136.8647,195.58,0,72.31579,-72.31579,213.9321,50.93611,0.1362737,96.819,0,0,195.58
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,41.40063,41.40063,0,-1,0,41.40063,0,0,7.105427E-15,0,0,43.57961,41.40063,0,0,217.2155,123.2642,0,43.57961,-43.57961,167.9951,39.99876,0.1362737,45.54069,0,0,123.2642
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,20.50507,20.50507,0,-1,0,20.50507,0,0,3.552714E-15,0,0,21.58428,20.50507,0,0,265.6373,79.68462,0,21.58428,-21.58428,145.2433,34.58167,0.1362737,22.55558,0,0,79.68462
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,3.136487,3.136487,0,-1,0,3.136487,0,0,4.440892E-16,0,0,3.301566,3.136487,0,0,289.6199,58.10034,0,3.301566,-3.301566,141.7632,33.75306,0.1362737,3.450136,0,0,58.10034
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,31.84655,31.84655,0,-1,0,31.84655,0,0,0,0,0,33.52268,31.84655,0,0,293.2883,54.79877,0,33.52268,-33.52268,106.4271,25.33974,0.1362737,35.0312,0,0,54.79877
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,46.23422,20.21229,0,-1,0,20.21229,0,0,26.02193,30.64536,0,21.27609,20.21229,0,0,330.5357,21.27609,0,21.27609,-21.27609,84.00017,20,0.1362737,50.85764,0,0,21.27609
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,13.59851,0,0,-1,0,0,0,0,13.59851,14.95836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362737,14.95836,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,56.50179,0,0,-1,0,0,0,0,56.50179,62.15196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362737,62.15196,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,36.64141,36.64141,81,0,22.761,36.64141,0,0,0,0,0,0,0,44.35859,42.14066,354.1758,0,42.14066,0,42.14066,123.9783,29.51859,0.1363529,40.30555,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,74.25179,74.25179,81,0,22.761,74.25179,1.801582,0,0,0,1.337707,0,0,6.748211,6.4108,312.0352,37.9266,7.748507,0,7.748507,131.3292,31.26879,0.136367,81.67697,1.070165,81,39.26431
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,81.82926,81.82926,81,0,22.761,81.82926,23.66247,0,0,0,19.36283,0.8729066,0.8292612,0,0,304.2866,44.90025,18.48992,0,18.48992,148.8703,35.44523,0.1363954,90.01218,15.49026,81,64.26308
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,69.4841,69.4841,81,0,22.761,69.4841,74.62646,0,0,0,51.85352,0,0,11.5159,10.94011,285.7967,61.54118,62.79363,0,62.79363,208.4415,49.62884,0.1364955,76.43251,41.48282,81,113.3947
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,35.40862,35.40862,0,-1,0,35.40862,220.977,0,0,0,78.24491,37.27224,35.40862,0,0,223.0031,118.0555,40.97268,0,40.97268,247.3116,58.8836,0.1364298,38.94949,62.59593,0,196.3004
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,71.83579,68.7,0,-1,0,68.7,145.0367,0,3.135795,10.31938,99.64019,72.31579,68.7,0,0,182.0304,154.9309,27.3244,0,27.3244,273.2338,65.05554,0.136386,79.01937,79.71215,0,254.571
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,50.0773,50.0773,0,-1,0,50.0773,239.5361,0,0,0,119.9532,52.71295,50.0773,0,0,154.706,179.5228,67.24026,0,67.24026,337.0236,80.24355,0.1362783,55.08503,95.96257,0,299.476
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,30.92184,30.92184,0,-1,0,30.92184,408.548,6.315534,0,0,126.3306,32.54931,30.92184,0,0,87.46574,240.0391,87.46574,0,87.46574,420.0009,100,0.1361385,34.01403,101.0645,0,366.3696
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,67.32845,67.32845,0,-1,0,67.32845,159.6306,36.60473,0,5.361289,107.4768,70.87205,67.32845,0,0,0,318.7582,0,0,0,420.0009,100,0.1361385,74.06129,85.98142,0,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,43.41297,43.41297,0,-1,0,43.41297,175.0936,30.31547,0,0,76.01334,45.69786,43.41297,0,0,0,318.7582,0,0,0,420.0009,100,0.1361385,47.75427,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,9.429376,9.429376,0,0,0,9.429376,518.4778,38.96356,0,0,48.88922,9.925659,9.429376,0,0,0,318.7582,0,0,0,420.0009,100,0.1361385,10.37231,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,77.05157,77.05157,42.4687,0,13.01258,77.05157,47.24501,0,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1361385,84.75672,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,71.33011,71.33011,55.15815,0,16.22301,71.33011,23.86525,0,0,0,17.02311,17.02311,16.17195,0,0,0,318.7582,0,0,0,420.0009,100,0.1361385,78.46312,13.61849,81,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,22.82463,22.82463,0,0,0,22.82463,7.935764,0,3.552714E-15,0,1.811309,24.02592,22.82463,0,0,0,318.7582,0,22.21462,-22.21462,396.5846,94.42471,0.1361385,25.10709,1.449047,0,320.5695
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,51.39425,51.39425,0,-1,0,51.39425,0,0,7.105427E-15,0,0,54.09921,51.39425,0,0,24.68291,296.5436,0,54.09921,-54.09921,339.559,80.84722,0.1361385,56.53367,0,0,296.5436
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,6.716687,6.716687,0,-1,0,6.716687,0,0,8.881784E-16,0,0,7.070197,6.716687,0,0,84.79314,242.4444,0,7.070197,-7.070197,332.1064,79.07278,0.1361385,7.388355,0,0,242.4444
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,1.918438,1.918438,0,-1,0,1.918438,0,0,0,0,0,2.019408,1.918438,0,0,92.64891,235.3742,0,2.019408,-2.019408,329.9777,78.56597,0.1361385,2.110281,0,0,235.3742
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,34.34188,34.34188,0,-1,0,34.34188,0,0,7.105427E-15,0,0,36.14935,34.34188,0,0,94.89269,233.3548,0,36.14935,-36.14935,291.873,69.49342,0.1361385,37.77607,0,0,233.3548
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,60.88091,60.88091,0,-1,0,60.88091,0,0,0,0,0,64.08517,60.88091,0,0,135.0586,197.2055,0,64.08517,-64.08517,224.3213,53.40972,0.1361385,66.969,0,0,197.2055
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,28.4068,28.4068,0,-1,0,28.4068,0,0,3.552714E-15,0,0,29.9019,28.4068,0,0,206.2644,133.1203,0,29.9019,-29.9019,192.8019,45.90512,0.1361385,31.24748,0,0,133.1203
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.4887,103.2184,0,0,0,192.8019,45.90512,0.1361385,0,0,0,103.2184
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,29.42266,29.42266,0,-1,0,29.42266,0,0,0,0,0,30.97122,29.42266,0,0,239.4887,103.2184,0,30.97122,-30.97122,160.1554,38.13215,0.1361385,32.36492,0,0,103.2184
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,47.03385,47.03385,0,-1,0,47.03385,0,0,7.105427E-15,0,0,49.50932,47.03385,0,0,273.9012,72.24717,0,49.50932,-49.50932,107.968,25.70661,0.1361385,51.73724,0,0,72.24717
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,35.84447,21.60096,0,-1,0,21.60096,0,0,14.24351,17.82796,0,22.73785,21.60096,0,0,328.9115,22.73785,0,22.73785,-22.73785,84.00017,20,0.1361385,39.42892,0,0,22.73785
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361385,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,41.5218,41.5218,81,0,22.761,41.5218,1.466505,0,0,0,0.6089193,0,0,39.4782,37.50429,354.1758,0,38.11321,0,38.11321,120.1575,28.60888,0.1362097,45.67398,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,316.0626,34.30189,76.67877,0,76.67877,192.9014,45.92881,0.1362588,0,6.383018,81,42.28066
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,15.35979,15.35979,81,0,22.761,15.35979,46.99486,0,0,0,7.218311,0,0,65.64021,62.3582,239.3838,103.3128,69.57652,0,69.57652,258.9075,61.64452,0.1363477,16.89577,5.774649,81,110.5311
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,38.19189,38.19189,0,-1,0,38.19189,63.91733,0,0,0,24.41124,40.20199,38.19189,0,0,169.8073,165.9316,0,15.79075,-15.79075,242.2626,57.68145,0.1363477,42.01108,19.52899,0,190.3429
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,40.48885,40.48885,0,-1,0,40.48885,30.49832,0,0,0,12.34842,42.61985,40.48885,0,0,187.3526,150.1409,0,30.27143,-30.27143,210.3537,50.08411,0.1363477,44.53774,9.878736,0,162.4893
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,85.63336,68.7,0,-1,0,68.7,9.714281,0,16.93336,25.4967,6.673711,72.31579,68.7,0,0,220.9875,119.8695,0,65.64207,-65.64207,141.1609,33.60966,0.1363477,94.1967,5.338969,0,126.5432
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,73.87846,59.46753,0,-1,0,59.46753,14.07492,0,14.41093,28.15999,8.370008,62.59739,59.46753,0,0,293.9232,54.22739,0,54.22739,-54.22739,84.00017,20,0.1363477,81.2663,6.696007,0,62.59739
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,44.22493,8.703915,0,-1,0,8.703915,105.2632,0,35.52102,46.90664,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.1363477,48.64743,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,76.81593,8.839803,0,-1,0,8.839803,105.2632,0,67.97612,82.72955,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1363477,84.49751,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,28.28657,28.28657,81,0,22.761,28.28657,54.88803,0,0,0,15.52594,0,0,52.71344,50.07776,354.1758,0,65.6037,0,65.6037,146.2373,34.81834,0.1364428,31.11522,12.42075,81,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,37.6091,37.6091,81,0,22.761,37.6091,12.82503,0,0,0,4.823378,0,0,43.3909,41.22136,288.5721,59.04333,46.04473,0,46.04473,189.9192,45.21876,0.136527,41.37001,3.858702,81,63.86671
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,79.02746,79.02746,81,0,22.761,79.02746,3.334006,0,0,0,2.63478,0,0,1.972545,1.873918,242.5274,100.4836,4.508698,0,4.508698,194.1965,46.23717,0.1365346,86.9302,2.107824,81,103.1184
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,238.0187,104.5414,69.96335,0,69.96335,260.5695,62.04025,0.1365939,0,1.01068,81,105.8048
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,36.04159,36.04159,0,-1,0,36.04159,0,0,7.105427E-15,0,0,37.93851,36.04159,0,0,168.0553,167.5084,0,37.93851,-37.93851,220.5789,52.51867,0.1365939,39.64575,0,0,167.5084
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.44973,47.44973,0,-1,0,47.44973,0,0,0,0,0,49.94709,47.44973,0,0,210.2092,129.5699,0,49.94709,-49.94709,167.93,39.98325,0.1365939,52.19471,0,0,129.5699
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,58.72496,58.72496,0,-1,0,58.72496,0,0,7.105427E-15,0,0,61.81574,58.72496,0,0,265.706,79.62283,0,61.81574,-61.81574,102.7705,24.46912,0.1365939,64.59745,0,0,79.62283
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,45.95647,16.91674,0,-1,0,16.91674,0,0,29.03973,33.63538,0,17.80709,16.91674,0,0,334.3901,17.80709,0,17.80709,-17.80709,84.00017,20,0.1365939,50.55212,0,0,17.80709
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365939,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,2.745891,0,0,-1,0,0,0,0,2.745891,3.02048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365939,3.02048,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,49.33506,0,0,-1,0,0,0,0,49.33506,54.26857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365939,54.26857,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,22.55675,0,0,-1,0,0,0,0,22.55675,24.81242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365939,24.81242,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,9.304609,0,0,-1,0,0,0,0,9.304609,10.23507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365939,10.23507,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,22.2192,0,0,-1,0,0,0,0,22.2192,24.44112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365939,24.44112,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,67.23847,67.23847,81,0,22.761,67.23847,0,0,0,0,0,0,0,13.76153,13.07345,354.1758,0,13.07345,0,13.07345,96.40273,22.95299,0.1366183,73.96232,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,341.1024,11.7661,69.56572,0,69.56572,162.3986,38.66625,0.1366782,0,0.6925744,81,12.63182
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,25.49526,25.49526,81,0,22.761,25.49526,29.94267,0,0,0,7.633962,0,0,55.50474,52.7295,271.5367,74.37525,60.36346,0,60.36346,219.6644,52.30094,0.1367811,28.04479,6.10717,81,82.00921
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,211.1732,128.7024,88.79203,0,88.79203,303.8999,72.35697,0.1368101,0,16.07362,81,148.7944
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,18.81824,18.81824,0,-1,0,18.81824,147.5608,0,0,0,27.76834,19.80868,18.81824,0,0,122.3811,208.6152,7.959669,0,7.959669,311.4511,74.15488,0.1367974,20.70007,22.21468,0,236.3835
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,20.17479,20.17479,0,-1,0,20.17479,176.0215,0,0,0,35.51198,21.23662,20.17479,0,0,114.4215,215.7789,14.27536,0,14.27536,324.9939,77.37934,0.1367747,22.19227,28.40958,0,251.2909
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,24.0705,24.0705,0,-1,0,24.0705,36.28226,0,3.552714E-15,0,8.733322,25.33737,24.0705,0,0,100.1461,228.6267,0,16.60405,-16.60405,307.4917,73.21216,0.1367747,26.47755,6.986658,0,237.36
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,24.46333,24.46333,0,-1,0,24.46333,50.74975,0,0,0,12.41508,25.75087,24.46333,0,0,118.5951,212.0227,0,13.33579,-13.33579,293.4345,69.86523,0.1367747,26.90966,9.932062,0,224.4377
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,103.5893,68.7,0,-1,0,68.7,33.24311,0,34.88929,45.24822,22.83801,72.31579,68.7,0,0,133.4126,198.6869,0,49.47778,-49.47778,241.2804,57.44759,0.1367747,113.9482,18.27041,0,221.5249
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,24.54592,24.54592,0,-1,0,24.54592,85.78231,0,0,0,21.05606,25.83781,24.54592,0,0,188.3879,149.2091,0,4.781754,-4.781754,236.24,56.2475,0.1367747,27.00051,16.84484,0,170.2652
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,18.59403,18.59403,0,0,0,18.59403,81.40417,0,3.552714E-15,0,15.13632,19.57266,18.59403,0,0,193.701,144.4274,0,4.436347,-4.436347,231.5636,55.13409,0.1367747,20.45343,12.10905,0,159.5637
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,52.45638,52.45638,0,0,0,52.45638,28.28338,0,7.105427E-15,0,14.83644,55.21725,52.45638,0,0,198.6302,139.991,0,40.38081,-40.38081,188.9985,44.99956,0.1367747,57.70202,11.86915,0,154.8274
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,13.71681,13.71681,0,0,0,13.71681,63.8181,0,1.776357E-15,0,8.753811,14.43875,13.71681,0,0,243.4978,99.61019,0,5.684942,-5.684942,183.0061,43.57279,0.1367747,15.0885,7.003048,0,108.364
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,32.38179,32.38179,0,0,0,32.38179,2.988861,0,7.105427E-15,0,0.9678468,34.0861,32.38179,0,0,249.8144,93.92525,0,33.11825,-33.11825,148.0964,35.26097,0.1367747,35.61997,0.7742774,0,94.8931
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,32.19058,32.19058,0,-1,0,32.19058,0,0,0,0,0,33.88482,32.19058,0,0,286.6125,60.807,0,33.88482,-33.88482,112.3786,26.75677,0.1367747,35.40964,0,0,60.807
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,27.87324,25.57607,0,-1,0,25.57607,0,0,2.297167,5.08449,0,26.92218,25.57607,0,0,324.2623,26.92218,0,26.92218,-26.92218,84.00017,20,0.1367747,30.66056,0,0,26.92218
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,82.3773,0,0,-1,0,0,0,0,82.3773,90.61503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367747,90.61503,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,12.48896,0,0,-1,0,0,0,0,12.48896,13.73786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367747,13.73786,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,29.89082,0,0,-1,0,0,0,0,29.89082,32.87991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367747,32.87991,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,33.16283,0,0,-1,0,0,0,0,33.16283,36.47911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367747,36.47911,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,27.25231,0,0,-1,0,0,0,0,27.25231,29.97754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367747,29.97754,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,61.69004,0,0,-1,0,0,0,0,61.69004,67.85904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367747,67.85904,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,6.055602,0,0,-1,0,0,0,0,6.055602,6.661162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367747,6.661162,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,59.93875,0,0,-1,0,0,0,0,59.93875,65.93262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367747,65.93262,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,71.18221,71.18221,81,0,22.761,71.18221,0,0,0,0,0,0,0,9.81779,9.3269,354.1758,0,9.3269,0,9.3269,92.84844,22.10673,0.136792,78.30043,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,26.31614,26.31614,81,0,22.761,26.31614,7.128299,0,0,0,1.875893,0,0,54.68386,51.94967,344.8489,8.394211,53.82556,0,53.82556,143.9118,34.26466,0.136891,28.94775,1.500715,81,10.2701
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,22.26975,22.26975,81,0,22.761,22.26975,54.54926,0,0,0,12.14798,0,0,58.73026,55.79374,291.0233,56.83722,67.94172,0,67.94172,208.367,49.6111,0.1369814,24.49672,9.718385,81,68.9852
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,15.78035,15.78035,81,0,22.761,15.78035,242.3958,0,0,0,38.2509,0,0,65.21965,61.95867,223.0816,117.9848,100.2096,0,100.2096,303.4342,72.24609,0.1370204,17.35839,30.60072,81,156.2357
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,24.16184,24.16184,0,-1,0,24.16184,224.9452,0,0,0,54.3509,25.43352,24.16184,0,0,122.872,208.1734,28.91738,0,28.91738,330.8676,78.77785,0.1369743,26.57803,43.48072,0,262.5243
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,93.95467,234.199,65.49471,0,65.49471,393.0013,93.57156,0.1368703,0,52.39577,0,299.6937
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,33.63251,33.63251,0,-1,0,33.63251,229.5945,13.35578,0,0,77.21838,35.40265,33.63251,0,0,28.45996,293.1443,28.45996,0,28.45996,420.0009,100,0.1368251,36.99576,61.77471,0,370.3626
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368251,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368251,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368251,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,39.72053,39.72053,0,0,0,39.72053,102.1248,0,0,0,40.56449,41.81108,39.72053,0,0,0,318.7582,0,1.246588,-1.246588,418.6868,99.68714,0.1368251,43.69258,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,33.15614,33.15614,0,0,0,33.15614,97.22137,0,0,0,32.23486,34.9012,33.15614,0,0,1.385098,317.5116,0,2.666347,-2.666347,415.8763,99.01795,0.1368251,36.47176,25.78789,0,349.7465
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,65.86362,65.86362,46.87238,0,14.12671,65.86362,36.95285,0,0,0,24.33849,19.99078,18.99124,0,0,4.347706,314.8453,4.347706,0,4.347706,420.0009,100,0.1368317,72.44999,19.47079,81,339.1838
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,1.381552,0,0,1.381552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368317,0,1.105242,0,320.1398
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,7.922411,7.922411,0,-1,0,7.922411,0,0,1.776357E-15,0,0,8.33938,7.922411,0,0,0,318.7582,0,8.33938,-8.33938,411.2104,97.90704,0.1368317,8.714652,0,0,318.7582
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,42.75308,42.75308,0,-1,0,42.75308,0,0,7.105427E-15,0,0,45.00324,42.75308,0,0,9.265978,310.4189,0,45.00324,-45.00324,363.7728,86.6124,0.1368317,47.02839,0,0,310.4189
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,78.15063,68.7,0,-1,0,68.7,0,0,9.450639,17.2657,0,72.31579,68.7,0,0,59.26958,265.4156,0,72.31579,-72.31579,287.5453,68.46302,0.1368317,85.96571,0,0,265.4156
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,35.48525,35.48525,0,-1,0,35.48525,0,0,7.105427E-15,0,0,37.3529,35.48525,0,0,139.6205,193.0998,0,37.3529,-37.3529,248.1718,59.08841,0.1368317,39.03378,0,0,193.0998
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,38.90103,38.90103,0,-1,0,38.90103,0,0,7.105427E-15,0,0,40.94845,38.90103,0,0,181.1237,155.7469,0,40.94845,-40.94845,205.0084,48.81142,0.1368317,42.79113,0,0,155.7469
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,38.59779,38.59779,0,-1,0,38.59779,0,0,7.105427E-15,0,0,40.62925,38.59779,0,0,226.6219,114.7985,0,40.62925,-40.62925,162.1814,38.61454,0.1368317,42.45757,0,0,114.7985
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,41.25311,41.25311,0,-1,0,41.25311,0,0,7.105427E-15,0,0,43.42432,41.25311,0,0,271.7656,74.16921,0,43.42432,-43.42432,116.4081,27.71617,0.1368317,45.37841,0,0,74.16921
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.0148,30.74489,0,0,0,116.4081,27.71617,0.1368317,0,0,0,30.74489
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.0148,30.74489,0,0,0,116.4081,27.71617,0.1368317,0,0,0,30.74489
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,12.17861,12.17861,0,-1,0,12.17861,0,0,1.776357E-15,0,0,12.81959,12.17861,0,0,320.0148,30.74489,0,12.81959,-12.81959,102.8951,24.49878,0.1368317,13.39648,0,0,30.74489
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,46.83841,46.83841,81,0,22.761,46.83841,0,0,0,0,0,0,0,34.16159,32.45351,334.2588,17.9253,32.45351,0,32.45351,133.6832,31.82927,0.1368915,51.52225,0,81,17.9253
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,15.21505,15.21505,81,0,22.761,15.21505,5.932535,0,0,0,0.9026381,0,0,65.78495,62.4957,301.8053,47.13346,63.39834,0,63.39834,193.8281,46.14947,0.1369888,16.73655,0.7221105,81,48.0361
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,25.48035,25.48035,81,0,22.761,25.48035,76.06429,0,0,0,19.38145,0,0,55.51965,52.74367,238.407,104.192,72.12511,0,72.12511,262.252,62.44084,0.1370721,28.02838,15.50516,81,123.5734
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,46.58224,46.58224,81,0,22.761,46.58224,69.47529,0,0,0,32.36314,0,0,34.41776,32.69687,166.2818,169.1046,65.06001,0,65.06001,323.9734,77.13637,0.1371665,51.24047,25.89052,81,201.4677
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,101.2218,227.6586,25.57681,0,25.57681,348.2377,82.91357,0.1371259,0,20.46145,0,253.2354
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,36.04616,36.04616,0,-1,0,36.04616,143.5994,0,0,0,51.76207,37.94333,36.04616,0,0,75.64501,250.6777,13.81875,0,13.81875,361.3473,86.0349,0.137104,39.65078,41.40966,0,302.4398
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,61.82626,263.1146,58.94262,0,58.94262,417.2652,99.34866,0.1370106,0,47.1541,0,322.0572
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,17.83634,17.83634,0,-1,0,17.83634,347.6754,40.35382,0,0,62.01255,18.77509,17.83634,0,0,2.88364,316.163,2.88364,0,2.88364,420.0009,100,0.1370061,19.61997,49.61004,0,378.1755
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,27.22212,27.22212,0,-1,0,27.22212,187.5831,22.40924,0,0,51.06411,28.65486,27.22212,0,0,0,318.7582,0,0,0,420.0009,100,0.1370061,29.94433,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,42.53601,42.53601,0,-1,0,42.53601,49.9558,0,7.105427E-15,0,21.2492,44.77475,42.53601,0,0,0,318.7582,0,23.52554,-23.52554,395.2027,94.0957,0.1370061,46.78961,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,18.08952,18.08952,0,0,0,18.08952,108.3461,0,0,0,19.59928,19.0416,18.08952,0,0,26.13949,295.2327,0.5576847,0,0.5576847,395.7318,94.22167,0.1370052,19.89847,15.67943,0,314.832
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,59.02869,59.02869,0,0,0,59.02869,41.15954,0,0,0,24.29594,62.13546,59.02869,0,0,25.58181,295.7346,0,37.83953,-37.83953,355.8454,84.72494,0.1370052,64.93156,19.43675,0,320.0305
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,59.11304,59.11304,0,0,0,59.11304,9.12555,0,0,0,5.39439,62.22425,59.11304,0,0,67.62572,257.8951,0,56.82986,-56.82986,295.9415,70.46212,0.1370052,65.02435,4.315512,0,263.2895
