Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,8.890951,8.890951,0,0,0,8.890951,0,0,1.776357E-15,0,0,9.358896,8.890951,0,0,130.77,201.0652,0,9.358896,-9.358896,286.0764,68.11328,0.1370052,9.780046,0,0,201.0652
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,24.81119,24.81119,0,-1,0,24.81119,0,0,3.552714E-15,0,0,26.11704,24.81119,0,0,141.1688,191.7063,0,26.11704,-26.11704,258.5466,61.55859,0.1370052,27.29231,0,0,191.7063
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,19.08268,19.08268,0,-1,0,19.08268,0,0,3.552714E-15,0,0,20.08703,19.08268,0,0,170.1877,165.5893,0,20.08703,-20.08703,237.373,56.51727,0.1370052,20.99095,0,0,165.5893
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,34.06698,34.06698,0,-1,0,34.06698,0,0,0,0,0,35.85998,34.06698,0,0,192.5067,145.5022,0,35.85998,-35.85998,199.5733,47.51735,0.1370052,37.47368,0,0,145.5022
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,33.55402,33.55402,0,-1,0,33.55402,0,0,7.105427E-15,0,0,35.32002,33.55402,0,0,232.3511,109.6423,0,35.32002,-35.32002,162.3427,38.65294,0.1370052,36.90942,0,0,109.6423
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,41.93218,41.93218,0,-1,0,41.93218,0,0,7.105427E-15,0,0,44.13914,41.93218,0,0,271.5956,74.32224,0,44.13914,-44.13914,115.8159,27.57517,0.1370052,46.1254,0,0,74.32224
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,32.34912,28.67394,0,-1,0,28.67394,0,0,3.675179,6.910091,0,30.1831,28.67394,0,0,320.639,30.1831,0,30.1831,-30.1831,84.00017,20,0.1370052,35.58403,0,0,30.1831
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,11.11448,0,0,-1,0,0,0,0,11.11448,12.22592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370052,12.22592,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370052,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,33.27125,0,0,-1,0,0,0,0,33.27125,36.59838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370052,36.59838,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370052,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,30.3776,30.3776,81,0,22.761,30.3776,0,0,0,0,0,0,0,50.6224,48.09128,354.1758,0,48.09128,0,48.09128,129.6236,30.86269,0.1370934,33.41536,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,15.92595,15.92595,81,0,22.761,15.92595,16.37534,0,0,0,2.607928,0,0,65.07405,61.82035,306.0845,43.28215,64.42828,0,64.42828,190.7456,45.41553,0.1371886,17.51854,2.086342,81,45.89008
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,25.30863,25.30863,81,0,22.761,25.30863,109.8404,0,0,0,27.7991,0,0,55.69137,52.9068,241.6562,101.2676,80.70589,0,80.70589,267.3099,63.6451,0.1372578,27.83949,22.23928,81,129.0667
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,160.9503,173.9029,129.6369,0,129.6369,390.2943,92.92702,0.1372215,0,48.74949,81,234.8398
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,37.13149,37.13149,0,-1,0,37.13149,201.4637,4.40722,0,0,74.80648,39.08578,37.13149,0,0,31.31348,290.5761,31.31348,0,31.31348,420.0009,100,0.137172,40.84464,59.84519,0,365.3826
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,57.66824,57.66824,0,-1,0,57.66824,173.0075,39.06699,0,0,99.7704,60.70341,57.66824,0,0,0,318.7582,0,0,0,420.0009,100,0.137172,63.43507,79.81632,0,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,53.67765,53.67765,0,-1,0,53.67765,217.9869,60.50744,0,0,117.0102,56.50279,53.67765,0,0,0,318.7582,0,0,0,420.0009,100,0.137172,59.04541,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,31.24928,31.24928,0,-1,0,31.24928,376.4052,84.72993,0,0,117.6239,32.89398,31.24928,0,0,0,318.7582,0,0,0,420.0009,100,0.137172,34.37421,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137172,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,40.5547,40.5547,0,-1,0,40.5547,203.589,39.87575,0,0,82.5649,42.68915,40.5547,0,0,0,318.7582,0,0,0,420.0009,100,0.137172,44.61016,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,35.38151,35.38151,0,0,0,35.38151,208.3697,36.48063,0,0,73.72433,37.24369,35.38151,0,0,0,318.7582,0,0,0,420.0009,100,0.137172,38.91966,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,12.89007,12.89007,0,0,0,12.89007,351.3897,31.72588,0,0,45.29437,13.56849,12.89007,0,0,0,318.7582,0,0,0,420.0009,100,0.137172,14.17908,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,4.672008,4.672008,0,0,0,4.672008,319.4109,10.005,0,0,14.9229,4.917903,4.672008,0,0,0,318.7582,0,0,0,420.0009,100,0.137172,5.139208,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137172,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,27.3521,27.3521,0,-1,0,27.3521,0,0,3.552714E-15,0,0,28.79168,27.3521,0,0,0,318.7582,0,28.79168,-28.79168,389.6517,92.77404,0.137172,30.08731,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,52.43146,52.43146,0,-1,0,52.43146,0,0,7.105427E-15,0,0,55.19101,52.43146,0,0,31.99076,289.9666,0,55.19101,-55.19101,331.4753,78.92253,0.137172,57.67461,0,0,289.9666
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,70.02998,68.7,0,-1,0,68.7,0,0,1.329978,8.332975,0,72.31579,68.7,0,0,93.3141,234.7755,0,72.31579,-72.31579,255.2478,60.77316,0.137172,77.03297,0,0,234.7755
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01213549,0.01213549,0,-1,0,0.01213549,0,0,1.734723E-18,0,0,0.0127742,0.01213549,0,0,173.665,162.4597,0,0.0127742,-0.0127742,255.2343,60.76995,0.137172,0.01334904,0,0,162.4597
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6792,162.447,0,0,0,255.2343,60.76995,0.137172,0,0,0,162.447
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,14.38158,14.38158,0,-1,0,14.38158,0,0,1.776357E-15,0,0,15.13851,14.38158,0,0,173.6792,162.447,0,15.13851,-15.13851,239.2769,56.97058,0.137172,15.81974,0,0,162.447
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,29.33481,29.33481,0,-1,0,29.33481,0,0,3.552714E-15,0,0,30.87875,29.33481,0,0,190.4997,147.3085,0,30.87875,-30.87875,206.7279,49.22082,0.137172,32.26829,0,0,147.3085
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.8095,116.4297,0,0,0,206.7279,49.22082,0.137172,0,0,0,116.4297
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,22.01991,22.01991,0,-1,0,22.01991,0,0,3.552714E-15,0,0,23.17886,22.01991,0,0,224.8095,116.4297,0,23.17886,-23.17886,182.2952,43.40353,0.137172,24.22191,0,0,116.4297
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,64.29136,64.29136,0,-1,0,64.29136,0,0,1.421085E-14,2.020496,0,67.67512,64.29136,0,0,250.5637,93.25085,0,67.67512,-67.67512,110.9594,26.41884,0.137172,70.7205,0,0,93.25085
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,21.08976,21.08976,0,0,0,21.08976,0,0,0,0,0,22.19975,21.08976,0,0,325.7583,25.57574,0,22.19975,-22.19975,87.55878,20.84729,0.137172,23.19873,0,0,25.57574
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,47.64077,47.64077,81,0,22.761,47.64077,6.899512,0,0,0,3.28698,0,0,33.35923,31.69127,350.4247,3.375996,34.97825,0,34.97825,120.7421,28.74805,0.1372348,52.40484,2.629584,81,6.662976
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,7.225306,7.225306,79.54109,0,22.3919,7.225306,336.1198,0,0,0,24.28568,0,0,72.31579,68.7,315.4464,34.85642,92.98569,0,92.98569,208.956,49.75134,0.1372797,7.947837,19.42855,81,59.14211
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,35.36182,35.36182,81,0,22.761,35.36182,120.8009,0,0,0,42.7174,0,0,45.63818,43.35627,222.4608,118.5435,86.07367,0,86.07367,290.6127,69.19336,0.1373401,38.898,34.17392,81,161.2609
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,61.5297,61.5297,0,-1,0,61.5297,95.57493,0,0,0,58.80696,64.7681,61.5297,0,0,136.3871,196.0098,0,5.96114,-5.96114,284.3291,67.69727,0.1373401,67.68267,47.04557,0,254.8168
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,31.97561,31.97561,0,-1,0,31.97561,231.9932,0,0,0,74.18124,33.65854,31.97561,0,0,143.0106,190.0487,40.5227,0,40.5227,322.7723,76.8504,0.1372762,35.17317,59.34499,0,264.2299
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,33.64047,33.64047,0,-1,0,33.64047,236.8901,0,0,0,79.69095,35.41102,33.64047,0,0,102.4879,226.5191,44.27993,0,44.27993,364.7799,86.85219,0.1372065,37.00452,63.75276,0,306.2101
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,12.51771,12.51771,0,-1,0,12.51771,752.488,22.8098,0,0,94.19429,13.17654,12.51771,0,0,58.20795,266.3711,58.20795,0,58.20795,420.0009,100,0.137115,13.76948,75.35544,0,360.5654
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,17.18678,17.18678,0,-1,0,17.18678,522.3163,71.67802,0,0,89.76936,18.09135,17.18678,0,0,0,318.7582,0,0,0,420.0009,100,0.137115,18.90546,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,45.99994,45.99994,0,-1,0,45.99994,200.0249,43.59034,0,0,92.01132,48.42099,45.99994,0,0,0,318.7582,0,0,0,420.0009,100,0.137115,50.59993,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,73.22701,73.22701,20.25,0,7.39125,73.22701,101.6667,18.68219,0,0,74.44745,55.76527,52.977,0,0,0,318.7582,0,0,0,420.0009,100,0.137115,80.54971,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137115,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,42.83125,42.83125,0,0,0,42.83125,49.49751,0,0,0,21.2004,45.08552,42.83125,0,0,0,318.7582,0,23.88512,-23.88512,394.8237,94.00546,0.137115,47.11437,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,47.60853,47.60853,0,0,0,47.60853,0,0,0,0,0,50.11424,47.60853,0,0,26.53902,294.8731,0,50.11424,-50.11424,341.9987,81.42809,0.137115,52.36938,0,0,294.8731
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,22.13033,22.13033,0,-1,0,22.13033,0,0,0,0,0,23.29508,22.13033,0,0,82.22151,244.7589,0,23.29508,-23.29508,317.4435,75.58163,0.137115,24.34336,0,0,244.7589
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,29.92476,29.92476,0,-1,0,29.92476,0,0,3.552714E-15,0,0,31.49975,29.92476,0,0,108.1049,221.4638,0,31.49975,-31.49975,284.2398,67.67602,0.137115,32.91724,0,0,221.4638
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.1047,189.964,0,0,0,284.2398,67.67602,0.137115,0,0,0,189.964
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,13.84436,13.84436,0,-1,0,13.84436,0,0,1.776357E-15,0,0,14.57301,13.84436,0,0,143.1047,189.964,0,14.57301,-14.57301,268.8785,64.01857,0.137115,15.2288,0,0,189.964
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,27.37499,27.37499,0,-1,0,27.37499,0,0,3.552714E-15,0,0,28.81578,27.37499,0,0,159.2969,175.391,0,28.81578,-28.81578,238.504,56.78656,0.137115,30.11249,0,0,175.391
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.3144,146.5752,0,0,0,238.504,56.78656,0.137115,0,0,0,146.5752
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,23.91475,23.91475,0,-1,0,23.91475,0,0,3.552714E-15,0,0,25.17342,23.91475,0,0,191.3144,146.5752,0,25.17342,-25.17342,211.9689,50.46869,0.137115,26.30622,0,0,146.5752
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,9.630583,9.630583,0,-1,0,9.630583,0,0,1.776357E-15,0,0,10.13745,9.630583,0,0,219.2849,121.4018,0,10.13745,-10.13745,201.2831,47.92445,0.137115,10.59364,0,0,121.4018
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,8.086415,8.086415,0,-1,0,8.086415,0,0,0,0,0,8.512016,8.086415,0,0,230.5487,111.2644,0,8.512016,-8.512016,192.3107,45.78816,0.137115,8.895057,0,0,111.2644
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,25.05486,25.05486,0,-1,0,25.05486,0,0,3.552714E-15,0,0,26.37354,25.05486,0,0,240.0065,102.7523,0,26.37354,-26.37354,164.5105,39.16909,0.137115,27.56034,0,0,102.7523
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,20.96743,20.96743,0,0,0,20.96743,0,0,0,0,0,22.07098,20.96743,0,0,269.3105,76.37881,0,22.07098,-22.07098,141.2457,33.62985,0.137115,23.06418,0,0,76.37881
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,20.8409,20.8409,0,0,0,20.8409,11.23377,0,3.552714E-15,0,2.341219,21.93779,20.8409,0,0,293.8338,54.30783,0,19.59657,-19.59657,120.5891,28.71162,0.137115,22.92499,1.872975,0,56.64905
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,46.32756,46.32756,81,0,22.761,46.32756,13.83079,0,0,0,6.407467,0,0,34.67244,32.93881,315.6077,34.71126,39.34628,0,39.34628,157.9162,37.59902,0.1371844,50.96032,5.125974,81,41.11873
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,16.47623,16.47623,81,0,22.761,16.47623,107.7067,0,0,0,17.74601,0,0,64.52377,61.29758,276.2614,70.12292,79.04358,0,79.04358,232.9035,55.45311,0.1372558,18.12386,14.1968,81,87.86892
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,40.99881,40.99881,0,-1,0,40.99881,28.55232,0,7.105427E-15,0,11.70611,43.15664,40.99881,0,0,197.2179,141.2621,0,31.45053,-31.45053,199.7518,47.55985,0.1372558,45.09869,9.364888,0,152.9682
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,73.93955,68.7,0,-1,0,68.7,38.34236,0,5.239552,12.63351,26.3412,72.31579,68.7,0,0,232.1629,109.8116,0,45.97459,-45.97459,151.2903,36.02143,0.1372558,81.3335,21.07296,0,136.1528
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,47.77755,47.77755,0,-1,0,47.77755,66.21,0,7.105427E-15,0,31.63351,50.29216,47.77755,0,0,283.2458,63.83702,0,18.65864,-18.65864,131.6224,31.3386,0.1372558,52.5553,25.30681,0,95.47054
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,16.14665,16.14665,0,-1,0,16.14665,535.6776,0,0,0,86.494,16.99648,16.14665,0,0,303.9776,45.17838,69.49753,0,69.49753,197.5535,47.03646,0.1371467,17.76132,69.19521,0,131.6724
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,83.69267,68.7,0,-1,0,68.7,104.8363,0,14.99267,23.36194,72.02257,72.31579,68.7,0,0,234.4801,107.7262,0,0.2932221,-0.2932221,197.2444,46.96286,0.1371467,92.06194,57.61805,0,179.7487
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,45.99543,45.99543,0,-1,0,45.99543,94.98245,0,0,0,43.68759,48.41624,45.99543,0,0,234.8059,107.4329,0,4.728656,-4.728656,192.26,45.7761,0.1371467,50.59498,34.95007,0,151.1205
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,19.79128,19.79128,0,0,0,19.79128,134.6248,0,0,0,26.64397,20.83292,19.79128,0,0,240.0599,102.7043,5.811052,0,5.811052,197.7728,47.08868,0.1371376,21.7704,21.31518,0,129.3483
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,62.15678,62.15678,0,0,0,62.15678,49.6148,0,0,0,30.83897,65.42819,62.15678,0,0,234.2489,107.9342,0,34.58923,-34.58923,161.3126,38.40768,0.1371376,68.37246,24.67117,0,138.7732
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,46.78695,46.78695,0,0,0,46.78695,41.34888,0,0,0,19.34588,49.24942,46.78695,0,0,272.6814,73.345,0,29.90354,-29.90354,129.7915,30.90267,0.1371376,51.46564,15.4767,0,92.69087
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,47.32227,47.32227,81,0,22.761,47.32227,0,0,0,0,0,0,0,33.67773,31.99385,305.9075,43.44146,31.99385,0,31.99385,160.1435,38.12933,0.1371956,52.05449,0,81,43.44146
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,32.75869,32.75869,0,-1,0,32.75869,0,0,7.105427E-15,0,0,34.48283,32.75869,0,0,273.9137,72.23592,0,34.48283,-34.48283,123.7954,29.47504,0.1371956,36.03455,0,0,72.23592
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,20.47384,20.47384,0,-1,0,20.47384,0,0,0,0,0,21.55141,20.47384,0,0,312.2279,37.7531,0,21.55141,-21.55141,101.0782,24.0662,0.1371956,22.52122,0,0,37.7531
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,10.02291,10.02291,0,-1,0,10.02291,0,0,0,0,0,10.55043,10.02291,0,0,336.1739,16.20169,0,10.55043,-10.55043,89.95712,21.41832,0.1371956,11.0252,0,0,16.20169
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,12.32894,5.368695,0,-1,0,5.368695,0,0,6.960241,8.193134,0,5.651258,5.368695,0,0,347.8966,5.651258,0,5.651258,-5.651258,84.00017,20,0.1371956,13.56183,0,0,5.651258
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,73.10908,0,0,-1,0,0,0,0,73.10908,80.41998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371956,80.41998,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,46.64957,0,0,-1,0,0,0,0,46.64957,51.31452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371956,51.31452,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,41.46556,0,0,-1,0,0,0,0,41.46556,45.61212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371956,45.61212,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,18.85356,0,0,-1,0,0,0,0,18.85356,20.73892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371956,20.73892,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.54121,0,0,-1,0,0,0,0,33.54121,36.89533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371956,36.89533,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,25.79234,0,0,-1,0,0,0,0,25.79234,28.37157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371956,28.37157,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,14.53451,14.53451,81,0,22.761,14.53451,0,0,0,0,0,0,0,66.46549,63.14222,354.1758,0,63.14222,0,63.14222,143.9021,34.26234,0.1372917,15.98796,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,29.18526,29.18526,81,0,22.761,29.18526,13.77901,0,0,0,4.02144,0,0,51.81474,49.224,291.0336,56.828,53.24544,0,53.24544,194.4152,46.28924,0.1373868,32.10379,3.217152,81,60.84943
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,67.2179,67.2179,81,0,22.761,67.2179,38.76534,0,0,0,26.05725,0,0,13.7821,13.093,237.7881,104.7489,39.15025,0,39.15025,231.5564,55.13236,0.1374491,73.93969,20.8458,81,130.8061
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,16.04682,16.04682,81,0,22.761,16.04682,355.2376,0,0,0,57.00435,0,0,64.95318,61.70552,198.6379,139.9841,118.7099,0,118.7099,344.1744,81.94614,0.1374577,17.65151,45.60349,81,196.9885
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,4.75014,4.75014,0,-1,0,4.75014,1743.025,0,0,0,82.7961,5.000147,4.75014,0,0,79.92803,246.823,77.79596,0,77.79596,417.9782,99.51842,0.137336,5.225154,66.23689,0,329.6191
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,35.17656,35.17656,0,-1,0,35.17656,252.2379,49.56857,0,0,88.72861,37.02796,35.17656,0,0,2.132075,316.8394,2.132075,0,2.132075,420.0009,100,0.1373327,38.69421,70.98289,0,405.568
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,2.58625,2.58625,0,-1,0,2.58625,4216.223,106.3197,0,0,109.0421,2.722368,2.58625,0,0,0,318.7582,0,0,0,420.0009,100,0.1373327,2.844875,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,5.162633,5.162633,0,-1,0,5.162633,2048.884,100.342,0,0,105.7764,5.434351,5.162633,0,0,0,318.7582,0,0,0,420.0009,100,0.1373327,5.678897,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,22.02983,22.02983,0,-1,0,22.02983,470.4057,80.44027,0,0,103.6296,23.18929,22.02983,0,0,0,318.7582,0,0,0,420.0009,100,0.1373327,24.23281,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,31.69297,31.69297,0,-1,0,31.69297,277.0369,54.44018,0,0,87.8012,33.36102,31.69297,0,0,0,318.7582,0,0,0,420.0009,100,0.1373327,34.86226,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1373327,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,40.19921,40.19921,0,0,0,40.19921,134.0576,11.57512,0,0,53.89008,42.31496,40.19921,0,0,0,318.7582,0,0,0,420.0009,100,0.1373327,44.21913,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1373327,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1373327,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.22954,1.22954,0,-1,0,1.22954,0,0,2.220446E-16,0,0,1.294253,1.22954,0,0,0,318.7582,0,1.294253,-1.294253,418.6366,99.67518,0.1373327,1.352494,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,57.62864,57.62864,0,-1,0,57.62864,0,0,7.105427E-15,0,0,60.66173,57.62864,0,0,1.438058,317.464,0,60.66173,-60.66173,354.6935,84.45067,0.1373327,63.39151,0,0,317.464
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.83998,256.8022,0,0,0,354.6935,84.45067,0.1373327,0,0,0,256.8022
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,17.42743,17.42743,0,-1,0,17.42743,0,0,3.552714E-15,0,0,18.34467,17.42743,0,0,68.83998,256.8022,0,18.34467,-18.34467,335.3565,79.84663,0.1373327,19.17018,0,0,256.8022
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,29.63247,29.63247,0,-1,0,29.63247,0,0,3.552714E-15,0,0,31.19207,29.63247,0,0,89.22294,238.4576,0,31.19207,-31.19207,302.4772,72.01823,0.1373327,32.59571,0,0,238.4576
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.8808,207.2655,0,0,0,302.4772,72.01823,0.1373327,0,0,0,207.2655
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,43.27392,43.27392,0,-1,0,43.27392,0,0,7.105427E-15,0,0,45.55149,43.27392,0,0,123.8808,207.2655,0,45.55149,-45.55149,254.4617,60.586,0.1373327,47.60131,0,0,207.2655
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4936,161.714,0,0,0,254.4617,60.586,0.1373327,0,0,0,161.714
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,27.71228,27.71228,0,-1,0,27.71228,0,0,3.552714E-15,0,0,29.17082,27.71228,0,0,174.4936,161.714,0,29.17082,-29.17082,223.713,53.26488,0.1373327,30.48351,0,0,161.714
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,48.71017,48.71017,0,-1,0,48.71017,0,0,0,0,0,51.27386,48.71017,0,0,206.9056,132.5432,0,51.27386,-51.27386,169.6656,40.39648,0.1373327,53.58119,0,0,132.5432
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,30.6306,30.6306,0,0,0,30.6306,0,0,0,0,0,32.24274,30.6306,0,0,263.8766,81.26933,0,32.24274,-32.24274,135.6787,32.30439,0.1373327,33.69366,0,0,81.26933
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,17.04785,17.04785,0,0,0,17.04785,18.56905,0,0,0,3.165624,17.9451,17.04785,0,0,299.7018,49.02659,0,14.77948,-14.77948,120.0998,28.59513,0.1373327,18.75263,2.532499,0,52.19221
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,97.39826,97.39826,81,0,22.761,97.39826,20.04218,0,0,0,19.52073,17.26133,16.39826,0,0,316.1235,34.24711,2.2594,0,2.2594,122.2432,29.10548,0.137336,107.1381,15.61658,81,53.76784
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,53.93023,53.93023,81,0,22.761,53.93023,82.31654,0,0,0,44.3935,0,0,27.06977,25.71628,313.8641,36.28057,70.10979,0,70.10979,188.7552,44.94163,0.1374207,59.32325,35.5148,81,80.67407
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,12.94191,12.94191,0,-1,0,12.94191,611.709,0,0,0,79.16683,13.62306,12.94191,0,0,243.7543,99.37937,65.54377,0,65.54377,250.9355,59.74643,0.1373183,14.2361,63.33347,0,178.5462
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,52.53344,52.53344,0,-1,0,52.53344,195.1339,0,0,0,102.5106,55.29835,52.53344,0,0,178.2105,158.3688,47.2122,0,47.2122,295.7249,70.41056,0.1372447,57.78678,82.00845,0,260.8793
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,28.37671,28.37671,0,-1,0,28.37671,319.6577,0,0,0,90.70834,29.87022,28.37671,0,0,130.9983,200.8598,60.83812,0,60.83812,353.441,84.15246,0.1371499,31.21438,72.56667,0,291.5681
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,17.11636,17.11636,0,-1,0,17.11636,517.0942,0.3303168,0,0,88.50772,18.01723,17.11636,0,0,70.16018,255.6141,70.16018,0,70.16018,420.0009,100,0.1370408,18.828,70.80618,0,344.1218
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,49.13097,49.13097,0,-1,0,49.13097,214.803,53.81797,0,0,105.5348,51.71681,49.13097,0,0,0,318.7582,0,0,0,420.0009,100,0.1370408,54.04407,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,89.22728,68.7,0,-1,0,68.7,152.5766,32.50436,20.52728,29.45001,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1370408,98.15001,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,52.31485,52.31485,0,0,0,52.31485,152.7311,24.83278,0,0,79.90105,55.06827,52.31485,0,0,0,318.7582,0,0,0,420.0009,100,0.1370408,57.54634,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,55.02938,55.02938,0,0,0,55.02938,86.37177,0,0,0,47.52985,57.92567,55.02938,0,0,0,318.7582,0,10.39581,-10.39581,409.0427,97.39092,0.1370408,60.53233,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,14.64139,14.64139,0,0,0,14.64139,180.4622,0,0,0,26.42217,15.41199,14.64139,0,0,11.55091,308.3624,11.01018,0,11.01018,419.4879,99.87786,0.1370237,16.10553,21.13774,0,334.7846
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,64.71292,64.71292,65.2821,0,18.78437,64.71292,0,3.552714E-15,0,0,0,0,0,0.5691829,0.5407237,0.5407237,318.2716,0.5407237,0,0.5407237,420.0009,100,0.1370246,71.18421,0,81,318.2716
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,18.63706,18.63706,0,-1,0,18.63706,0,0,3.552714E-15,0,0,19.61796,18.63706,0,0,0,318.7582,0,19.61796,-19.61796,399.3217,95.0764,0.1370246,20.50077,0,0,318.7582
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,8.223996,8.223996,0,-1,0,8.223996,0,0,0,0,0,8.656838,8.223996,0,0,21.79773,299.1403,0,8.656838,-8.656838,390.1966,92.90376,0.1370246,9.046396,0,0,299.1403
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,21.38481,21.38481,0,-1,0,21.38481,0,0,0,0,0,22.51033,21.38481,0,0,31.41644,290.4834,0,22.51033,-22.51033,366.4686,87.25426,0.1370246,23.52329,0,0,290.4834
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,50.31248,50.31248,0,-1,0,50.31248,0,0,7.105427E-15,0,0,52.96051,50.31248,0,0,56.42791,267.9731,0,52.96051,-52.96051,310.6433,73.96255,0.1370246,55.34373,0,0,267.9731
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,40.75457,40.75457,0,-1,0,40.75457,0,0,7.105427E-15,0,0,42.89955,40.75457,0,0,115.2729,215.0126,0,42.89955,-42.89955,265.4232,63.19588,0.1370246,44.83003,0,0,215.0126
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,13.02527,13.02527,0,-1,0,13.02527,0,0,1.776357E-15,0,0,13.71081,13.02527,0,0,162.9391,172.113,0,13.71081,-13.71081,250.9708,59.75483,0.1370246,14.3278,0,0,172.113
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,23.86445,23.86445,0,-1,0,23.86445,0,0,3.552714E-15,0,0,25.12047,23.86445,0,0,178.1733,158.4022,0,25.12047,-25.12047,224.4915,53.45024,0.1370246,26.25089,0,0,158.4022
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,22.71132,22.71132,0,-1,0,22.71132,0,0,0,0,0,23.90665,22.71132,0,0,206.085,133.2818,0,23.90665,-23.90665,199.2917,47.4503,0.1370246,24.98245,0,0,133.2818
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,10.57141,10.57141,0,-1,0,10.57141,0,0,1.776357E-15,0,0,11.1278,10.57141,0,0,232.6479,109.3751,0,11.1278,-11.1278,187.5619,44.65751,0.1370246,11.62855,0,0,109.3751
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,44.44906,44.44906,0,-1,0,44.44906,0,0,7.105427E-15,0,0,46.78849,44.44906,0,0,245.0121,98.24731,0,46.78849,-46.78849,138.2425,32.91482,0.1370246,48.89397,0,0,98.24731
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,19.84823,19.84823,0,0,0,19.84823,0,0,0,0,0,20.89288,19.84823,0,0,296.9993,51.45882,0,20.89288,-20.89288,116.2195,27.67126,0.1370246,21.83306,0,0,51.45882
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,32.71166,32.71166,81,0,22.761,32.71166,10.19323,0,0,0,3.334373,0,0,48.28834,45.87392,320.2137,30.56595,49.2083,0,49.2083,162.9026,38.78625,0.1371122,35.98283,2.667499,81,33.90032
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,61.30545,61.30545,81,0,22.761,61.30545,25.28076,0,0,0,15.49849,0,0,19.69455,18.70982,271.0053,74.85342,34.20831,0,34.20831,195.3554,46.51311,0.1371686,67.436,12.39879,81,90.3519
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,13.10199,13.10199,81,0,22.761,13.10199,365.329,1.421085E-14,0,0,47.86538,0,0,67.89801,64.50311,236.797,105.6409,112.3685,0,112.3685,301.9576,71.89451,0.1371875,14.41219,38.2923,81,153.5063
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,21.13867,21.13867,0,-1,0,21.13867,226.6366,0,0,0,47.90796,22.25123,21.13867,0,0,124.4286,206.7725,25.65672,0,25.65672,326.2977,77.68977,0.1371477,23.25253,38.32636,0,254.6805
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,36.49776,36.49776,0,-1,0,36.49776,229.2166,0,0,0,83.65891,38.41869,36.49776,0,0,98.77183,229.8636,45.24021,0,45.24021,369.2163,87.90846,0.1370775,40.14753,66.92712,0,313.5225
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,59.69864,59.69864,0,-1,0,59.69864,151.0318,0,0,0,90.16394,62.84067,59.69864,0,0,53.53162,270.5798,27.32328,0,27.32328,395.1374,94.08015,0.1370352,65.6685,72.13116,0,360.7437
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,52.93599,52.93599,0,-1,0,52.93599,198.6198,23.21093,0,0,105.1414,55.7221,52.93599,0,0,26.20834,295.1707,26.20834,0,26.20834,420.0009,100,0.1369946,58.22959,84.11309,0,400.3121
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,21.26862,21.26862,0,-1,0,21.26862,393.5375,61.31197,0,0,83.69998,22.38802,21.26862,0,0,0,318.7582,0,0,0,420.0009,100,0.1369946,23.39548,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,18.98085,18.98085,0,-1,0,18.98085,278.7298,32.92544,0,0,52.90529,19.97984,18.98085,0,0,0,318.7582,0,0,0,420.0009,100,0.1369946,20.87894,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,33.80769,33.80769,0,0,0,33.80769,124.4621,6.490734,0,0,42.07778,35.58704,33.80769,0,0,0,318.7582,0,0,0,420.0009,100,0.1369946,37.18846,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,62.32257,62.32257,0,0,0,62.32257,18.61937,0,7.105427E-15,0,11.60407,65.60271,62.32257,0,0,0,318.7582,0,53.99864,-53.99864,363.0813,86.44775,0.1369946,68.55483,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,44.81076,44.81076,0,0,0,44.81076,11.63324,0,7.105427E-15,0,5.212944,47.16922,44.81076,0,0,59.99849,264.7596,0,41.95627,-41.95627,318.8555,75.91782,0.1369946,49.29183,4.170355,0,269.9725
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,10.11691,10.11691,0,0,0,10.11691,0,0,1.776357E-15,0,0,10.64938,10.11691,0,0,106.6166,222.8033,0,10.64938,-10.64938,307.6301,73.2451,0.1369946,11.1286,0,0,222.8033
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,61.0321,61.0321,0,-1,0,61.0321,0,0,1.421085E-14,0,0,64.24432,61.0321,0,0,118.4492,212.1539,0,64.24432,-64.24432,239.9106,57.12146,0.1369946,67.13531,0,0,212.1539
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,75.43407,68.7,0,-1,0,68.7,0,0,6.734075,14.27748,0,72.31579,68.7,0,0,189.8318,147.9096,0,72.31579,-72.31579,163.6831,38.97208,0.1369946,82.97749,0,0,147.9096
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,105.9913,68.7,0,-1,0,68.7,0,0,37.29128,47.89041,0,72.31579,68.7,0,0,270.1827,75.59383,0,72.31579,-72.31579,87.45552,20.8227,0.1369946,116.5904,0,0,75.59383
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,57.09696,3.114134,0,-1,0,3.114134,0,0,53.98283,59.69252,0,3.278036,3.114134,0,0,350.5335,3.278036,0,3.278036,-3.278036,84.00017,20,0.1369946,62.80666,0,0,3.278036
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,44.68306,0,0,-1,0,0,0,0,44.68306,49.15137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369946,49.15137,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,40.60377,0,0,-1,0,0,0,0,40.60377,44.66415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369946,44.66415,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,23.12314,0,0,-1,0,0,0,0,23.12314,25.43545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369946,25.43545,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,39.30669,0,0,-1,0,0,0,0,39.30669,43.23736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369946,43.23736,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,11.09343,0,0,-1,0,0,0,0,11.09343,12.20277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369946,12.20277,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,3.946912,0,0,-1,0,0,0,0,3.946912,4.341603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369946,4.341603,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,43.09146,43.09146,81,0,22.761,43.09146,0,0,0,0,0,0,0,37.90854,36.01311,354.1758,0,36.01311,0,36.01311,118.1652,28.13452,0.1370592,47.4006,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,318.1627,32.4118,71.77457,0,71.77457,186.2565,44.34671,0.1371134,0,2.459651,81,35.48637
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,246.3881,97.00891,84.43734,0,84.43734,266.3608,63.41912,0.1371479,0,12.58987,81,112.7462
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,161.9508,173.0025,104.2944,0,104.2944,365.3032,86.97678,0.1371516,0,28.47552,81,208.5969
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,15.38033,15.38033,0,-1,0,15.38033,396.6614,0,0,0,61.00782,16.18982,15.38033,0,0,57.65638,266.8675,44.818,0,44.818,407.8213,97.10011,0.1370824,16.91836,48.80625,0,327.8753
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,9.749145,9.749145,0,-1,0,9.749145,799.149,54.80955,0,0,77.91019,10.26226,9.749145,0,0,12.83839,307.2037,12.83839,0,12.83839,420.0009,100,0.1370626,10.72406,62.32815,0,385.1139
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,65.87659,65.87659,0,-1,0,65.87659,157.4395,34.37201,0,3.764249,103.7158,69.34378,65.87659,0,0,0,318.7582,0,0,0,420.0009,100,0.1370626,72.46425,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,68.30442,68.30442,0,-1,0,68.30442,119.3573,9.626953,0,6.434859,81.52634,71.89938,68.30442,0,0,0,318.7582,0,0,0,420.0009,100,0.1370626,75.13486,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,88.06209,68.7,0,-1,0,68.7,50.69519,0,19.36209,28.1683,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1370626,96.86829,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,34.31912,34.31912,0,-1,0,34.31912,164.8073,0,0,0,56.5604,36.12539,34.31912,0,0,41.65355,281.2701,20.43501,0,20.43501,399.8712,95.20723,0.1370311,37.75103,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,17.19664,17.19664,0,0,0,17.19664,359.2828,22.46431,0,0,61.78457,18.10173,17.19664,0,0,21.21853,299.6616,21.21853,0,21.21853,420.0009,100,0.1369984,18.91631,49.42765,0,361.4461
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,27.16798,27.16798,0,0,0,27.16798,205.573,27.25216,0,0,55.85004,28.59788,27.16798,0,0,0,318.7582,0,0,0,420.0009,100,0.1369984,29.88478,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,43.54879,43.54879,0,0,0,43.54879,50.68586,0,7.105427E-15,0,22.07307,45.84083,43.54879,0,0,0,318.7582,0,23.76775,-23.76775,394.9474,94.03491,0.1369984,47.90366,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,10.37253,10.37253,0,0,0,10.37253,0,0,1.776357E-15,0,0,10.91845,10.37253,0,0,26.40861,294.9905,0,10.91845,-10.91845,383.4384,91.29467,0.1369984,11.40978,0,0,294.9905
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,36.17984,36.17984,0,-1,0,36.17984,0,0,0,0,0,38.08404,36.17984,0,0,38.54023,284.072,0,38.08404,-38.08404,343.2943,81.73656,0.1369984,39.79782,0,0,284.072
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,3.926346,3.926346,0,-1,0,3.926346,0,0,0,0,0,4.132996,3.926346,0,0,80.85583,245.988,0,4.132996,-4.132996,338.9377,80.6993,0.1369984,4.31898,0,0,245.988
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.44804,241.855,0,0,0,338.9377,80.6993,0.1369984,0,0,0,241.855
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,10.95259,10.95259,0,-1,0,10.95259,0,0,0,0,0,11.52904,10.95259,0,0,85.44804,241.855,0,11.52904,-11.52904,326.785,77.8058,0.1369984,12.04785,0,0,241.855
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,27.07045,27.07045,0,-1,0,27.07045,0,0,3.552714E-15,0,0,28.49521,27.07045,0,0,98.25809,230.3259,0,28.49521,-28.49521,296.7484,70.65425,0.1369984,29.7775,0,0,230.3259
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.9194,201.8307,0,0,0,296.7484,70.65425,0.1369984,0,0,0,201.8307
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,52.36802,52.36802,0,-1,0,52.36802,0,0,7.105427E-15,0,0,55.12423,52.36802,0,0,129.9194,201.8307,0,55.12423,-55.12423,238.6424,56.8195,0.1369984,57.60482,0,0,201.8307
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,39.86884,39.86884,0,-1,0,39.86884,0,0,0,0,0,41.9672,39.86884,0,0,191.1686,146.7065,0,41.9672,-41.9672,194.4051,46.28683,0.1369984,43.85573,0,0,146.7065
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,69.74284,68.7,0,-1,0,68.7,0,0,1.04284,8.017124,0,72.31579,68.7,0,0,237.7988,104.7393,0,72.31579,-72.31579,118.1776,28.13745,0.1369984,76.71712,0,0,104.7393
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,26.1865,26.1865,0,-1,0,26.1865,0,0,3.552714E-15,0,0,27.56474,26.1865,0,0,318.1497,32.42351,0,27.56474,-27.56474,89.12177,21.21943,0.1369984,28.80515,0,0,32.42351
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,50.22837,50.22837,81,0,22.761,50.22837,0,-3.552714E-15,0,0,0,0,0,30.77164,29.23305,348.7772,4.858776,29.23305,0,29.23305,116.8547,27.82249,0.1370506,55.2512,0,81,4.858776
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,48.39285,48.39285,81,0,22.761,48.39285,8.023686,0,0,0,3.88289,0,0,32.60715,30.9768,319.5441,31.16852,34.85969,0,34.85969,149.9255,35.69647,0.1371116,53.23213,3.106312,81,35.05141
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,284.6844,62.54224,93.90177,0,93.90177,239.0085,56.90668,0.1371314,0,20.16142,81,87.74401
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,55.69518,55.69518,81,0,22.761,55.69518,88.69692,0,0,0,49.39991,0,0,25.30482,24.03958,190.7827,147.0538,73.43949,0,73.43949,308.6794,73.49493,0.13721,61.26469,39.51992,81,196.4537
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,44.32618,44.32618,0,-1,0,44.32618,114.3933,0,0,0,50.70618,46.65913,44.32618,0,0,117.3432,213.1494,4.047041,0,4.047041,312.5187,74.40907,0.1372038,48.7588,40.56494,0,263.8556
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,113.2961,216.7917,82.61021,0,82.61021,390.8896,93.06877,0.1370768,0,66.08817,0,299.4019
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,39.52145,39.52145,0,-1,0,39.52145,173.81,0,0,0,68.69221,41.60153,39.52145,0,0,30.68592,291.1409,27.09069,0,27.09069,416.5901,99.18792,0.1370351,43.4736,54.95377,0,359.8331
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,20.07052,20.07052,0,-1,0,20.07052,545.5787,84.77837,0,0,109.5005,21.12686,20.07052,0,0,3.595235,315.5225,3.595235,0,3.595235,420.0009,100,0.1370296,22.07757,87.60038,0,425.023
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370296,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370296,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,40.61112,40.61112,0,0,0,40.61112,173.9233,27.88366,0,0,70.6322,42.74855,40.61112,0,0,0,318.7582,0,0,0,420.0009,100,0.1370296,44.67223,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,37.81809,37.81809,0,0,0,37.81809,90.25236,0,0,0,34.13172,39.80851,37.81809,0,0,0,318.7582,0,5.676798,-5.676798,414.017,98.57527,0.1370296,41.5999,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,10.27673,0,0,16.58428,0,0,0,0,6.307553,313.0814,6.307553,0,6.307553,420.0009,100,0.1370199,0,13.26742,0,329.6657
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370199,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370199,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,60.33806,60.33806,0,-1,0,60.33806,0,0,7.105427E-15,0,0,63.51374,60.33806,0,0,0,318.7582,0,63.51374,-63.51374,353.0515,84.05971,0.1370199,66.37186,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,12.74244,12.74244,0,-1,0,12.74244,0,0,0,0,0,13.4131,12.74244,0,0,70.57082,255.2445,0,13.4131,-13.4131,338.9128,80.69337,0.1370199,14.01669,0,0,255.2445
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,17.86585,17.86585,0,-1,0,17.86585,0,0,3.552714E-15,0,0,18.80616,17.86585,0,0,85.47427,241.8314,0,18.80616,-18.80616,319.0894,75.97351,0.1370199,19.65244,0,0,241.8314
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,7.508681,7.508681,0,-1,0,7.508681,0,0,8.881784E-16,0,0,7.903875,7.508681,0,0,106.37,223.0252,0,7.903875,-7.903875,310.758,73.98985,0.1370199,8.259549,0,0,223.0252
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.1521,215.1214,0,0,0,310.758,73.98985,0.1370199,0,0,0,215.1214
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.27638,43.27638,0,-1,0,43.27638,0,0,7.105427E-15,0,0,45.55408,43.27638,0,0,115.1521,215.1214,0,45.55408,-45.55408,262.7397,62.55696,0.1370199,47.60402,0,0,215.1214
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,16.66997,16.66997,0,-1,0,16.66997,0,0,3.552714E-15,0,0,17.54733,16.66997,0,0,165.7677,169.5673,0,17.54733,-17.54733,244.2432,58.15304,0.1370199,18.33697,0,0,169.5673
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,12.95556,12.95556,0,-1,0,12.95556,0,0,1.776357E-15,0,0,13.63743,12.95556,0,0,185.2648,152.0199,0,13.63743,-13.63743,229.8681,54.7304,0.1370199,14.25112,0,0,152.0199
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,23.21367,23.21367,0,-1,0,23.21367,0,0,3.552714E-15,0,0,24.43545,23.21367,0,0,200.4175,138.3825,0,24.43545,-24.43545,204.1109,48.59774,0.1370199,25.53504,0,0,138.3825
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,34.94336,34.94336,0,0,0,34.94336,0,0,7.105427E-15,0,0,36.78249,34.94336,0,0,227.568,113.947,0,36.78249,-36.78249,165.3388,39.36629,0.1370199,38.4377,0,0,113.947
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,37.22592,37.22592,0,0,0,37.22592,0.8070784,0,7.105427E-15,0,0.3004423,39.18518,37.22592,0,0,268.4374,77.16456,0,38.88474,-38.88474,124.3506,29.60724,0.1370199,40.94851,0.2403539,0,77.465
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,75.33277,75.33277,81,0,22.761,75.33277,3.371424,-8.881784E-16,0,0,2.539788,0,0,5.667228,5.383867,311.6427,38.27982,7.923654,0,7.923654,131.8677,31.39701,0.1370332,82.86605,2.03183,81,40.81961
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,67.67975,67.67975,81,0,22.761,67.67975,0.8417025,0,0,0,0.5696621,0,0,13.32025,12.65424,303.719,45.41111,13.2239,0,13.2239,144.413,34.38397,0.1370566,74.44772,0.4557297,81,45.98077
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,57.95285,57.95285,0,-1,0,57.95285,8.062489,0,7.105427E-15,8.413383,4.672442,61.003,57.95285,0,0,290.4951,57.31262,0,56.33056,-56.33056,85.03535,20.24647,0.1370566,63.74813,3.737954,0,61.98506
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,353.0846,0.9820619,17.64563,0,17.64563,101.7755,24.2322,0.1370295,0,14.1165,0,18.62769
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,23.98482,23.98482,0,-1,0,23.98482,53.29051,0,0,7.934816,12.78163,25.24717,23.98482,0,0,335.439,16.86313,0,12.46554,-12.46554,88.63563,21.10368,0.1370295,26.3833,10.2253,0,29.64476
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,37.78769,23.2658,0,-1,0,23.2658,86.36166,0,14.52188,33.57113,20.09273,24.49032,23.2658,0,0,349.2896,4.397584,0,4.397584,-4.397584,84.00017,20,0.1370295,41.56645,16.07419,0,24.49032
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,26.7,10.15701,0,-1,0,10.15701,105.2632,0,16.54299,27.3386,10.69159,10.69159,10.15701,0,0,354.1758,0,0,0,0,84.00017,20,0.1370295,29.37,8.553269,0,10.69159
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.467782,2.467782,0,-1,0,2.467782,184.2776,0,0,1.850522,4.54757,2.597666,2.467782,0,0,354.1758,0,1.949905,0,1.949905,85.85001,20.44044,0.1370265,2.714561,3.638056,0,4.54757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,38.21589,38.21589,81,0,22.761,38.21589,45.67545,0,0,0,17.45528,0,0,42.78411,40.64491,352.2259,1.754914,58.10018,0,58.10018,140.9687,33.5639,0.1371242,42.03748,13.96422,81,19.21019
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,37.42387,37.42387,81,0,22.761,37.42387,25.12625,0,0,0,9.403215,0,0,43.57613,41.39733,294.1257,54.04508,50.80054,0,50.80054,189.1623,45.03856,0.1372114,41.16625,7.522572,81,63.44829
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,72.31579,0,20.56389,0,0,0,0,0,5.924233,0,0,72.31579,68.7,243.3252,99.76556,74.62424,0,74.62424,259.9571,61.89442,0.1372605,0,4.739387,81,105.6898
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,66.28053,66.28053,81,0,22.761,66.28053,0,0,0,0,0,0,0,14.71948,13.9835,168.7009,166.9274,13.9835,0,13.9835,273.223,65.05296,0.1372853,72.90858,0,81,166.9274
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,94.59141,68.7,0,-1,0,68.7,0,0,25.89141,35.35055,0,72.31579,68.7,0,0,154.7174,179.5125,0,72.31579,-72.31579,196.9955,46.90359,0.1372853,104.0506,0,0,179.5125
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,34.2255,34.2255,0,-1,0,34.2255,0,0,7.105427E-15,0,0,36.02684,34.2255,0,0,235.0683,107.1967,0,36.02684,-36.02684,159.0198,37.86179,0.1372853,37.64805,0,0,107.1967
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.0981,71.1699,0,0,0,159.0198,37.86179,0.1372853,0,0,0,71.1699
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,32.96036,32.96036,0,-1,0,32.96036,0,0,0,0,0,34.69511,32.96036,0,0,275.0981,71.1699,0,34.69511,-34.69511,122.448,29.15422,0.1372853,36.2564,0,0,71.1699
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,39.34385,34.65104,0,-1,0,34.65104,0,0,4.692809,8.627194,0,36.47478,34.65104,0,0,313.6483,36.47478,0,36.47478,-36.47478,84.00017,20,0.1372853,43.27824,0,0,36.47478
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,6.171897,0,0,-1,0,0,0,0,6.171897,6.789087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372853,6.789087,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,6.56819,0,0,-1,0,0,0,0,6.56819,7.225009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372853,7.225009,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372853,0,0,0,0
