Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372853,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,15.20406,0,0,-1,0,0,0,0,15.20406,16.72446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372853,16.72446,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,10.04932,10.04932,81,0,22.761,10.04932,0,0,0,0,0,0,0,70.95068,67.40314,354.1758,0,67.40314,0,67.40314,147.9444,35.22479,0.1373727,11.05426,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,60.03995,60.03995,81,0,22.761,60.03995,2.080647,0,0,0,1.24922,0,0,20.96005,19.91204,286.7727,60.66283,21.16126,0,21.16126,168.0197,40.00462,0.1374097,66.04395,0.9993758,81,61.91205
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,45.84829,45.84829,81,0,22.761,45.84829,27.1241,0,0,0,12.43594,0,0,35.15171,33.39412,265.6114,79.70797,45.83006,0,45.83006,211.498,50.35656,0.1374868,50.43312,9.948749,81,92.14391
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,219.7813,120.955,99.748,0,99.748,306.1272,72.88728,0.137497,0,24.8384,81,152.003
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,36.72364,36.72364,0,-1,0,36.72364,103.8419,0,0,0,38.13453,38.65647,36.72364,0,0,120.0333,210.7282,0,0.521941,-0.521941,305.577,72.75629,0.137497,40.39601,30.50762,0,248.8627
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,33.29678,33.29678,0,-1,0,33.29678,191.922,0,0,0,63.90385,35.04924,33.29678,0,0,120.6133,210.2063,28.8546,0,28.8546,332.9509,79.27387,0.1374528,36.62646,51.12308,0,274.1101
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,56.11913,56.11913,0,-1,0,56.11913,66.77884,0,7.105427E-15,0,37.4757,59.07277,56.11913,0,0,91.75867,236.1754,0,21.59707,-21.59707,310.1856,73.85357,0.1374528,61.73104,29.98056,0,273.6511
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,79.78794,68.7,0,-1,0,68.7,105.691,0,11.08794,19.06673,72.60974,72.31579,68.7,0,0,115.7554,214.5784,0.2939505,0,0.2939505,310.4645,73.91997,0.1374524,87.76673,58.08779,0,287.1881
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,66.032,66.032,0,-1,0,66.032,95.58438,0,0,3.935197,63.11628,69.50736,66.032,0,0,115.4615,214.8429,0,6.391089,-6.391089,303.7277,72.31597,0.1374524,72.63519,50.49302,0,277.9592
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,5.865214,5.865214,0,-1,0,5.865214,772.1061,0,0,0,45.28567,6.173909,5.865214,0,0,122.5627,208.4518,39.11176,0,39.11176,340.8324,81.1504,0.1373925,6.451735,36.22854,0,253.7375
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,27.84267,27.84267,0,0,0,27.84267,84.1099,0,3.552714E-15,0,23.41844,29.30807,27.84267,0,0,83.4509,243.6524,0,5.88963,-5.88963,334.6241,79.67226,0.1373925,30.62693,18.73475,0,267.0709
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,37.26922,37.26922,0,0,0,37.26922,57.16069,0,7.105427E-15,0,21.30334,39.23076,37.26922,0,0,89.99494,237.7628,0,17.92742,-17.92742,315.727,75.17294,0.1373925,40.99614,17.04267,0,259.0661
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,27.05674,27.05674,0,0,0,27.05674,38.78283,0,0,0,10.49337,28.48078,27.05674,0,0,109.9143,219.8354,0,17.98741,-17.98741,296.7666,70.65857,0.1373925,29.76242,8.394697,0,230.3287
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,41.51844,41.51844,0,0,0,41.51844,0,0,7.105427E-15,0,0,43.70362,41.51844,0,0,129.9003,201.8479,0,43.70362,-43.70362,250.6989,59.6901,0.1373925,45.67028,0,0,201.8479
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,66.59305,66.59305,0,-1,0,66.59305,0,0,0,4.552353,0,70.09795,66.59305,0,0,178.4599,158.1443,0,70.09795,-70.09795,176.8092,42.09735,0.1373925,73.25235,0,0,158.1443
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,44.71882,44.71882,0,-1,0,44.71882,0,0,0,0,0,47.07244,44.71882,0,0,256.3465,88.04639,0,47.07244,-47.07244,127.1905,30.28339,0.1373925,49.1907,0,0,88.04639
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,32.22897,32.22897,0,-1,0,32.22897,0,0,0,0,0,33.92523,32.22897,0,0,308.6492,40.97394,0,33.92523,-33.92523,91.43016,21.76904,0.1373925,35.45186,0,0,40.97394
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,69.98588,6.696278,0,-1,0,6.696278,0,0,63.2896,70.28819,0,7.048713,6.696278,0,0,346.3439,7.048713,0,7.048713,-7.048713,84.00017,20,0.1373925,76.98447,0,0,7.048713
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,27.96577,0,0,-1,0,0,0,0,27.96577,30.76234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373925,30.76234,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,29.1772,0,0,-1,0,0,0,0,29.1772,32.09492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373925,32.09492,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,4.655087,0,0,-1,0,0,0,0,4.655087,5.120595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373925,5.120595,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,16.17323,0,0,-1,0,0,0,0,16.17323,17.79055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373925,17.79055,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,14.8857,0,0,-1,0,0,0,0,14.8857,16.37427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373925,16.37427,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,32.02992,0,0,-1,0,0,0,0,32.02992,35.23291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373925,35.23291,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.22193,42.22193,81,0,22.761,42.22193,0,0,0,0,0,0,0,38.77807,36.83917,354.1758,0,36.83917,0,36.83917,118.9489,28.3211,0.1374575,46.44412,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,13.99098,13.99098,81,0,22.761,13.99098,1.581576,0,0,0,0.2212779,0,0,67.00902,63.65857,317.3366,33.15525,63.87985,0,63.87985,179.5506,42.75006,0.1375498,15.39008,0.1770223,81,33.37653
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,2.860372,2.860372,75.17616,0,21.28757,2.860372,80.17629,0,0,0,2.29334,0,0,72.31579,68.7,253.4568,90.64712,70.99334,0,70.99334,246.9008,58.78579,0.1376129,3.146409,1.834672,81,92.94045
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,182.4635,154.5411,73.52277,0,73.52277,316.6506,75.39286,0.1376631,0,3.858219,81,159.3639
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,61.80977,61.80977,0,-1,0,61.80977,16.75585,0,7.105427E-15,0,10.35675,65.06292,61.80977,0,0,108.9407,220.7116,0,54.70617,-54.70617,258.9853,61.66304,0.1376631,67.99075,8.285401,0,231.0684
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,31.21529,31.21529,0,-1,0,31.21529,26.10588,0,3.552714E-15,0,8.149026,32.8582,31.21529,0,0,169.7253,166.0054,0,24.70917,-24.70917,232.9395,55.46168,0.1376631,34.33681,6.51922,0,174.1545
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,197.1799,141.2963,13.24484,0,13.24484,245.5047,58.45338,0.1376428,0,10.59587,0,154.5411
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,53.01085,53.01085,0,-1,0,53.01085,12.29819,0,0,0,6.519373,55.8009,53.01085,0,0,183.9351,153.2166,0,49.28152,-49.28152,193.5574,46.085,0.1376428,58.31194,5.215498,0,159.736
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,47.93177,47.93177,0,-1,0,47.93177,26.19879,0,7.105427E-15,0,12.55755,50.45449,47.93177,0,0,238.6924,103.9351,0,37.89695,-37.89695,153.6105,36.57386,0.1376428,52.72495,10.04604,0,116.4927
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,16.71173,16.71173,0,-1,0,16.71173,144.7825,0,0,0,24.19565,17.59129,16.71173,0,0,280.8001,66.03816,6.604356,0,6.604356,159.8759,38.06562,0.1376327,18.3829,19.35652,0,90.23381
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,274.1957,71.98208,13.62853,0,13.62853,172.8051,41.14399,0.1376119,0,10.90282,0,85.61061
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,260.5672,84.24776,8.626897,0,8.626897,180.9893,43.0926,0.1375987,0,6.901517,0,92.87465
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,54.69351,54.69351,0,0,0,54.69351,6.916663,0,0,0,3.782966,57.57212,54.69351,0,0,251.9403,92.01196,0,53.78915,-53.78915,124.2906,29.59293,0.1375987,60.16286,3.026372,0,95.79493
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,76.3978,76.3978,81,0,22.761,76.3978,0,0,0,0,0,0,0,4.602195,4.372085,311.706,38.22281,4.372085,0,4.372085,128.4383,30.58048,0.1376064,84.03758,0,81,38.22281
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,10.72322,10.72322,0,-1,0,10.72322,0,0,1.776357E-15,0,0,11.2876,10.72322,0,0,307.3339,42.15769,0,11.2876,-11.2876,116.5401,27.74759,0.1376064,11.79554,0,0,42.15769
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.6491191,0.6491191,0,-1,0,0.6491191,0,0,1.110223E-16,0,0,0.6832833,0.6491191,0,0,319.8757,30.87009,0,0.6832833,-0.6832833,115.8199,27.5761,0.1376064,0.714031,0,0,30.87009
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,12.23169,12.23169,0,-1,0,12.23169,0,0,0,0,0,12.87547,12.23169,0,0,320.6349,30.1868,0,12.87547,-12.87547,102.2479,24.34469,0.1376064,13.45486,0,0,30.1868
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,47.47428,16.44577,0,-1,0,16.44577,0,0,31.02851,35.77593,0,17.31134,16.44577,0,0,334.941,17.31134,0,17.31134,-17.31134,84.00017,20,0.1376064,52.2217,0,0,17.31134
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376064,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,19.25332,0,0,-1,0,0,0,0,19.25332,21.17865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376064,21.17865,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376064,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,63.21057,0,0,-1,0,0,0,0,63.21057,69.53162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376064,69.53162,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,9.330881,0,0,-1,0,0,0,0,9.330881,10.26397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376064,10.26397,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,40.55007,0,0,-1,0,0,0,0,40.55007,44.60508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376064,44.60508,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.18571,39.18571,81,0,22.761,39.18571,0,0,0,0,0,0,0,41.81429,39.72358,354.1758,0,39.72358,0,39.72358,121.6853,28.97262,0.1376762,43.10428,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,46.34306,46.34306,81,0,22.761,46.34306,10.07871,0,0,0,4.670783,0,0,34.65694,32.9241,314.4522,35.75122,37.59488,0,37.59488,157.3509,37.46442,0.1377407,50.97736,3.736627,81,40.422
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,68.03803,68.03803,81,0,22.761,68.03803,42.08522,0,0,0,28.63396,0,0,12.96196,12.31387,276.8574,69.58661,40.94783,0,40.94783,196.1974,46.71358,0.1378033,74.84184,22.90717,81,98.22057
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,47.83614,47.83614,81,0,22.761,47.83614,112.8717,0,0,0,53.99347,0,0,33.16386,31.50567,235.9095,106.4397,85.49915,0,85.49915,277.309,66.02583,0.137862,52.61975,43.19478,81,160.4331
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,67.21729,67.21729,0,-1,0,67.21729,96.26132,0,0,5.239016,64.70425,70.75504,67.21729,0,0,150.4104,183.3889,0,6.050792,-6.050792,270.9309,64.50723,0.137862,73.93902,51.7634,0,248.0931
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,53.95802,53.95802,0,-1,0,53.95802,135.9933,0,0,0,73.37929,56.79791,53.95802,0,0,157.1335,177.3381,16.58138,0,16.58138,286.6614,68.25258,0.1378367,59.35382,58.70343,0,250.7174
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,71.69546,68.7,0,-1,0,68.7,133.1793,0,2.995454,10.165,91.49416,72.31579,68.7,0,0,140.5521,192.2613,19.17837,0,19.17837,304.8556,72.58452,0.1378074,78.865,73.19533,0,283.7555
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,59.92957,59.92957,0,-1,0,59.92957,163.7481,0,0,0,98.13352,63.08376,59.92957,0,0,121.3737,209.5219,35.04977,0,35.04977,338.1067,80.50144,0.1377539,65.92253,78.50682,0,307.6554
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,18.62769,18.62769,0,-1,0,18.62769,560.1749,0,0,0,104.3476,19.60809,18.62769,0,0,86.32398,241.0667,84.73953,0,84.73953,418.4977,99.64211,0.1376249,20.49046,83.4781,0,345.4143
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,59.33821,59.33821,0,-1,0,59.33821,152.849,26.65212,0,0,90.69784,62.46127,59.33821,0,0,1.584448,317.3322,1.584448,0,1.584448,420.0009,100,0.1376225,65.27203,72.55827,0,408.0301
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,15.96934,15.96934,0,0,0,15.96934,431.4372,52.08784,0,0,68.89766,16.80983,15.96934,0,0,0,318.7582,0,0,0,420.0009,100,0.1376225,17.56627,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,46.23108,46.23108,0,0,0,46.23108,87.80547,0,0,0,40.59342,48.6643,46.23108,0,0,0,318.7582,0,8.07088,-8.07088,411.4934,97.97442,0.1376225,50.85419,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,66.01859,66.01859,56.47446,0,16.55604,66.01859,28.80112,0,0,0,19.0141,10.04645,9.54413,0,0,8.967645,310.6873,8.967645,0,8.967645,420.0009,100,0.1376353,72.62045,15.21128,81,329.7014
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,111.0308,111.0308,81,0,22.761,111.0308,0,0,0,0,0,31.61135,30.03078,0,0,0,318.7582,0,31.61135,-31.61135,386.6796,92.06638,0.1376353,122.1339,0,81,318.7582
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,26.96237,26.96237,0,-1,0,26.96237,0,0,3.552714E-15,0,0,28.38144,26.96237,0,0,35.12372,287.1469,0,28.38144,-28.38144,356.7629,84.94337,0.1376353,29.6586,0,0,287.1469
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,6.796603,6.796603,0,-1,0,6.796603,0,0,8.881784E-16,0,0,7.154319,6.796603,0,0,66.65865,258.7654,0,7.154319,-7.154319,349.2216,83.14783,0.1376353,7.476264,0,0,258.7654
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.60789,251.6111,0,0,0,349.2216,83.14783,0.1376353,0,0,0,251.6111
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,7.456573,7.456573,0,-1,0,7.456573,0,0,8.881784E-16,0,0,7.849024,7.456573,0,0,74.60789,251.6111,0,7.849024,-7.849024,340.948,81.17793,0.1376353,8.20223,0,0,251.6111
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.36968,50.36968,0,-1,0,50.36968,0,0,7.105427E-15,0,0,53.02072,50.36968,0,0,83.32903,243.7621,0,53.02072,-53.02072,285.0592,67.87111,0.1376353,55.40665,0,0,243.7621
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.575681,1.575681,0,-1,0,1.575681,0,0,2.220446E-16,0,0,1.658611,1.575681,0,0,142.2409,190.7414,0,1.658611,-1.658611,283.3109,67.45484,0.1376353,1.733249,0,0,190.7414
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,24.28711,24.28711,0,-1,0,24.28711,0,0,3.552714E-15,0,0,25.56538,24.28711,0,0,144.0838,189.0828,0,25.56538,-25.56538,256.3626,61.0386,0.1376353,26.71582,0,0,189.0828
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,23.05973,23.05973,0,-1,0,23.05973,0,0,3.552714E-15,0,0,24.2734,23.05973,0,0,172.4898,163.5174,0,24.2734,-24.2734,230.7762,54.94661,0.1376353,25.3657,0,0,163.5174
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,15.61658,15.61658,0,-1,0,15.61658,0,0,3.552714E-15,0,0,16.43851,15.61658,0,0,199.4603,139.244,0,16.43851,-16.43851,213.4485,50.82097,0.1376353,17.17824,0,0,139.244
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,7.203208,7.203208,0,-1,0,7.203208,0,0,8.881784E-16,0,0,7.582325,7.203208,0,0,217.7253,122.8055,0,7.582325,-7.582325,205.456,48.91801,0.1376353,7.923529,0,0,122.8055
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,9.585628,9.585628,0,0,0,9.585628,0,0,1.776357E-15,0,0,10.09013,9.585628,0,0,226.1501,115.2232,0,10.09013,-10.09013,194.8201,46.38565,0.1376353,10.54419,0,0,115.2232
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,9.070556,9.070556,0,0,0,9.070556,30.67604,0,0,0,2.782488,9.547953,9.070556,0,0,237.3613,105.133,0,6.765465,-6.765465,187.6887,44.68769,0.1376353,9.977611,2.22599,0,107.9155
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,53.71612,53.71612,0,0,0,53.71612,50.86425,0,0,0,27.3223,56.54329,53.71612,0,0,244.8785,98.36756,0,29.22099,-29.22099,156.8871,37.35399,0.1376353,59.08773,21.85784,0,125.6899
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,30.10504,30.10504,0,0,0,30.10504,177.6843,0,0,0,53.49192,31.68951,30.10504,0,0,277.3463,69.14658,21.8024,0,21.8024,177.5706,42.27864,0.1376021,33.11554,42.79353,0,122.6385
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,26.30834,26.30834,0,-1,0,26.30834,302.8167,0,0,0,79.66604,27.69299,26.30834,0,0,255.5439,88.76875,51.97305,0,51.97305,226.8766,54.01813,0.1375231,28.93917,63.73283,0,168.4348
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,10.61426,10.61426,0,-1,0,10.61426,706.5759,0,0,0,74.99777,11.1729,10.61426,0,0,203.5708,135.5445,63.82487,0,63.82487,287.4262,68.43467,0.1374262,11.67568,59.99822,0,210.5423
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,36.10645,36.10645,0,-1,0,36.10645,246.28,0,0,0,88.92297,38.00679,36.10645,0,0,139.7459,192.9869,50.91618,0,50.91618,335.7295,79.93544,0.137349,39.7171,71.13837,0,281.9099
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,12.47445,12.47445,0,-1,0,12.47445,932.5729,14.37254,0,0,116.3333,13.131,12.47445,0,0,88.82977,238.8114,88.82977,0,88.82977,420.0009,100,0.1372146,13.72189,93.06664,0,355.1447
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,56.35934,56.35934,0,-1,0,56.35934,142.3379,20.89507,0,0,80.2207,59.32562,56.35934,0,0,0,318.7582,0,0,0,420.0009,100,0.1372146,61.99528,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,86.5984,68.7,0,-1,0,68.7,132.7498,18.88334,17.89839,26.55823,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1372146,95.25823,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,25.36748,25.36748,0,0,0,25.36748,267.7444,41.21738,0,0,67.91999,26.70261,25.36748,0,0,0,318.7582,0,0,0,420.0009,100,0.1372146,27.90423,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,28.71656,28.71656,0,0,0,28.71656,153.5008,13.8522,0,0,44.08016,30.22796,28.71656,0,0,0,318.7582,0,0,0,420.0009,100,0.1372146,31.58821,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,28.2104,28.2104,0,0,0,28.2104,57.35225,0,0,0,16.1793,29.69516,28.2104,0,0,0,318.7582,0,13.51586,-13.51586,405.7539,96.60787,0.1372146,31.03144,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.01762,305.2424,0,0,0,405.7539,96.60787,0.1372146,0,0,0,305.2424
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,15.28544,15.28544,0,-1,0,15.28544,0,0,1.776357E-15,0,0,16.08994,15.28544,0,0,15.01762,305.2424,0,16.08994,-16.08994,388.7936,92.56972,0.1372146,16.81398,0,0,305.2424
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,83.00813,68.7,0,-1,0,68.7,0,0,14.30813,22.60894,0,72.31579,68.7,0,0,32.89533,289.1524,0,72.31579,-72.31579,312.566,74.42034,0.1372146,91.30894,0,0,289.1524
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,36.16253,36.16253,0,-1,0,36.16253,0,0,7.105427E-15,0,0,38.06582,36.16253,0,0,113.2462,216.8366,0,38.06582,-38.06582,272.4412,64.86681,0.1372146,39.77878,0,0,216.8366
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.5416,178.7708,0,0,0,272.4412,64.86681,0.1372146,0,0,0,178.7708
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.5416,178.7708,0,0,0,272.4412,64.86681,0.1372146,0,0,0,178.7708
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,50.11763,50.11763,0,-1,0,50.11763,0,0,0,0,0,52.75539,50.11763,0,0,155.5416,178.7708,0,52.75539,-52.75539,216.8321,51.62658,0.1372146,55.12939,0,0,178.7708
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,14.48617,14.48617,0,-1,0,14.48617,0,0,1.776357E-15,0,0,15.2486,14.48617,0,0,214.1587,126.0154,0,15.2486,-15.2486,200.7587,47.79958,0.1372146,15.93479,0,0,126.0154
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,18.00287,18.00287,0,-1,0,18.00287,0,0,3.552714E-15,0,0,18.95039,18.00287,0,0,231.1016,110.7668,0,18.95039,-18.95039,180.7832,43.04353,0.1372146,19.80316,0,0,110.7668
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.52977,41.52977,0,-1,0,41.52977,0,0,7.105427E-15,0,0,43.71555,41.52977,0,0,252.1575,91.81644,0,43.71555,-43.71555,134.703,32.07207,0.1372146,45.68275,0,0,91.81644
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,4.480785,4.480785,0,-1,0,4.480785,0,0,8.881784E-16,0,0,4.716616,4.480785,0,0,300.7304,48.10089,0,4.716616,-4.716616,129.7312,30.88832,0.1372146,4.928864,0,0,48.10089
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.01402,32.01402,0,0,0,32.01402,0,0,7.105427E-15,0,0,33.69897,32.01402,0,0,305.9711,43.38427,0,33.69897,-33.69897,94.20937,22.43076,0.1372146,35.21543,0,0,43.38427
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,67.37971,67.37971,81,0,22.761,67.37971,8.330136,0,0,0,5.612823,0,0,13.62028,12.93927,343.4144,9.685298,18.55209,0,18.55209,111.8094,26.62124,0.1372452,74.11769,4.490258,81,15.29812
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,53.76901,53.76901,81,0,22.761,53.76901,51.87502,0,0,0,27.89268,0,0,27.23099,25.86944,324.8623,26.38218,53.76212,0,53.76212,162.8127,38.76484,0.1373303,59.14591,22.31414,81,54.27486
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,28.81838,28.81838,81,0,22.761,28.81838,196.6572,0,0,0,56.67342,0,0,52.18162,49.57254,271.1002,74.76809,106.246,0,106.246,263.6064,62.76331,0.1373577,31.70022,45.33874,81,131.4415
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,50.8363,50.8363,0,-1,0,50.8363,134.729,0,0,0,68.49122,53.51189,50.8363,0,0,164.8542,170.3895,14.97933,0,14.97933,277.817,66.14679,0.137335,55.91993,54.79297,0,238.8807
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,149.8749,183.8708,69.71226,0,69.71226,343.9519,81.89315,0.1372298,0,55.76981,0,253.5831
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,0,0,0,59.96366,0,0,0,0,80.16261,246.6119,59.96366,0,59.96366,400.8384,95.43753,0.1371394,0,47.97093,0,306.5755
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,16.13374,16.13374,0,-1,0,16.13374,482.832,40.71704,0,0,77.89887,16.98289,16.13374,0,0,20.19894,300.5792,20.19894,0,20.19894,420.0009,100,0.137109,17.74711,62.3191,0,378.4781
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,93.50698,68.7,0,-1,0,68.7,116.8612,7.967852,24.80698,34.15768,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.137109,102.8577,64.22691,0,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,29.7892,29.7892,0,-1,0,29.7892,262.2343,46.76043,0,0,78.11749,31.35706,29.7892,0,0,0,318.7582,0,0,0,420.0009,100,0.137109,32.76812,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,5.99543,5.99543,0,0,0,5.99543,993.6176,53.26067,0,0,59.57165,6.310979,5.99543,0,0,0,318.7582,0,0,0,420.0009,100,0.137109,6.594974,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,50.45808,50.45808,0,0,0,50.45808,77.40269,0,7.105427E-15,0,39.05592,53.11377,50.45808,0,0,0,318.7582,0,14.05786,-14.05786,405.1826,96.47185,0.137109,55.50389,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,35.88037,35.88037,0,0,0,35.88037,35.44541,0,7.105427E-15,0,12.71794,37.76881,35.88037,0,0,15.61984,304.7004,0,25.05086,-25.05086,378.7766,90.18473,0.137109,39.4684,10.17436,0,317.4183
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,20.51628,20.51628,0,0,0,20.51628,0,0,3.552714E-15,0,0,21.59609,20.51628,0,0,43.45413,279.6495,0,21.59609,-21.59609,356.0124,84.76468,0.137109,22.56791,0,0,279.6495
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,40.20133,40.20133,0,-1,0,40.20133,0,0,7.105427E-15,0,0,42.31719,40.20133,0,0,67.44978,258.0534,0,42.31719,-42.31719,311.4061,74.14417,0.137109,44.22147,0,0,258.0534
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4689,215.7362,0,0,0,311.4061,74.14417,0.137109,0,0,0,215.7362
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4689,215.7362,0,0,0,311.4061,74.14417,0.137109,0,0,0,215.7362
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4689,215.7362,0,0,0,311.4061,74.14417,0.137109,0,0,0,215.7362
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,37.39134,37.39134,0,-1,0,37.39134,0,0,7.105427E-15,0,0,39.3593,37.39134,0,0,114.4689,215.7362,0,39.3593,-39.3593,269.9178,64.26601,0.137109,41.13047,0,0,215.7362
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,28.34873,28.34873,0,-1,0,28.34873,0,0,3.552714E-15,0,0,29.84077,28.34873,0,0,158.2014,176.3769,0,29.84077,-29.84077,238.4628,56.77675,0.137109,31.18361,0,0,176.3769
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,24.13007,24.13007,0,-1,0,24.13007,0,0,0,0,0,25.40007,24.13007,0,0,191.3579,146.5361,0,25.40007,-25.40007,211.6888,50.402,0.137109,26.54307,0,0,146.5361
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.5802,121.1361,0,0,0,211.6888,50.402,0.137109,0,0,0,121.1361
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.27734,37.27734,0,-1,0,37.27734,0,0,0,0,0,39.23931,37.27734,0,0,219.5802,121.1361,0,39.23931,-39.23931,170.327,40.55396,0.137109,41.00507,0,0,121.1361
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,65.22952,65.22952,0,-1,0,65.22952,0,0,1.421085E-14,3.052474,0,68.66266,65.22952,0,0,263.1794,81.89677,0,68.66266,-68.66266,97.95016,23.32142,0.137109,71.75247,0,0,81.89677
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.4712,13.23412,0,0,0,97.95016,23.32142,0.137109,0,0,0,13.23412
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,4.268584,4.268584,0,0,0,4.268584,83.20808,0,0,0,3.551806,4.493246,4.268584,0,0,339.4712,13.23412,0,0.9414397,-0.9414397,96.95779,23.08514,0.137109,4.695442,2.841445,0,16.78593
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,18.2225,18.2225,81,0,22.761,18.2225,130.279,0,0,0,23.74008,0,0,62.7775,59.63863,340.5173,12.29268,83.37871,0,83.37871,176.0578,41.91843,0.1371709,20.04475,18.99207,81,36.03276
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,257.1385,87.33352,117.1406,0,117.1406,287.1871,68.37775,0.1371552,0,38.75248,81,135.7741
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,42.34925,42.34925,0,-1,0,42.34925,165.3849,0,0,0,70.03926,44.57815,42.34925,0,0,139.998,192.7601,25.46111,0,25.46111,311.3416,74.12881,0.137117,46.58417,56.03141,0,262.7993
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,0,0,0,81.0801,0,0,0,0,114.5369,215.6751,81.0801,0,81.0801,388.261,92.44291,0.1369953,0,64.86408,0,296.7552
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,9.025865,9.025865,0,-1,0,9.025865,1275.307,72.14977,0,0,115.1074,9.50091,9.025865,0,0,33.45675,288.6472,33.45675,0,33.45675,420.0009,100,0.1369452,9.928451,92.08595,0,403.7546
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1369452,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,66.55338,66.55338,0,-1,0,66.55338,178.3171,48.61987,0,4.50871,118.6761,70.05618,66.55338,0,0,0,318.7582,0,0,0,420.0009,100,0.1369452,73.20871,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1369452,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,36.86906,36.86906,0,0,0,36.86906,220.0393,42.3169,0,0,81.12644,38.80954,36.86906,0,0,0,318.7582,0,0,0,420.0009,100,0.1369452,40.55597,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,39.38496,39.38496,0,0,0,39.38496,124.3464,7.515938,0,0,48.97379,41.45785,39.38496,0,0,0,318.7582,0,0,0,420.0009,100,0.1369452,43.32346,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,5.643423,5.643423,0,0,0,5.643423,328.8167,12.61607,0,0,18.55652,5.940445,5.643423,0,0,0,318.7582,0,0,0,420.0009,100,0.1369452,6.207766,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,50.29321,50.29321,0,0,0,50.29321,0,0,0,0,0,52.94023,50.29321,0,0,0,318.7582,0,52.94023,-52.94023,364.1969,86.71339,0.1369452,55.32254,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,15.59159,15.59159,0,-1,0,15.59159,0,0,1.776357E-15,0,0,16.4122,15.59159,0,0,58.82247,265.818,0,16.4122,-16.4122,346.897,82.59435,0.1369452,17.15075,0,0,265.818
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,10.54964,10.54964,0,-1,0,10.54964,0,0,0,0,0,11.10488,10.54964,0,0,77.05825,249.4058,0,11.10488,-11.10488,335.1914,79.80731,0.1369452,11.6046,0,0,249.4058
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.397,238.3009,0,0,0,335.1914,79.80731,0.1369452,0,0,0,238.3009
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,38.18652,38.18652,0,-1,0,38.18652,0,0,0,0,0,40.19634,38.18652,0,0,89.397,238.3009,0,40.19634,-40.19634,292.8207,69.71909,0.1369452,42.00517,0,0,238.3009
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,17.17695,17.17695,0,-1,0,17.17695,0,0,3.552714E-15,0,0,18.081,17.17695,0,0,134.0596,198.1046,0,18.081,-18.081,273.7617,65.18122,0.1369452,18.89464,0,0,198.1046
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,13.88235,13.88235,0,-1,0,13.88235,0,0,1.776357E-15,0,0,14.613,13.88235,0,0,154.1496,180.0236,0,14.613,-14.613,258.3582,61.51374,0.1369452,15.27058,0,0,180.0236
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3863,165.4106,0,0,0,258.3582,61.51374,0.1369452,0,0,0,165.4106
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,70.05631,68.7,0,-1,0,68.7,0,0,1.356311,8.361942,0,72.31579,68.7,0,0,170.3863,165.4106,0,72.31579,-72.31579,182.1307,43.36437,0.1369452,77.06194,0,0,165.4106
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,27.54405,27.54405,0,-1,0,27.54405,0,0,0,0,0,28.99374,27.54405,0,0,250.7371,93.0948,0,28.99374,-28.99374,151.5686,36.08769,0.1369452,30.29846,0,0,93.0948
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,32.33028,32.33028,0,-1,0,32.33028,0,0,7.105427E-15,0,0,34.03187,32.33028,0,0,282.9524,64.10106,0,34.03187,-34.03187,115.6959,27.54658,0.1369452,35.5633,0,0,64.10106
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.72097,29.72097,81,0,22.761,29.72097,0,0,0,0,0,0,0,51.27903,48.71508,320.7656,30.06919,48.71508,0,48.71508,161.9111,38.55017,0.1370299,32.69307,0,81,30.06919
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,42.66889,42.66889,81,0,22.761,42.66889,2.962132,0,0,0,1.263909,0,0,38.33111,36.41455,272.0505,73.91276,37.67846,0,37.67846,197.656,47.06086,0.1370949,46.93578,1.011127,81,75.17667
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,48.18911,48.18911,81,0,22.761,48.18911,43.02188,0,0,0,20.73186,0,0,32.81089,31.17034,234.3721,107.8234,51.90221,0,51.90221,246.8947,58.78434,0.1371784,53.00803,16.58549,81,128.5552
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,182.4698,154.5354,114.3205,0,114.3205,355.3487,84.60667,0.137167,0,36.49642,81,200.1559
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,13.19301,0,0,81.34233,0,0,0,0,68.14932,257.4238,68.14932,0,68.14932,420.0009,100,0.1370651,0,65.07387,0,338.7662
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,31.93703,31.93703,0,-1,0,31.93703,248.8365,45.85306,0,0,79.47099,33.61793,31.93703,0,0,0,318.7582,0,0,0,420.0009,100,0.1370651,35.13073,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,44.34302,44.34302,0,-1,0,44.34302,249.0043,63.73917,0,0,110.416,46.67686,44.34302,0,0,0,318.7582,0,0,0,420.0009,100,0.1370651,48.77732,88.33282,0,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,51.77488,51.77488,0,-1,0,51.77488,219.2889,59.03669,0,0,113.5366,54.49987,51.77488,0,0,0,318.7582,0,0,0,420.0009,100,0.1370651,56.95236,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,29.69358,29.69358,0,-1,0,29.69358,314.7168,62.19429,0,0,93.4507,31.2564,29.69358,0,0,0,318.7582,0,0,0,420.0009,100,0.1370651,32.66294,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370651,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,64.99628,64.99628,20.25,0,7.39125,64.99628,79.11473,4.320283,0,0,51.42163,47.10135,44.74628,0,0,0,318.7582,0,0,0,420.0009,100,0.1370651,71.49591,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370651,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,32.24763,32.24763,0,0,0,32.24763,45.76783,0,7.105427E-15,0,14.75904,33.94488,32.24763,0,0,0,318.7582,0,19.18583,-19.18583,399.7772,95.18485,0.1370651,35.4724,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,77.26152,77.26152,81,0,22.761,77.26152,0,0,0,0,0,0,0,3.738478,3.551554,21.31759,299.5724,3.551554,0,3.551554,403.1465,95.98707,0.1370712,84.98767,0,81,299.5724
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,63.95905,63.95905,0,-1,0,63.95905,0,0,7.105427E-15,1.654952,0,67.32531,63.95905,0,0,17.76604,302.7688,0,67.32531,-67.32531,332.1794,79.09017,0.1370712,70.35495,0,0,302.7688
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,72.37318,68.7,0,-1,0,68.7,0,0,3.673187,10.91051,0,72.31579,68.7,0,0,92.57195,235.4435,0,72.31579,-72.31579,255.9518,60.9408,0.1370712,79.6105,0,0,235.4435
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,60.2965,60.2965,0,-1,0,60.2965,0,0,7.105427E-15,0,0,63.46999,60.2965,0,0,172.9228,163.1277,0,63.46999,-63.46999,189.0486,45.01148,0.1370712,66.32614,0,0,163.1277
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,19.60394,19.60394,0,-1,0,19.60394,0,0,0,0,0,20.63573,19.60394,0,0,243.445,99.65769,0,20.63573,-20.63573,167.2966,39.83245,0.1370712,21.56434,0,0,99.65769
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,11.44961,11.44961,0,-1,0,11.44961,0,0,1.776357E-15,0,0,12.05222,11.44961,0,0,266.3736,79.02196,0,12.05222,-12.05222,154.5925,36.80766,0.1370712,12.59457,0,0,79.02196
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,26.00365,26.00365,0,-1,0,26.00365,0,0,3.552714E-15,0,0,27.37226,26.00365,0,0,279.765,66.96974,0,27.37226,-27.37226,125.7396,29.93793,0.1370712,28.60401,0,0,66.96974
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,14.54534,14.54534,0,-1,0,14.54534,0,0,1.776357E-15,0,0,15.31089,14.54534,0,0,310.1786,39.59748,0,15.31089,-15.31089,109.6005,26.0953,0.1370712,15.99988,0,0,39.59748
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,30.83352,23.07226,0,-1,0,23.07226,0,0,7.761257,10.84461,0,24.28659,23.07226,0,0,327.1907,24.28659,0,24.28659,-24.28659,84.00017,20,0.1370712,33.91687,0,0,24.28659
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,23.70336,0,0,-1,0,0,0,0,23.70336,26.07369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370712,26.07369,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.7113,0,0,-1,0,0,0,0,31.7113,34.88243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370712,34.88243,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,11.51536,11.51536,81,0,22.761,11.51536,0,0,0,0,0,0,0,69.48463,66.01041,354.1758,0,66.01041,0,66.01041,146.6231,34.9102,0.1371587,12.6669,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,31.76983,31.76983,81,0,22.761,31.76983,5.697554,7.105427E-15,0,0,1.810103,0,0,49.23017,46.76866,288.1654,59.40937,48.57876,0,48.57876,192.709,45.883,0.1372421,34.94682,1.448083,81,61.21947
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,39.46185,39.46185,81,0,22.761,39.46185,30.16465,0,0,0,11.90353,0,0,41.53815,39.46124,239.5866,103.1302,51.36477,0,51.36477,241.4379,57.4851,0.137327,43.40803,9.522821,81,115.0338
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,36.75047,36.75047,81,0,22.761,36.75047,96.89746,0,0,0,35.61027,0,0,44.24953,42.03705,188.2219,149.3586,77.64732,0,77.64732,315.1006,75.0238,0.1373968,40.42552,28.48822,81,184.9688
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,28.98757,28.98757,0,-1,0,28.98757,283.5302,0,0,0,82.18851,30.51323,28.98757,0,0,110.5745,219.2411,51.67528,0,51.67528,364.1241,86.69604,0.1373196,31.88632,65.7508,0,301.4297
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,40.35298,40.35298,0,-1,0,40.35298,187.6555,0,0,0,75.7246,42.47682,40.35298,0,0,58.89926,265.7489,33.24778,0,33.24778,395.6657,94.20593,0.13727,44.38828,60.57968,0,341.4735
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,35.69361,35.69361,0,-1,0,35.69361,242.3186,23.26857,0,0,86.49228,37.57223,35.69361,0,0,25.65148,295.6719,25.65148,0,25.65148,420.0009,100,0.1372318,39.26298,69.19382,0,382.1642
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,31.79624,31.79624,0,-1,0,31.79624,288.9948,58.41975,0,0,91.88948,33.46973,31.79624,0,0,0,318.7582,0,0,0,420.0009,100,0.1372318,34.97586,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,19.35965,19.35965,0,-1,0,19.35965,558.5558,87.75588,0,0,108.1345,20.37858,19.35965,0,0,0,318.7582,0,0,0,420.0009,100,0.1372318,21.29562,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,36.69579,36.69579,0,-1,0,36.69579,141.0977,13.14977,0,0,51.77692,38.62715,36.69579,0,0,0,318.7582,0,0,0,420.0009,100,0.1372318,40.36538,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,14.51347,14.51347,0,0,0,14.51347,362.1554,37.28399,0,0,52.56133,15.27734,14.51347,0,0,0,318.7582,0,0,0,420.0009,100,0.1372318,15.96482,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,20.0668,20.0668,0,0,0,20.0668,108.8527,0.7203127,0,0,21.84326,21.12295,20.0668,0,0,0,318.7582,0,0,0,420.0009,100,0.1372318,22.07348,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,10.46078,0,0,10.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1372318,0,8.368628,0,329.219
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,8.922333,8.922333,0,0,0,8.922333,0,0,1.776357E-15,0,0,9.391929,8.922333,0,0,0,318.7582,0,9.391929,-9.391929,410.1009,97.64287,0.1372318,9.814566,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,33.6427,33.6427,0,-1,0,33.6427,0,0,7.105427E-15,0,0,35.41338,33.6427,0,0,10.43548,309.3663,0,35.41338,-35.41338,372.7719,88.75504,0.1372318,37.00698,0,0,309.3663
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.78367,273.9529,0,0,0,372.7719,88.75504,0.1372318,0,0,0,273.9529
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.17997,52.17997,0,-1,0,52.17997,0,0,7.105427E-15,0,0,54.92628,52.17997,0,0,49.78367,273.9529,0,54.92628,-54.92628,314.8745,74.96997,0.1372318,57.39797,0,0,273.9529
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.8129,219.0266,0,0,0,314.8745,74.96997,0.1372318,0,0,0,219.0266
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,22.41853,22.41853,0,-1,0,22.41853,0,0,0,0,0,23.59845,22.41853,0,0,110.8129,219.0266,0,23.59845,-23.59845,289.9996,69.04738,0.1372318,24.66038,0,0,219.0266
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,11.68519,11.68519,0,-1,0,11.68519,0,0,1.776357E-15,0,0,12.3002,11.68519,0,0,137.0334,195.4282,0,12.3002,-12.3002,277.034,65.96035,0.1372318,12.85371,0,0,195.4282
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,24.99609,24.99609,0,-1,0,24.99609,0,0,3.552714E-15,0,0,26.31167,24.99609,0,0,150.7003,183.128,0,26.31167,-26.31167,249.2991,59.3568,0.1372318,27.4957,0,0,183.128
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,50.63052,50.63052,0,-1,0,50.63052,0,0,0,0,0,53.29528,50.63052,0,0,179.9355,156.8163,0,53.29528,-53.29528,193.1209,45.98108,0.1372318,55.69357,0,0,156.8163
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.41383,26.41383,0,-1,0,26.41383,0,0,3.552714E-15,0,0,27.80403,26.41383,0,0,239.1524,103.521,0,27.80403,-27.80403,163.8129,39.00299,0.1372318,29.05521,0,0,103.521
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.6718493,0.6718493,0,-1,0,0.6718493,0,0,0,0,0,0.7072098,0.6718493,0,0,270.0458,75.717,0,0.7072098,-0.7072098,163.0674,38.8255,0.1372318,0.7390342,0,0,75.717
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,62.64975,62.64975,81,0,22.761,62.64975,0,0,0,0,0,0,0,18.35025,17.43274,270.8316,75.00979,17.43274,0,17.43274,179.6056,42.76315,0.1372618,68.91472,0,81,75.00979
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,253.3988,90.69926,71.42081,0,71.42081,247.3613,58.89543,0.1373142,0,2.176647,81,93.42007
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,41.26538,41.26538,81,0,22.761,41.26538,42.11288,-7.105427E-15,0,0,17.37804,0,0,39.73462,37.74788,181.978,154.978,55.12592,0,55.12592,299.6584,71.34708,0.1374036,45.39193,13.90243,81,172.356
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,126.8521,204.5913,97.57415,0,97.57415,392.2253,93.3868,0.1374169,0,23.09932,81,233.4655
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,77.36979,68.7,0,-1,0,68.7,96.3555,0,8.669787,16.40676,66.19623,72.31579,68.7,0,0,29.27797,292.4081,0,6.119562,-6.119562,385.7747,91.85094,0.1374169,85.10677,52.95698,0,358.6043
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,20.06067,20.06067,0,-1,0,20.06067,385.078,20.05523,0,0,77.24921,21.11649,20.06067,0,0,36.07748,286.2885,36.07748,0,36.07748,420.0009,100,0.1373632,22.06673,61.79937,0,363.5377
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,69.41476,68.7,0,-1,0,68.7,49.73115,0,0.7147667,7.656243,34.1653,72.31579,68.7,0,0,0,318.7582,0,38.15049,-38.15049,379.7867,90.42522,0.1373632,76.35625,27.33224,0,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,101.2396,68.7,0,-1,0,68.7,98.86079,0,32.53962,42.66359,67.91737,72.31579,68.7,0,0,42.38943,280.6077,0,4.398425,-4.398425,375.1503,89.32133,0.1373632,111.3636,54.33389,0,348.5251
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,49.62688,49.62688,0,-1,0,49.62688,152.1568,0,0,0,75.51067,52.23882,49.62688,0,0,47.27657,276.2093,23.27185,0,23.27185,397.228,94.5779,0.1373286,54.58957,60.40854,0,351.72
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,59.33255,59.33255,0,-1,0,59.33255,78.84859,0,0,0,46.78287,62.45531,59.33255,0,0,24.00473,297.154,0,15.67244,-15.67244,380.7078,90.64452,0.1373286,65.2658,37.4263,0,343.9369
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,34.30343,34.30343,0,0,0,34.30343,110.3837,0,0,0,37.86541,36.10888,34.30343,0,0,41.41855,281.4815,1.756533,0,1.756533,382.3741,91.04128,0.137326,37.73378,30.29233,0,319.347
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,51.59952,51.59952,0,0,0,51.59952,73.15614,0,7.105427E-15,0,37.74822,54.31528,51.59952,0,0,39.66201,283.0624,0,16.56706,-16.56706,364.9109,86.88338,0.137326,56.75947,30.19858,0,320.8106
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,58.06986,266.4954,19.64289,0,19.64289,383.5458,91.32025,0.1372968,0,15.71431,0,286.1382
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,44.20976,44.20976,0,0,0,44.20976,0,0,0,0,0,46.53659,44.20976,0,0,38.42697,284.174,0,46.53659,-46.53659,334.4919,79.64078,0.1372968,48.63074,0,0,284.174
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,40.30656,40.30656,0,-1,0,40.30656,0,0,0,0,0,42.42796,40.30656,0,0,90.13429,237.6374,0,42.42796,-42.42796,289.769,68.99247,0.1372968,44.33722,0,0,237.6374
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,38.48584,38.48584,0,-1,0,38.48584,0,0,7.105427E-15,0,0,40.51141,38.48584,0,0,137.2765,195.2094,0,40.51141,-40.51141,247.0662,58.82516,0.1372968,42.33443,0,0,195.2094
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,64.76865,64.76865,0,-1,0,64.76865,0,0,0,2.545515,0,68.17753,64.76865,0,0,182.2892,154.698,0,68.17753,-68.17753,175.2007,41.71438,0.1372968,71.24551,0,0,154.698
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,17.81728,17.81728,0,-1,0,17.81728,0,0,0,0,0,18.75504,17.81728,0,0,258.042,86.52046,0,18.75504,-18.75504,155.4312,37.00735,0.1372968,19.59901,0,0,86.52046
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,16.92988,16.92988,0,-1,0,16.92988,0,0,3.552714E-15,0,0,17.82093,16.92988,0,0,278.8809,67.76543,0,17.82093,-17.82093,136.6463,32.53477,0.1372968,18.62287,0,0,67.76543
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,77.19887,47.44727,0,-1,0,47.44727,0,0,29.7516,37.47149,0,49.9445,47.44727,0,0,298.6819,49.9445,0,49.9445,-49.9445,84.00017,20,0.1372968,84.91875,0,0,49.9445
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372968,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372968,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,4.92562,0,0,-1,0,0,0,0,4.92562,5.418182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372968,5.418182,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,44.78994,0,0,-1,0,0,0,0,44.78994,49.26894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372968,49.26894,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372968,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1372872,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1372448,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,43.06343,43.06343,81,0,22.761,43.06343,105.5267,0,0,0,45.4434,0,0,37.93657,36.03974,319.1472,31.52575,81.48314,0,81.48314,194.5329,46.31727,0.1373085,47.36977,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,50.08981,50.08981,0,-1,0,50.08981,153.716,0,0,0,76.99603,52.72611,50.08981,0,0,237.664,104.8606,24.26991,0,24.26991,217.5574,51.79927,0.1372725,55.09879,61.59682,0,181.8566
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,69.85524,68.7,0,-1,0,68.7,86.52337,0,1.155238,8.140762,59.44156,72.31579,68.7,0,0,213.3941,126.7035,0,12.87423,-12.87423,203.9868,48.56818,0.1372725,76.84076,47.55325,0,186.1451
