Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,68.17784,68.17784,0,-1,0,68.17784,106.5867,0,0,6.295626,72.66852,71.76615,68.17784,0,0,227.6988,113.8293,0.9023682,0,0.9023682,204.8428,48.772,0.1372712,74.99563,58.13482,0,186.4978
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,41.52355,41.52355,0,-1,0,41.52355,233.1996,0,0,0,96.83275,43.709,41.52355,0,0,226.7965,114.6414,53.12375,0,53.12375,255.2404,60.77141,0.1371924,45.6759,77.46619,0,211.4742
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,45.79167,45.79167,0,-1,0,45.79167,198.2438,0,0,0,90.77916,48.20176,45.79167,0,0,173.6727,162.4528,42.5774,0,42.5774,295.6329,70.38864,0.1371294,50.37083,72.62332,0,253.2319
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,20.18377,20.18377,0,-1,0,20.18377,493.6497,0,0,0,99.63712,21.24608,20.18377,0,0,131.0953,200.7724,78.39104,0,78.39104,370.0012,88.09534,0.1370135,22.20215,79.7097,0,300.4095
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,26.29395,0,0,78.99822,0,0,0,0,52.70428,271.3244,52.70428,0,52.70428,420.0009,100,0.1369356,0,63.19858,0,350.3226
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,58.39888,58.39888,0,0,0,58.39888,87.05069,0,0,0,50.83663,61.47251,58.39888,0,0,0,318.7582,0,10.63588,-10.63588,408.7896,97.33067,0.1369356,64.23877,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,32.0276,32.0276,0,0,0,32.0276,64.62431,0,0,0,20.69761,33.71326,32.0276,0,0,11.81764,308.1223,0,13.01565,-13.01565,395.0699,94.06409,0.1369356,35.23036,16.55809,0,328.82
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.27947,295.1067,0,0,0,395.0699,94.06409,0.1369356,0,0,0,295.1067
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,11.16568,11.16568,0,-1,0,11.16568,0,0,1.776357E-15,0,0,11.75334,11.16568,0,0,26.27947,295.1067,0,11.75334,-11.75334,382.6808,91.1143,0.1369356,12.28224,0,0,295.1067
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,14.70167,14.70167,0,-1,0,14.70167,0,0,0,0,0,15.47544,14.70167,0,0,39.33875,283.3534,0,15.47544,-15.47544,366.3683,87.23037,0.1369356,16.17183,0,0,283.3534
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,55.02562,55.02562,0,-1,0,55.02562,0,0,0,0,0,57.9217,55.02562,0,0,56.53368,267.8779,0,57.9217,-57.9217,305.3134,72.69353,0.1369356,60.52818,0,0,267.8779
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,50.49422,50.49422,0,-1,0,50.49422,0,0,7.105427E-15,0,0,53.15182,50.49422,0,0,120.8911,209.9562,0,53.15182,-53.15182,249.2865,59.35381,0.1369356,55.54365,0,0,209.9562
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,25.68982,25.68982,0,-1,0,25.68982,0,0,3.552714E-15,0,0,27.04191,25.68982,0,0,179.9487,156.8044,0,27.04191,-27.04191,220.7818,52.567,0.1369356,28.2588,0,0,156.8044
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,33.26614,33.26614,0,-1,0,33.26614,0,0,0,0,0,35.01699,33.26614,0,0,209.9953,129.7625,0,35.01699,-35.01699,183.8707,43.77865,0.1369356,36.59276,0,0,129.7625
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,24.74622,24.74622,0,-1,0,24.74622,0,0,0,0,0,26.04865,24.74622,0,0,248.903,94.74549,0,26.04865,-26.04865,156.413,37.24112,0.1369356,27.22084,0,0,94.74549
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,6.5282,6.5282,0,-1,0,6.5282,0,0,8.881784E-16,0,0,6.871789,6.5282,0,0,277.846,68.69684,0,6.871789,-6.871789,149.1695,35.51648,0.1369356,7.181019,0,0,68.69684
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,17.58548,17.58548,0,-1,0,17.58548,0,0,0,0,0,18.51103,17.58548,0,0,285.4813,61.82505,0,18.51103,-18.51103,129.6572,30.87069,0.1369356,19.34403,0,0,61.82505
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,18.70633,18.70633,0,-1,0,18.70633,0,0,3.552714E-15,0,0,19.69087,18.70633,0,0,306.0491,43.31402,0,19.69087,-19.69087,108.9012,25.92879,0.1369356,20.57696,0,0,43.31402
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,17.86098,17.86098,0,0,0,17.86098,0,0,3.552714E-15,0,0,18.80103,17.86098,0,0,327.9279,23.62315,0,18.80103,-18.80103,89.08312,21.21022,0.1369356,19.64708,0,0,23.62315
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,12.06528,12.06528,81,0,22.761,12.06528,15.34977,0,0,0,1.851994,0,0,68.93472,65.48798,348.8179,4.822113,67.33997,0,67.33997,152.9674,36.42074,0.1370202,13.27181,1.481595,81,6.674106
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,8.105573,8.105573,80.42136,0,22.6146,8.105573,203.8346,0,0,0,16.52196,0,0,72.31579,68.7,281.4779,65.42809,85.22196,0,85.22196,233.8161,55.67038,0.1370766,8.916129,13.21757,81,81.95005
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,61.58977,61.58977,81,0,22.761,61.58977,72.33147,0,0,0,44.54879,0,0,19.41023,18.43972,196.256,142.1279,62.9885,0,62.9885,293.5722,69.89801,0.1371674,67.74875,35.63903,81,186.6766
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,39.86271,39.86271,0,-1,0,39.86271,182.8802,0,0,0,72.90099,41.96075,39.86271,0,0,133.2675,198.8175,30.94024,0,30.94024,322.9247,76.88668,0.1371218,43.84898,58.32079,0,271.7185
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,50.67878,50.67878,0,-1,0,50.67878,173.86,0,0,0,88.1101,53.34608,50.67878,0,0,102.3272,226.6637,34.76402,0,34.76402,355.9048,84.73906,0.1370706,55.74665,70.48808,0,314.7738
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,18.5036,18.5036,0,-1,0,18.5036,567.9935,18.05857,0,0,105.0993,19.47748,18.5036,0,0,67.56321,257.9513,67.56321,0,67.56321,420.0009,100,0.1369711,20.35396,84.0794,0,363.0506
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,18.78386,18.78386,0,-1,0,18.78386,538.1129,81.3059,0,0,101.0784,19.77249,18.78386,0,0,0,318.7582,0,0,0,420.0009,100,0.1369711,20.66225,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1369711,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,6.513656,6.513656,0,-1,0,6.513656,1246.517,74.33738,0,0,81.19386,6.85648,6.513656,0,0,0,318.7582,0,0,0,420.0009,100,0.1369711,7.165021,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,45.51686,45.51686,0,0,0,45.51686,119.4141,6.441043,0,0,54.35352,47.91248,45.51686,0,0,0,318.7582,0,0,0,420.0009,100,0.1369711,50.06854,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,21.18787,21.18787,0,0,0,21.18787,104.4969,0,0,0,22.14066,22.30302,21.18787,0,0,0,318.7582,0,0.1623606,-0.1623606,419.8297,99.95925,0.1369711,23.30665,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,23.34641,23.34641,0,0,0,23.34641,65.77656,0,0,0,15.35646,24.57517,23.34641,0,0,0.1804007,318.5959,0,9.218703,-9.218703,410.1123,97.6456,0.1369711,25.68105,12.28517,0,333.9523
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,12.99061,12.99061,0,0,0,12.99061,0,0,1.776357E-15,0,0,13.67433,12.99061,0,0,10.4234,309.3772,0,13.67433,-13.67433,395.6983,94.2137,0.1369711,14.28967,0,0,309.3772
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,7.076157,7.076157,0,-1,0,7.076157,0,0,0,0,0,7.448586,7.076157,0,0,25.6171,295.7029,0,7.448586,-7.448586,387.8468,92.3443,0.1369711,7.783773,0,0,295.7029
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.89331,288.2542,0,0,0,387.8468,92.3443,0.1369711,0,0,0,288.2542
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,10.92251,10.92251,0,-1,0,10.92251,0,0,1.776357E-15,0,0,11.49738,10.92251,0,0,33.89331,288.2542,0,11.49738,-11.49738,375.7275,89.45876,0.1369711,12.01476,0,0,288.2542
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,21.98124,21.98124,0,-1,0,21.98124,0,0,0,0,0,23.13815,21.98124,0,0,46.66818,276.7569,0,23.13815,-23.13815,351.3378,83.65168,0.1369711,24.17937,0,0,276.7569
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,12.52119,12.52119,0,-1,0,12.52119,0,0,1.776357E-15,0,0,13.1802,12.52119,0,0,72.37724,253.6187,0,13.1802,-13.1802,337.4446,80.3438,0.1369711,13.77331,0,0,253.6187
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,37.15913,37.15913,0,-1,0,37.15913,0,0,0,0,0,39.11487,37.15913,0,0,87.0219,240.4385,0,39.11487,-39.11487,296.2139,70.52699,0.1369711,40.87504,0,0,240.4385
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,13.4719,13.4719,0,-1,0,13.4719,0,0,1.776357E-15,0,0,14.18095,13.4719,0,0,130.4829,201.3236,0,14.18095,-14.18095,281.2659,66.96793,0.1369711,14.81909,0,0,201.3236
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,21.47798,21.47798,0,-1,0,21.47798,0,0,3.552714E-15,0,0,22.6084,21.47798,0,0,146.2395,187.1427,0,22.6084,-22.6084,257.4345,61.29382,0.1369711,23.62578,0,0,187.1427
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,5.489754,5.489754,0,-1,0,5.489754,0,0,0,0,0,5.778688,5.489754,0,0,171.3599,164.5343,0,5.778688,-5.778688,251.3433,59.84351,0.1369711,6.038729,0,0,164.5343
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,50.18599,50.18599,0,-1,0,50.18599,0,0,7.105427E-15,0,0,52.82736,50.18599,0,0,177.7807,158.7556,0,52.82736,-52.82736,195.6583,46.58522,0.1369711,55.20459,0,0,158.7556
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,21.2663,21.2663,0,0,0,21.2663,0,0,3.552714E-15,0,0,22.38558,21.2663,0,0,236.4778,105.9282,0,22.38558,-22.38558,172.0619,40.96703,0.1369711,23.39293,0,0,105.9282
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,16.17249,16.17249,0,0,0,16.17249,17.43957,0,0,0,2.820412,17.02367,16.17249,0,0,261.3506,83.54266,0,14.20326,-14.20326,157.0903,37.40238,0.1369711,17.78974,2.25633,0,86.36308
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,25.30575,25.30575,0,0,0,25.30575,89.59867,0,3.552714E-15,0,22.67361,26.63763,25.30575,0,0,277.132,69.3394,0,3.964015,-3.964015,152.9119,36.40752,0.1369711,27.83632,18.13889,0,92.01302
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,49.28323,49.28323,0,0,0,49.28323,106.1924,0,0,0,52.33505,51.87709,49.28323,0,0,281.5365,65.37539,0.4579626,0,0.4579626,153.3463,36.51096,0.1369704,54.21156,41.86804,0,117.7104
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,48.19242,48.19242,0,-1,0,48.19242,150.7209,0,0,0,72.63604,50.72887,48.19242,0,0,281.0785,65.78755,21.90717,0,21.90717,174.1293,41.45928,0.1369382,53.01167,58.10883,0,138.4236
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,41.17577,41.17577,0,-1,0,41.17577,193.4199,0,0,0,79.64214,43.34291,41.17577,0,0,259.1714,85.50401,36.29922,0,36.29922,208.5658,49.65842,0.1368849,45.29335,63.71371,0,165.1461
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,93.04471,68.7,0,-1,0,68.7,119.2757,0,24.34471,33.64917,81.94241,72.31579,68.7,0,0,222.8721,118.1733,9.626625,0,9.626625,217.6984,51.83285,0.1368707,102.3492,65.55393,0,200.1157
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,36.31405,36.31405,0,-1,0,36.31405,208.8579,0,0,0,75.84475,38.22532,36.31405,0,0,213.2455,126.8373,37.61943,0,37.61943,253.3873,60.33019,0.1368155,39.94546,60.6758,0,202.682
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,0,0,0,63.47473,0,0,0,0,175.6261,160.6948,63.47473,0,63.47473,313.6047,74.66765,0.1367224,0,50.77979,0,224.1695
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,0,0,0,54.58638,0,0,0,0,112.1513,217.822,54.58638,0,54.58638,365.3899,86.99743,0.1366425,0,43.66911,0,272.4084
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,0,0,0,49.83792,0,0,0,0,57.56496,266.9498,49.83792,0,49.83792,412.6703,98.25465,0.1365696,0,39.87033,0,316.7877
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,70.85426,70.85426,47.17096,0,14.20225,70.85426,46.09015,0,0,0,32.65684,24.9298,23.68331,0,0,7.727038,311.8039,7.727038,0,7.727038,420.0009,100,0.1365804,77.93969,26.12547,81,344.4607
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,47.26179,47.26179,0,0,0,47.26179,38.29747,0,7.105427E-15,0,18.10007,49.74925,47.26179,0,0,0,318.7582,0,31.64918,-31.64918,386.6397,92.05688,0.1365804,51.98797,14.48006,0,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.16576,287.109,0,0,0,386.6397,92.05688,0.1365804,0,0,0,287.109
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,12.19748,12.19748,0,-1,0,12.19748,0,0,1.776357E-15,0,0,12.83945,12.19748,0,0,35.16576,287.109,0,12.83945,-12.83945,373.1057,88.83451,0.1365804,13.41722,0,0,287.109
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,51.75945,51.75945,0,-1,0,51.75945,0,0,7.105427E-15,0,0,54.48363,51.75945,0,0,49.43181,274.2696,0,54.48363,-54.48363,315.6749,75.16055,0.1365804,56.93539,0,0,274.2696
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.96895,33.96895,0,-1,0,33.96895,0,0,0,0,0,35.75679,33.96895,0,0,109.9692,219.786,0,35.75679,-35.75679,277.9839,66.18652,0.1365804,37.36584,0,0,219.786
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,9.088921,9.088921,0,-1,0,9.088921,0,0,0,0,0,9.567286,9.088921,0,0,149.6989,184.0292,0,9.567286,-9.567286,267.8992,63.78539,0.1365804,9.997813,0,0,184.0292
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.518197,1.518197,0,-1,0,1.518197,0,0,2.220446E-16,0,0,1.598102,1.518197,0,0,160.3293,174.4619,0,1.598102,-1.598102,266.2146,63.3843,0.1365804,1.670016,0,0,174.4619
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,13.56993,13.56993,0,-1,0,13.56993,0,0,1.776357E-15,0,0,14.28414,13.56993,0,0,162.1049,172.8638,0,14.28414,-14.28414,251.1578,59.79936,0.1365804,14.92693,0,0,172.8638
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,27.97262,27.97262,0,-1,0,27.97262,0,0,0,0,0,29.44486,27.97262,0,0,177.9762,158.5797,0,29.44486,-29.44486,220.1202,52.40947,0.1365804,30.76988,0,0,158.5797
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,32.46243,32.46243,0,-1,0,32.46243,0,0,7.105427E-15,0,0,34.17098,32.46243,0,0,210.6927,129.1348,0,34.17098,-34.17098,184.1008,43.83344,0.1365804,35.70868,0,0,129.1348
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,53.87049,53.87049,0,-1,0,53.87049,0,0,7.105427E-15,0,0,56.70578,53.87049,0,0,248.6605,94.96381,0,56.70578,-56.70578,124.3277,29.60177,0.1365804,59.25754,0,0,94.96381
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,20.29426,20.29426,0,-1,0,20.29426,0,0,0,0,0,21.36238,20.29426,0,0,311.6669,38.25803,0,21.36238,-21.36238,101.8097,24.24037,0.1365804,22.32369,0,0,38.25803
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,63.93665,63.93665,81,0,22.761,63.93665,0,0,0,0,0,0,0,17.06335,16.21019,335.4029,16.89565,16.21019,0,16.21019,117.1881,27.90187,0.136608,70.33031,0,81,16.89565
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,19.67488,19.67488,81,0,22.761,19.67488,13.89181,0,0,0,2.733196,0,0,61.32512,58.25887,319.1927,31.48482,60.99207,0,60.99207,175.0502,41.67854,0.1367016,21.64236,2.186557,81,34.21801
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,13.98353,13.98353,81,0,22.761,13.98353,194.9641,0,0,0,27.26286,0,0,67.01646,63.66564,258.2006,86.37768,90.9285,0,90.9285,261.3126,62.21716,0.1367512,15.38189,21.81029,81,113.6405
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,39.63884,39.63884,81,0,22.761,39.63884,121.1667,0,0,0,48.02908,0,0,41.36116,39.29311,167.2721,168.2133,87.32219,0,87.32219,344.1537,81.94119,0.1368061,43.60272,38.42327,81,216.2424
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,79.94991,246.8033,48.14847,0,48.14847,389.8313,92.8168,0.1367358,0,38.51878,0,294.9518
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,14.95601,0,0,46.75745,0,0,0,0,31.80145,290.1369,31.80145,0,31.80145,420.0009,100,0.1366894,0,37.40596,0,336.8944
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,34.48999,34.48999,0,-1,0,34.48999,212.2244,36.89092,0,0,73.19617,36.30526,34.48999,0,0,0,318.7582,0,0,0,420.0009,100,0.1366894,37.93899,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,32.23524,32.23524,0,-1,0,32.23524,359.6622,82.00616,0,0,115.938,33.93184,32.23524,0,0,0,318.7582,0,0,0,420.0009,100,0.1366894,35.45877,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,37.17924,37.17924,0,-1,0,37.17924,277.0214,63.85841,0,0,102.9945,39.13604,37.17924,0,0,0,318.7582,0,0,0,420.0009,100,0.1366894,40.89716,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,37.25537,37.25537,0,-1,0,37.25537,272.5966,62.3407,0,0,101.5569,39.21618,37.25537,0,0,0,318.7582,0,0,0,420.0009,100,0.1366894,40.9809,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366894,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,51.94501,51.94501,0,0,0,51.94501,70.84963,0,0,0,36.80285,54.67896,51.94501,0,0,0,318.7582,0,17.87611,-17.87611,401.1578,95.51357,0.1366894,57.13951,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,4.003485,4.003485,0,0,0,4.003485,389.8123,0,0,0,15.60608,4.214195,4.003485,0,0,19.86234,300.8821,11.39188,0,11.39188,411.9651,98.08672,0.1366728,4.403834,12.48486,0,316.4882
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,92.91133,92.91133,81,0,22.761,92.91133,0,0,0,0,0,12.53824,11.91133,0,0,8.470459,311.1348,0,12.53824,-12.53824,398.7486,94.93995,0.1366728,102.2025,0,81,311.1348
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,46.77549,46.77549,0,-1,0,46.77549,0,0,0,0,0,49.23736,46.77549,0,0,22.40184,298.5966,0,49.23736,-49.23736,346.8479,82.58266,0.1366728,51.45304,0,0,298.5966
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,87.44724,68.7,0,-1,0,68.7,0,0,18.74724,27.49196,0,72.31579,68.7,0,0,77.11002,249.3592,0,72.31579,-72.31579,270.6203,64.43328,0.1366728,96.19196,0,0,249.3592
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,13.78524,13.78524,0,-1,0,13.78524,0,0,1.776357E-15,0,0,14.51078,13.78524,0,0,157.4609,177.0434,0,14.51078,-14.51078,255.3246,60.79145,0.1366728,15.16377,0,0,177.0434
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.584,162.5326,0,0,0,255.3246,60.79145,0.1366728,0,0,0,162.5326
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,49.33652,49.33652,0,-1,0,49.33652,0,0,7.105427E-15,0,0,51.93318,49.33652,0,0,173.584,162.5326,0,51.93318,-51.93318,200.5822,47.75758,0.1366728,54.27018,0,0,162.5326
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,11.83063,11.83063,0,-1,0,11.83063,0,0,0,0,0,12.45329,11.83063,0,0,231.2875,110.5995,0,12.45329,-12.45329,187.4553,44.63213,0.1366728,13.01369,0,0,110.5995
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,20.71802,20.71802,0,-1,0,20.71802,0,0,3.552714E-15,0,0,21.80844,20.71802,0,0,245.1245,98.14616,0,21.80844,-21.80844,164.4672,39.15878,0.1366728,22.78982,0,0,98.14616
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,2.346959,2.346959,0,-1,0,2.346959,0,0,0,0,0,2.470483,2.346959,0,0,269.3561,76.33772,0,2.470483,-2.470483,161.8631,38.53875,0.1366728,2.581655,0,0,76.33772
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.10821,28.10821,0,-1,0,28.10821,0,0,3.552714E-15,0,0,29.58758,28.10821,0,0,272.1011,73.86724,0,29.58758,-29.58758,130.675,31.11304,0.1366728,30.91903,0,0,73.86724
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,24.28477,24.28477,0,-1,0,24.28477,0,0,3.552714E-15,0,0,25.56291,24.28477,0,0,304.9762,44.27966,0,25.56291,-25.56291,103.7293,24.69741,0.1366728,26.71324,0,0,44.27966
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,16.88517,16.88517,81,0,22.761,16.88517,0,0,0,0,0,0,0,64.11483,60.90909,333.3794,18.71674,60.90909,0,60.90909,161.5128,38.45535,0.1367661,18.57368,0,81,18.71674
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,37.54622,37.54622,81,0,22.761,37.54622,3.030371,0,0,0,1.13779,0,0,43.45378,41.2811,272.4703,73.53493,42.41889,0,42.41889,201.7549,48.03678,0.1368376,41.30083,0.9102318,81,74.67271
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.3526216,0.3526216,72.66841,0,20.65311,0.3526216,2693.252,0,0,0,9.496987,0,0,72.31579,68.7,230.0515,111.7119,78.19699,0,78.19699,275.9391,65.69965,0.1368806,0.3878838,7.59759,81,121.2089
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,79.15674,79.15674,81,0,22.761,79.15674,9.006558,0,0,0,7.129298,0,0,1.843263,1.751099,151.8545,182.0892,8.880397,0,8.880397,284.3637,67.70551,0.1368934,87.07241,5.703438,81,189.2185
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,7.004937,7.004937,0,-1,0,7.004937,360.3858,0,0,0,25.2448,7.373618,7.004937,0,0,142.9741,190.0816,17.87118,0,17.87118,301.3178,71.7422,0.1368674,7.705431,20.19584,0,215.3264
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,125.1029,206.1656,16.77671,0,16.77671,317.2336,75.53166,0.136843,0,13.42137,0,222.9424
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,42.47334,42.47334,0,-1,0,42.47334,68.13687,0,7.105427E-15,0,28.94001,44.70878,42.47334,0,0,108.3262,221.2647,0,15.76877,-15.76877,300.6119,71.57411,0.136843,46.72067,23.152,0,250.2047
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,125.847,205.4959,12.77452,0,12.77452,312.7308,74.45957,0.1368244,0,10.21961,0,218.2704
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,9.123538,9.123538,0,-1,0,9.123538,265.5967,0,0,0,24.23182,9.603724,9.123538,0,0,113.0725,216.993,14.62809,0,14.62809,326.6083,77.76372,0.1368031,10.03589,19.38545,0,241.2248
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,98.44442,230.1582,23.50245,0,23.50245,348.9046,83.07236,0.1367689,0,18.80196,0,253.6607
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,5.024712,5.024712,0,0,0,5.024712,315.1061,0,0,0,15.83317,5.28917,5.024712,0,0,74.94197,251.3105,10.544,0,10.544,358.9076,85.45401,0.1367536,5.527183,12.66654,0,267.1436
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,56.53857,56.53857,0,0,0,56.53857,33.33091,0,7.105427E-15,0,18.84482,59.51428,56.53857,0,0,64.39796,260.8,0,40.66946,-40.66946,316.0382,75.24704,0.1367536,62.19242,15.07586,0,279.6449
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,41.12869,41.12869,0,0,0,41.12869,27.21586,0,0,0,11.19353,43.29336,41.12869,0,0,109.5863,220.1306,0,32.09983,-32.09983,282.202,67.19082,0.1367536,45.24156,8.954822,0,231.3241
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.2527,188.0308,0,0,0,282.202,67.19082,0.1367536,0,0,0,188.0308
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,17.29501,17.29501,0,-1,0,17.29501,0,0,0,0,0,18.20527,17.29501,0,0,145.2527,188.0308,0,18.20527,-18.20527,263.012,62.62177,0.1367536,19.02451,0,0,188.0308
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,86.68211,68.7,0,-1,0,68.7,0,0,17.98211,26.65032,0,72.31579,68.7,0,0,165.4808,169.8255,0,72.31579,-72.31579,186.7844,44.47239,0.1367536,95.35032,0,0,169.8255
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,54.47833,54.47833,0,-1,0,54.47833,0,0,7.105427E-15,0,0,57.34561,54.47833,0,0,245.8317,97.5097,0,57.34561,-57.34561,126.3368,30.08014,0.1367536,59.92617,0,0,97.5097
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,23.67772,23.67772,0,-1,0,23.67772,0,0,3.552714E-15,0,0,24.92391,23.67772,0,0,309.549,40.16409,0,24.92391,-24.92391,100.0647,23.82489,0.1367536,26.04549,0,0,40.16409
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,30.20909,14.47817,0,-1,0,14.47817,0,0,15.73092,18.75183,0,15.24018,14.47817,0,0,337.2423,15.24018,0,15.24018,-15.24018,84.00017,20,0.1367536,33.23,0,0,15.24018
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,63.1523,0,0,-1,0,0,0,0,63.1523,69.46753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,69.46753,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,35.29229,0,0,-1,0,0,0,0,35.29229,38.82151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,38.82151,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.82136,0,0,-1,0,0,0,0,42.82136,47.10349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,47.10349,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,49.66169,0,0,-1,0,0,0,0,49.66169,54.62786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,54.62786,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.53649,0,0,-1,0,0,0,0,39.53649,43.49014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367536,43.49014,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,47.64329,47.64329,81,0,22.761,47.64329,0,0,0,0,0,0,0,33.35671,31.68888,354.1758,0,31.68888,0,31.68888,114.0629,27.15777,0.1368072,52.40762,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,29.56204,29.56204,81,0,22.761,29.56204,5.224618,0,0,0,1.544503,0,0,51.43796,48.86607,322.4869,28.51999,50.41057,0,50.41057,161.8865,38.54434,0.1368919,32.51824,1.235603,81,30.06449
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,36.57291,36.57291,81,0,22.761,36.57291,33.33486,0,0,0,12.19153,0,0,44.42709,42.20574,272.0764,73.8895,54.39727,0,54.39727,213.4923,50.8314,0.13698,40.2302,9.753221,81,86.08102
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.2910457,0.2910457,72.60683,0,20.63753,0.2910457,6792.325,0,0,0,19.76877,0,0,72.31579,68.7,217.6791,122.847,88.46877,0,88.46877,297.4211,70.81442,0.1370076,0.3201502,15.81501,81,142.6158
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,41.84637,41.84637,0,-1,0,41.84637,105.2705,0,0,0,44.05188,44.04881,41.84637,0,0,129.2103,202.4689,0.003071416,0,0.003071416,297.4241,70.81512,0.1370076,46.03101,35.24151,0,246.5208
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,55.0007,55.0007,0,-1,0,55.0007,106.2206,0,0,0,58.42206,57.89547,55.0007,0,0,129.2073,202.4717,0.5265906,0,0.5265906,297.9236,70.93406,0.1370068,60.50077,46.73765,0,260.8938
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,128.6807,202.9456,63.72417,0,63.72417,358.3777,85.32785,0.1369143,0,50.97934,0,266.6698
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,35.3773,0,0,100.3338,0,0,0,0,64.9565,260.2974,64.9565,0,64.9565,420.0009,100,0.1368201,0,80.26704,0,360.6312
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,73.03935,68.7,0,-1,0,68.7,112.204,4.76839,4.33935,11.64328,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1368201,80.34328,61.66734,0,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,24.99578,24.99578,0,-1,0,24.99578,135.2497,7.49538,0,0,33.80673,26.31135,24.99578,0,0,0,318.7582,0,0,0,420.0009,100,0.1368201,27.49536,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368201,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368201,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,21.70966,21.70966,0,0,0,21.70966,88.71757,0,0,0,19.26028,22.85228,21.70966,0,0,0,318.7582,0,3.591992,-3.591992,416.2145,99.0985,0.1368201,23.88063,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,25.01459,25.01459,0,0,0,25.01459,0,0,0,0,0,26.33115,25.01459,0,0,3.991103,315.1662,0,26.33115,-26.33115,388.4591,92.49007,0.1368201,27.51605,0,0,315.1662
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,75.23039,68.7,0,-1,0,68.7,0,0,6.530393,14.05343,0,72.31579,68.7,0,0,33.24794,288.8351,0,72.31579,-72.31579,312.2315,74.3407,0.1368201,82.75343,0,0,288.8351
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,14.47227,14.47227,0,-1,0,14.47227,0,0,0,0,0,15.23397,14.47227,0,0,113.5988,216.5193,0,15.23397,-15.23397,296.1735,70.51736,0.1368201,15.9195,0,0,216.5193
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5255,201.2853,0,0,0,296.1735,70.51736,0.1368201,0,0,0,201.2853
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,41.844,41.844,0,-1,0,41.844,0,0,7.105427E-15,0,0,44.04631,41.844,0,0,130.5255,201.2853,0,44.04631,-44.04631,249.7446,59.46289,0.1368201,46.0284,0,0,201.2853
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,21.62192,21.62192,0,-1,0,21.62192,0,0,3.552714E-15,0,0,22.75991,21.62192,0,0,179.4658,157.239,0,22.75991,-22.75991,225.7536,53.75075,0.1368201,23.78411,0,0,157.239
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,19.1069,19.1069,0,-1,0,19.1069,0,0,0,0,0,20.11253,19.1069,0,0,204.7546,134.4791,0,20.11253,-20.11253,204.5531,48.70303,0.1368201,21.01759,0,0,134.4791
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,31.12243,31.12243,0,-1,0,31.12243,0,0,0,0,0,32.76046,31.12243,0,0,227.1018,114.3666,0,32.76046,-32.76046,170.0206,40.48101,0.1368201,34.23468,0,0,114.3666
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,25.33321,25.33321,0,-1,0,25.33321,0,0,3.552714E-15,0,0,26.66654,25.33321,0,0,263.5023,81.60612,0,26.66654,-26.66654,141.9116,33.7884,0.1368201,27.86653,0,0,81.60612
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,14.02949,14.02949,0,-1,0,14.02949,0,0,1.776357E-15,0,0,14.76788,14.02949,0,0,293.1318,54.93958,0,14.76788,-14.76788,126.3448,30.08205,0.1368201,15.43244,0,0,54.93958
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5406,40.17169,0,0,0,126.3448,30.08205,0.1368201,0,0,0,40.17169
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.99964,30.99964,0,0,0,30.99964,0,0,3.552714E-15,0,0,32.6312,30.99964,0,0,309.5406,40.17169,0,32.6312,-32.6312,91.94855,21.89247,0.1368201,34.09961,0,0,40.17169
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,6.700171,6.700171,0,0,0,6.700171,109.2905,0,0,0,7.32265,7.052812,6.700171,0,0,345.7975,7.540492,0.2698385,0,0.2698385,92.20454,21.95342,0.1368197,7.370189,5.85812,0,14.86314
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,28.72811,28.72811,81,0,22.761,28.72811,112.4748,0,0,0,32.31189,0,0,52.27188,49.65829,345.5276,7.783346,81.97018,0,81.97018,169.9683,40.46856,0.1368817,31.60093,25.84951,81,40.09524
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,36.19547,36.19547,81,0,22.761,36.19547,163.7022,0,0,0,59.25277,0,0,44.80453,42.56431,263.5575,81.55651,101.8171,0,101.8171,266.5605,63.46664,0.1369149,39.81501,47.40222,81,140.8093
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,49.35283,49.35283,0,-1,0,49.35283,183.0311,0,0,0,90.33101,51.95035,49.35283,0,0,161.7404,173.1919,38.38066,0,38.38066,302.9715,72.13593,0.1368594,54.28812,72.26481,0,263.5229
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,0,0,0,92.59407,0,0,0,0,123.3597,207.7345,92.59407,0,92.59407,390.814,93.05077,0.1367256,0,74.07526,0,300.3286
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,80.48544,68.7,0,-1,0,68.7,165.0867,10.33315,11.78544,19.83398,113.4146,72.31579,68.7,0,0,30.76565,291.0692,30.76565,0,30.76565,420.0009,100,0.1366812,88.53398,90.73167,0,404.4837
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,14.5529,14.5529,0,-1,0,14.5529,808.5457,102.348,0,0,117.6668,15.31884,14.5529,0,0,0,318.7582,0,0,0,420.0009,100,0.1366812,16.00819,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,50.79324,50.79324,0,-1,0,50.79324,216.0054,56.24957,0,0,109.7161,53.46656,50.79324,0,0,0,318.7582,0,0,0,420.0009,100,0.1366812,55.87256,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,65.97214,65.97214,0,-1,0,65.97214,125.6454,13.44659,0,3.869349,82.89095,69.44435,65.97214,0,0,0,318.7582,0,0,0,420.0009,100,0.1366812,72.56935,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,32.34528,32.34528,0,0,0,32.34528,217.6976,36.36724,0,0,70.41489,34.04766,32.34528,0,0,0,318.7582,0,0,0,420.0009,100,0.1366812,35.5798,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,30.6382,30.6382,0,0,0,30.6382,159.8147,16.71362,0,0,48.96436,32.25074,30.6382,0,0,0,318.7582,0,0,0,420.0009,100,0.1366812,33.70202,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,106.1829,106.1829,81,0,22.761,106.1829,16.85281,3.552714E-15,0,0,17.8948,26.50835,25.18294,0,0,0,318.7582,0,8.613551,-8.613551,410.9214,97.83823,0.1366812,116.8012,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,40.98451,40.98451,0,0,0,40.98451,0,0,7.105427E-15,0,0,43.14159,40.98451,0,0,9.570612,310.1447,0,43.14159,-43.14159,365.4461,87.01081,0.1366812,45.08296,0,0,310.1447
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,20.51148,20.51148,0,-1,0,20.51148,0,0,0,0,0,21.59103,20.51148,0,0,57.50571,267.0031,0,21.59103,-21.59103,342.6872,81.59203,0.1366812,22.56263,0,0,267.0031
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,91.20232,68.7,0,-1,0,68.7,0,0,22.50232,31.62255,0,72.31579,68.7,0,0,81.49575,245.412,0,72.31579,-72.31579,266.4597,63.44265,0.1366812,100.3226,0,0,245.412
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.8466,173.0963,0,0,0,266.4597,63.44265,0.1366812,0,0,0,173.0963
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,15.45471,15.45471,0,-1,0,15.45471,0,0,0,0,0,16.26811,15.45471,0,0,161.8466,173.0963,0,16.26811,-16.26811,249.3116,59.35978,0.1366812,17.00018,0,0,173.0963
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,39.46448,39.46448,0,-1,0,39.46448,0,0,7.105427E-15,0,0,41.54156,39.46448,0,0,179.9223,156.8282,0,41.54156,-41.54156,205.5229,48.93393,0.1366812,43.41093,0,0,156.8282
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,24.82122,24.82122,0,-1,0,24.82122,0,0,3.552714E-15,0,0,26.1276,24.82122,0,0,226.0796,115.2866,0,26.1276,-26.1276,177.982,42.37658,0.1366812,27.30334,0,0,115.2866
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,12.80829,12.80829,0,-1,0,12.80829,0,0,0,0,0,13.48241,12.80829,0,0,255.1103,89.15899,0,13.48241,-13.48241,163.7703,38.99285,0.1366812,14.08911,0,0,89.15899
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,31.30358,31.30358,0,-1,0,31.30358,0,0,3.552714E-15,0,0,32.95113,31.30358,0,0,270.0907,75.67659,0,32.95113,-32.95113,129.0367,30.72297,0.1366812,34.43393,0,0,75.67659
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.0097,40.58918,0,-1,0,40.58918,0,0,0.4205261,4.521497,0,42.72545,40.58918,0,0,306.7031,42.72545,0,42.72545,-42.72545,84.00017,20,0.1366812,45.11068,0,0,42.72545
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,26.79796,0,0,-1,0,0,0,0,26.79796,29.47775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366812,29.47775,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,34.25006,34.25006,81,0,22.761,34.25006,0,0,0,0,0,0,0,46.74994,44.41245,354.1758,0,44.41245,0,44.41245,126.1335,30.03173,0.1367558,37.67506,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,32.95583,32.95583,81,0,22.761,32.95583,17.04342,0,0,0,5.616798,0,0,48.04417,45.64196,309.7634,39.9712,51.25876,0,51.25876,174.7618,41.60988,0.1368401,36.25141,4.493439,81,45.588
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,258.5046,86.10409,92.14769,0,92.14769,262.1808,62.42388,0.1368614,0,18.75815,81,109.5518
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,8.850283,8.850283,81,0,22.761,8.850283,334.837,0,0,0,29.63402,0,0,72.14972,68.54223,166.3569,169.037,98.17625,0,98.17625,355.319,84.59959,0.1368998,9.735311,23.70722,81,198.671
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,68.18066,257.3956,36.61211,0,36.61211,390.0523,92.86941,0.136847,0,29.28969,0,294.0078
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,40.60369,40.60369,0,-1,0,40.60369,132.1005,0,0,0,53.63767,42.74072,40.60369,0,0,31.56854,290.3465,10.89695,0,10.89695,400.39,95.33077,0.1368314,44.66405,42.91014,0,343.9842
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,54.41421,54.41421,0,-1,0,54.41421,67.84533,0,0,0,36.9175,57.27811,54.41421,0,0,20.67159,300.1538,0,20.36062,-20.36062,378.9281,90.22079,0.1368314,59.85563,29.534,0,337.0713
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,0,0,0,37.13963,0,0,0,0,43.2945,279.7932,37.13963,0,37.13963,414.1618,98.60976,0.1367779,0,29.71171,0,316.9328
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,24.96671,24.96671,0,-1,0,24.96671,155.7174,6.44189,0,0,38.87751,26.28075,24.96671,0,0,6.154871,313.2188,6.154871,0,6.154871,420.0009,100,0.1367691,27.46338,31.10201,0,352.0963
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,41.56744,41.56744,0,-1,0,41.56744,121.1278,6.594514,0,0,50.34971,43.7552,41.56744,0,0,0,318.7582,0,0,0,420.0009,100,0.1367691,45.72418,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,15.21794,15.21794,0,0,0,15.21794,305.2028,30.42668,0,0,46.44556,16.01888,15.21794,0,0,0,318.7582,0,0,0,420.0009,100,0.1367691,16.73973,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367691,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367691,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,57.51704,57.51704,0,0,0,57.51704,0,0,7.105427E-15,0,0,60.54426,57.51704,0,0,0,318.7582,0,60.54426,-60.54426,356.1816,84.80497,0.1367691,63.26875,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,61.44038,61.44038,0,-1,0,61.44038,0,0,1.421085E-14,0,0,64.67409,61.44038,0,0,67.27139,258.214,0,64.67409,-64.67409,288.0091,68.57346,0.1367691,67.58442,0,0,258.214
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.1315,193.5399,0,0,0,288.0091,68.57346,0.1367691,0,0,0,193.5399
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.1315,193.5399,0,0,0,288.0091,68.57346,0.1367691,0,0,0,193.5399
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,47.67901,47.67901,0,-1,0,47.67901,0,0,0,0,0,50.18843,47.67901,0,0,139.1315,193.5399,0,50.18843,-50.18843,235.1059,55.97747,0.1367691,52.44691,0,0,193.5399
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.9221,44.9221,0,-1,0,44.9221,0,0,0,0,0,47.28643,44.9221,0,0,194.8964,143.3515,0,47.28643,-47.28643,185.2616,44.10982,0.1367691,49.41431,0,0,143.3515
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,13.57953,13.57953,0,-1,0,13.57953,0,0,0,0,0,14.29424,13.57953,0,0,247.4369,96.06503,0,14.29424,-14.29424,170.1941,40.52234,0.1367691,14.93748,0,0,96.06503
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,8.253267,8.253267,0,-1,0,8.253267,0,0,1.776357E-15,0,0,8.68765,8.253267,0,0,263.3194,81.77078,0,8.68765,-8.68765,161.0366,38.34196,0.1367691,9.078594,0,0,81.77078
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,54.37959,54.37959,0,-1,0,54.37959,0,0,7.105427E-15,0,0,57.24167,54.37959,0,0,272.9723,73.08314,0,57.24167,-57.24167,100.6985,23.97579,0.1367691,59.81754,0,0,73.08314
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.3120428,0.3120428,0,-1,0,0.3120428,0,0,5.551115E-17,0,0,0.3284661,0.3120428,0,0,336.5742,15.84147,0,0.3284661,-0.3284661,100.3523,23.89336,0.1367691,0.3432471,0,0,15.84147
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,6.475935,6.475935,0,-1,0,6.475935,0,0,8.881784E-16,0,0,6.816773,6.475935,0,0,336.9391,15.513,0,6.816773,-6.816773,93.16679,22.18253,0.1367691,7.123528,0,0,15.513
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,20.83125,20.83125,81,0,22.761,20.83125,0,0,0,0,0,0,0,60.16875,57.16032,344.5133,8.696226,57.16032,0,57.16032,147.3938,35.0937,0.1368646,22.91437,0,81,8.696226
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,32.83949,32.83949,81,0,22.761,32.83949,7.920486,0,0,0,2.601047,0,0,48.16051,45.75248,287.353,60.14051,48.35353,0,48.35353,193.266,46.01563,0.1369446,36.12344,2.080838,81,62.74156
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,13.32808,13.32808,81,0,22.761,13.32808,100.0357,0,0,0,13.33283,0,0,67.67193,64.28833,238.9995,103.6587,77.62116,0,77.62116,266.9039,63.54842,0.1370123,14.66088,10.66627,81,116.9915
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,44.17392,44.17392,81,0,22.761,44.17392,58.88415,0,0,0,26.01144,0,0,36.82608,34.98478,161.3783,173.5177,60.99622,0,60.99622,324.77,77.32603,0.1371037,48.59131,20.80915,81,199.5292
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,13.46494,13.46494,0,-1,0,13.46494,344.4008,0,0,0,46.37336,14.17362,13.46494,0,0,100.3821,228.4143,32.19974,0,32.19974,355.3174,84.59921,0.1370574,14.81143,37.09869,0,274.7877
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,53.09225,53.09225,0,-1,0,53.09225,101.0422,0,0,0,53.64557,55.88658,53.09225,0,0,68.18237,257.3941,0,2.241005,-2.241005,352.9551,84.03677,0.1370574,58.40147,42.91646,0,311.0397
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,49.81041,49.81041,0,-1,0,49.81041,137.399,0,0,0,68.439,52.43201,49.81041,0,0,70.67237,255.1531,16.00699,0,16.00699,368.1407,87.65237,0.1370344,54.79145,54.7512,0,323.5921
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,54.66539,269.5594,51.60287,0,51.60287,417.0955,99.30825,0.1369604,0,41.2823,0,321.1623
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,59.50183,59.50183,0,-1,0,59.50183,112.4354,1.205095,0,0,66.90112,62.63351,59.50183,0,0,3.062513,316.002,3.062513,0,3.062513,420.0009,100,0.136956,65.45202,53.52089,0,382.9031
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,48.96822,48.96822,0,-1,0,48.96822,117.5406,6.012046,0,0,57.55754,51.54549,48.96822,0,0,0,318.7582,0,0,0,420.0009,100,0.136956,53.86504,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,44.63686,44.63686,0,0,0,44.63686,149.0705,19.55421,0,0,66.54037,46.98617,44.63686,0,0,0,318.7582,0,0,0,420.0009,100,0.136956,49.10054,53.2323,0,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136956,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136956,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136956,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,29.5159,29.5159,0,-1,0,29.5159,0,0,3.552714E-15,0,0,31.06936,29.5159,0,0,0,318.7582,0,31.06936,-31.06936,387.2509,92.2024,0.136956,32.46748,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,21.33801,21.33801,0,-1,0,21.33801,0,0,0,0,0,22.46107,21.33801,0,0,34.52151,287.6889,0,22.46107,-22.46107,363.5748,86.56526,0.136956,23.47182,0,0,287.6889
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,29.72059,29.72059,0,-1,0,29.72059,0,0,3.552714E-15,0,0,31.28483,29.72059,0,0,59.47826,265.2278,0,31.28483,-31.28483,330.5977,78.71358,0.136956,32.69265,0,0,265.2278
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.07168,34.07168,0,-1,0,34.07168,0,0,0,0,0,35.86493,34.07168,0,0,94.23918,233.943,0,35.86493,-35.86493,292.7928,69.71242,0.136956,37.47885,0,0,233.943
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,31.10567,31.10567,0,-1,0,31.10567,0,0,0,0,0,32.74281,31.10567,0,0,134.0891,198.078,0,32.74281,-32.74281,258.2788,61.49483,0.136956,34.21624,0,0,198.078
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,55.04591,55.04591,0,-1,0,55.04591,0,0,7.105427E-15,0,0,57.94307,55.04591,0,0,170.47,165.3352,0,57.94307,-57.94307,197.2014,46.95263,0.136956,60.55051,0,0,165.3352
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,4.215569,4.215569,0,-1,0,4.215569,0,0,8.881784E-16,0,0,4.437442,4.215569,0,0,234.8512,107.3922,0,4.437442,-4.437442,192.524,45.83895,0.136956,4.637126,0,0,107.3922
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,28.0087,28.0087,0,-1,0,28.0087,0,0,0,0,0,29.48285,28.0087,0,0,239.7817,102.9547,0,29.48285,-29.48285,161.4463,38.43952,0.136956,30.80957,0,0,102.9547
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,62.46212,62.46212,0,-1,0,62.46212,0,0,7.105427E-15,0.00832909,0,65.7496,62.46212,0,0,272.5404,73.47187,0,65.7496,-65.7496,92.14015,21.93809,0.136956,68.70833,0,0,73.47187
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,24.24497,7.336156,0,-1,0,7.336156,0,0,16.90882,19.33331,0,7.72227,7.336156,0,0,345.5955,7.72227,0,7.72227,-7.72227,84.00017,20,0.136956,26.66947,0,0,7.72227
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,19.7964,19.7964,81,0,22.761,19.7964,0,0,0,0,0,0,0,61.2036,58.14342,354.1758,0,58.14342,0,58.14342,139.1599,33.13323,0.1370514,21.77604,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,26.19253,26.19253,81,0,22.761,26.19253,26.03389,0,0,0,6.818934,0,0,54.80747,52.0671,296.0324,52.32908,58.88603,0,58.88603,195.024,46.4342,0.1371456,28.81178,5.455148,81,59.14801
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,28.3177,28.3177,81,0,22.761,28.3177,104.9161,0,0,0,29.70981,0,0,52.6823,50.04819,237.1463,105.3265,79.758,0,79.758,270.6891,64.44967,0.1372098,31.14947,23.76785,81,135.0363
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,45.6654,45.6654,81,0,22.761,45.6654,124.882,0,0,0,57.02785,0,0,35.3346,33.56787,157.3884,177.1087,90.59572,0,90.59572,356.6358,84.91311,0.1372583,50.23194,45.62228,81,234.1366
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,49.38968,49.38968,0,-1,0,49.38968,169.8815,0,0,0,83.90392,51.98913,49.38968,0,0,66.79263,258.6449,31.91479,0,31.91479,386.9128,92.12191,0.1372126,54.32864,67.12314,0,342.5488
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,51.75681,51.75681,0,-1,0,51.75681,184.1627,5.95806,0,0,95.31676,54.48085,51.75681,0,0,34.87785,287.3682,34.87785,0,34.87785,420.0009,100,0.1371626,56.93249,76.2534,0,382.6849
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,20.1009,20.1009,0,-1,0,20.1009,569.2099,93.25747,0,0,114.4163,21.15884,20.1009,0,0,0,318.7582,0,0,0,420.0009,100,0.1371626,22.11099,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,34.58065,34.58065,0,-1,0,34.58065,328.8242,77.30887,0,0,113.7096,36.40069,34.58065,0,0,0,318.7582,0,0,0,420.0009,100,0.1371626,38.03872,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1371626,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,62.82133,62.82133,0,-1,0,62.82133,113.803,5.364812,0,0.4034666,71.49253,66.12772,62.82133,0,0,0,318.7582,0,0,0,420.0009,100,0.1371626,69.10347,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,10.12744,10.12744,0,0,0,10.12744,679.7786,58.18372,0,0,68.84419,10.66047,10.12744,0,0,0,318.7582,0,0,0,420.0009,100,0.1371626,11.14019,55.07535,0,387.6024
