Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,32.77806,32.77806,0,0,0,32.77806,142.0687,12.06416,0,0,46.56738,34.50322,32.77806,0,0,0,318.7582,0,0,0,420.0009,100,0.1371626,36.05587,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,65.90156,65.90156,47.32974,0,14.24242,65.90156,29.66436,0,0,0,19.54927,19.54927,18.57181,0,0,0,318.7582,0,0,0,420.0009,100,0.1371626,72.49171,15.63942,81,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,59.08263,59.08263,0,0,0,59.08263,0,0,7.105427E-15,0,0,62.19224,59.08263,0,0,0,318.7582,0,62.19224,-62.19224,354.4445,84.39137,0.1371626,64.99089,0,0,318.7582
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,72.13274,68.7,0,-1,0,68.7,0,0,3.432741,10.64601,0,72.31579,68.7,0,0,69.10249,256.566,0,72.31579,-72.31579,278.2169,66.242,0.1371626,79.34602,0,0,256.566
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,23.84044,23.84044,0,-1,0,23.84044,0,0,0,0,0,25.09521,23.84044,0,0,149.4534,184.2502,0,25.09521,-25.09521,251.7643,59.94375,0.1371626,26.22449,0,0,184.2502
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.3369,159.155,0,0,0,251.7643,59.94375,0.1371626,0,0,0,159.155
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.3369,159.155,0,0,0,251.7643,59.94375,0.1371626,0,0,0,159.155
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,25.23602,25.23602,0,-1,0,25.23602,0,0,0,0,0,26.56424,25.23602,0,0,177.3369,159.155,0,26.56424,-26.56424,223.7631,53.27682,0.1371626,27.75963,0,0,159.155
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,19.94657,19.94657,0,-1,0,19.94657,0,0,0,0,0,20.99639,19.94657,0,0,206.8527,132.5908,0,20.99639,-20.99639,201.631,48.00727,0.1371626,21.94123,0,0,132.5908
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,23.29667,23.29667,0,-1,0,23.29667,0,0,3.552714E-15,0,0,24.52281,23.29667,0,0,230.1821,111.5944,0,24.52281,-24.52281,175.7816,41.85269,0.1371626,25.62634,0,0,111.5944
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,17.86722,17.86722,0,-1,0,17.86722,0,0,0,0,0,18.8076,17.86722,0,0,257.4296,87.07155,0,18.8076,-18.8076,155.9567,37.13247,0.1371626,19.65395,0,0,87.07155
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,20.39075,20.39075,0,-1,0,20.39075,0,0,3.552714E-15,0,0,21.46394,20.39075,0,0,278.327,68.26395,0,21.46394,-21.46394,133.3317,31.74558,0.1371626,22.42982,0,0,68.26395
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,49.74352,44.46,0,-1,0,44.46,0,0,5.283514,10.25786,0,46.8,44.46,0,0,302.1758,46.8,0,46.8,-46.8,84.00017,20,0.1371626,54.71787,0,0,46.8
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,21.08068,21.08068,81,0,22.761,21.08068,0,0,0,0,0,0,0,59.91932,56.92336,354.1758,0,56.92336,0,56.92336,138.0024,32.85765,0.1372569,23.18875,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,32.27829,32.27829,81,0,22.761,32.27829,6.582211,0,0,0,2.124625,0,0,48.72171,46.28562,297.2524,51.23102,48.41024,0,48.41024,183.9284,43.79239,0.1373363,35.50612,1.6997,81,53.35564
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,45.24889,45.24889,81,0,22.761,45.24889,20.65556,7.105427E-15,0,0,9.346415,0,0,35.75111,33.96355,248.8422,94.80024,43.30996,0,43.30996,225.0158,53.57509,0.1374051,49.77378,7.477131,81,104.1467
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,37.62136,37.62136,81,0,22.761,37.62136,18.88753,0,0,0,7.105748,0,0,43.37864,41.2097,205.5322,133.7792,48.31545,0,48.31545,270.8519,64.48842,0.1374827,41.3835,5.684598,81,140.885
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,58.90792,58.90792,0,-1,0,58.90792,51.08783,0,0,0,30.09478,62.00834,58.90792,0,0,157.2168,177.2631,0,31.91356,-31.91356,237.2121,56.47895,0.1374827,64.79871,24.07582,0,207.3579
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,16.89622,16.89622,0,-1,0,16.89622,125.289,0,0,0,21.1691,17.7855,16.89622,0,0,192.6763,145.3495,3.383605,0,3.383605,240.422,57.24322,0.1374778,18.58584,16.93528,0,166.5186
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,189.2927,148.3948,16.06211,0,16.06211,255.6599,60.87128,0.1374549,0,12.84969,0,164.4569
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,60.80806,60.80806,0,-1,0,60.80806,97.81797,0,0,0,59.48121,64.00848,60.80806,0,0,173.2306,162.8507,0,4.527277,-4.527277,250.8877,59.73505,0.1374549,66.88886,47.58496,0,222.3319
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,13.12499,13.12499,0,-1,0,13.12499,614.8641,0,0,0,80.70084,13.81577,13.12499,0,0,178.2609,158.3234,66.88506,0,66.88506,314.3405,74.84281,0.1373592,14.43748,64.56067,0,239.0243
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,58.25585,58.25585,0,-1,0,58.25585,86.78104,0,0,0,50.55503,61.32195,58.25585,0,0,111.3758,218.52,0,10.76692,-10.76692,302.9911,72.1406,0.1373592,64.08144,40.44402,0,269.075
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,114.373,114.373,81,0,22.761,114.373,45.09569,0,0,0,51.57727,35.12943,33.37295,0,0,123.3391,207.7531,16.44785,0,16.44785,318.5949,75.85578,0.1373814,125.8102,41.26182,81,259.3303
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,49.79645,49.79645,81,0,22.761,49.79645,73.53289,0,0,0,36.61677,0,0,31.20355,29.64337,106.8912,222.5561,66.26014,0,66.26014,381.4548,90.8224,0.1374643,54.7761,29.29342,81,259.1729
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,65.34685,65.34685,81,0,22.761,65.34685,25.71948,0,0,0,16.80687,0,0,15.65316,14.8705,40.63108,282.1902,31.67736,0,31.67736,411.5066,97.97756,0.1375114,71.88153,13.44549,81,298.9971
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.953721,310.6999,0,0,0,411.5066,97.97756,0.1375114,0,0,0,310.6999
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,25.85295,25.85295,0,-1,0,25.85295,0,0,3.552714E-15,0,0,27.21363,25.85295,0,0,8.953721,310.6999,0,27.21363,-27.21363,382.8209,91.14765,0.1375114,28.43825,0,0,310.6999
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,59.46244,59.46244,0,-1,0,59.46244,0,0,7.105427E-15,0,0,62.59204,59.46244,0,0,39.19109,283.4862,0,62.59204,-62.59204,316.8431,75.43868,0.1375114,65.40868,0,0,283.4862
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,3.251096,3.251096,0,-1,0,3.251096,0,0,4.440892E-16,0,0,3.422206,3.251096,0,0,108.7378,220.8942,0,3.422206,-3.422206,313.2358,74.5798,0.1375114,3.576206,0,0,220.8942
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,35.11302,35.11302,0,-1,0,35.11302,0,0,0,0,0,36.96107,35.11302,0,0,112.5403,217.472,0,36.96107,-36.96107,274.2754,65.30354,0.1375114,38.62432,0,0,217.472
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,9.981119,9.981119,0,-1,0,9.981119,0,0,0,0,0,10.50644,9.981119,0,0,153.6081,180.5109,0,10.50644,-10.50644,263.2006,62.66669,0.1375114,10.97923,0,0,180.5109
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.2819,170.0045,0,0,0,263.2006,62.66669,0.1375114,0,0,0,170.0045
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,39.45536,39.45536,0,-1,0,39.45536,0,0,7.105427E-15,0,0,41.53196,39.45536,0,0,165.2819,170.0045,0,41.53196,-41.53196,219.4221,52.24325,0.1375114,43.4009,0,0,170.0045
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,11.83572,11.83572,0,-1,0,11.83572,0,0,1.776357E-15,0,0,12.45866,11.83572,0,0,211.4286,128.4725,0,12.45866,-12.45866,206.2895,49.11646,0.1375114,13.0193,0,0,128.4725
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,5.544822,5.544822,0,-1,0,5.544822,0,0,8.881784E-16,0,0,5.836655,5.544822,0,0,225.2715,116.0139,0,5.836655,-5.836655,200.1371,47.65161,0.1375114,6.099304,0,0,116.0139
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,59.14159,59.14159,0,-1,0,59.14159,0,0,7.105427E-15,0,0,62.2543,59.14159,0,0,231.7567,110.1772,0,62.2543,-62.2543,134.5154,32.0274,0.1375114,65.05575,0,0,110.1772
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,15.70833,15.70833,0,0,0,15.70833,0,0,1.776357E-15,0,0,16.53508,15.70833,0,0,300.9281,47.9229,0,16.53508,-16.53508,117.0858,27.87753,0.1375114,17.27916,0,0,47.9229
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,14.46394,14.46394,0,0,0,14.46394,53.38374,0,0,0,7.721393,15.2252,14.46394,0,0,319.3004,31.38783,0,7.503808,-7.503808,109.1761,25.99427,0.1375114,15.91033,6.177114,0,39.10922
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,33.80301,33.80301,81,0,22.761,33.80301,59.00169,0,0,0,19.94435,0,0,47.19699,44.83714,327.638,23.88402,64.78149,0,64.78149,170.6333,40.62688,0.1375962,37.18331,15.95548,81,43.82837
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,53.91421,53.91421,81,0,22.761,53.91421,39.79016,0,0,0,21.45255,0,0,27.08579,25.7315,262.8565,82.18736,47.18405,0,47.18405,215.396,51.28465,0.1376674,59.30563,17.16204,81,103.6399
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,47.52339,47.52339,0,-1,0,47.52339,95.00536,0,0,0,45.14977,50.02462,47.52339,0,0,215.6725,124.653,0,4.874855,-4.874855,210.2574,50.06119,0.1376674,52.27573,36.11981,0,169.8028
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,17.543,17.543,0,-1,0,17.543,393.9678,0,0,0,69.11375,18.46631,17.543,0,0,221.089,119.7782,50.64745,0,50.64745,258.3058,61.50126,0.137595,19.29729,55.291,0,188.8919
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,31.4189,31.4189,0,-1,0,31.4189,298.6765,0,0,0,93.84087,33.07253,31.4189,0,0,170.4415,165.3609,60.76834,0,60.76834,315.9557,75.2274,0.1375083,34.56079,75.07269,0,259.2017
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,5.839248,5.839248,0,-1,0,5.839248,1597.776,0,0,0,93.29812,6.146577,5.839248,0,0,109.6732,220.0524,87.15154,0,87.15154,398.6349,94.91289,0.1373842,6.423172,74.6385,0,313.3505
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,15.82411,15.82411,0,-1,0,15.82411,451.3485,32.24327,0,0,71.42187,16.65695,15.82411,0,0,22.52164,298.4887,22.52164,0,22.52164,420.0009,100,0.1373521,17.40652,57.13749,0,369.9106
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,7.574818,7.574818,0,-1,0,7.574818,1026.292,69.76625,0,0,77.73974,7.973493,7.574818,0,0,0,318.7582,0,0,0,420.0009,100,0.1373521,8.3323,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,19.28419,19.28419,0,0,0,19.28419,260.9204,30.01725,0,0,50.3164,20.29915,19.28419,0,0,0,318.7582,0,0,0,420.0009,100,0.1373521,21.21262,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,6.996457,6.996457,0,0,0,6.996457,563.4403,32.05617,0,0,39.42086,7.364691,6.996457,0,0,0,318.7582,0,0,0,420.0009,100,0.1373521,7.696102,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,24.5175,24.5175,0,0,0,24.5175,54.00215,0,3.552714E-15,0,13.23997,25.80789,24.5175,0,0,0,318.7582,0,12.56792,-12.56792,406.7531,96.84578,0.1373521,26.96925,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.96435,306.1903,0,0,0,406.7531,96.84578,0.1373521,0,0,0,306.1903
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,40.66587,40.66587,0,-1,0,40.66587,0,0,0,0,0,42.80618,40.66587,0,0,13.96435,306.1903,0,42.80618,-42.80618,361.6314,86.10255,0.1373521,44.73246,0,0,306.1903
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.52677,263.3841,0,0,0,361.6314,86.10255,0.1373521,0,0,0,263.3841
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,101.3132,68.7,0,-1,0,68.7,0,0,32.61323,42.74455,0,72.31579,68.7,0,0,61.52677,263.3841,0,72.31579,-72.31579,285.4039,67.95317,0.1373521,111.4445,0,0,263.3841
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,6.747348,6.747348,0,-1,0,6.747348,0,0,0,0,0,7.102471,6.747348,0,0,141.8777,191.0683,0,7.102471,-7.102471,277.9172,66.17063,0.1373521,7.422082,0,0,191.0683
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,39.72699,39.72699,0,-1,0,39.72699,0,0,7.105427E-15,0,0,41.81788,39.72699,0,0,149.7693,183.9659,0,41.81788,-41.81788,233.8373,55.67544,0.1373521,43.69969,0,0,183.9659
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,49.57256,49.57256,0,-1,0,49.57256,0,0,0,0,0,52.18164,49.57256,0,0,196.2336,142.148,0,52.18164,-52.18164,178.833,42.5792,0.1373521,54.52982,0,0,142.148
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,25.87752,25.87752,0,-1,0,25.87752,0,0,3.552714E-15,0,0,27.23949,25.87752,0,0,254.2132,89.96635,0,27.23949,-27.23949,150.1201,35.74281,0.1373521,28.46527,0,0,89.96635
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,65.8316,59.59051,0,-1,0,59.59051,0,0,6.241096,12.82426,0,62.72685,59.59051,0,0,284.4793,62.72685,0,62.72685,-62.72685,84.00017,20,0.1373521,72.41476,0,0,62.72685
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,34.17361,0,0,-1,0,0,0,0,34.17361,37.59097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373521,37.59097,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,59.36,0,0,-1,0,0,0,0,59.36,65.296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373521,65.296,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.393204,1.393204,73.70899,0,20.91638,1.393204,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.13741,1.532524,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,32.62497,32.62497,81,0,22.761,32.62497,17.03284,0,0,0,5.556959,0,0,48.37503,45.95628,285.4758,61.83,51.51324,0,51.51324,198.0445,47.15335,0.1374928,35.88746,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,233.9626,108.1919,101.6574,0,101.6574,294.4852,70.11538,0.1374996,0,26.36595,81,141.1494
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,50.63663,50.63663,81,0,22.761,50.63663,115.5478,0,0,0,58.50953,0,0,30.36337,28.84521,132.3051,199.6836,87.35474,0,87.35474,377.3571,89.84676,0.1375519,55.70029,46.80762,81,258.1931
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,49.63705,49.63705,0,-1,0,49.63705,160.9743,0,0,0,79.90291,52.24953,49.63705,0,0,44.95039,278.3029,27.65339,0,27.65339,403.5915,96.09301,0.1375127,54.60075,63.92233,0,358.2058
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,81.84067,68.7,0,-1,0,68.7,128.9799,0,13.14067,21.32473,88.60921,72.31579,68.7,0,0,17.29701,303.1909,16.29343,0,16.29343,419.0488,99.77332,0.1374895,90.02473,70.88737,0,391.8001
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,74.28455,68.7,0,-1,0,68.7,150.6163,30.15402,5.58455,13.01301,103.4734,72.31579,68.7,0,0,1.003579,317.855,1.003579,0,1.003579,420.0009,100,0.1374881,81.71301,82.77871,0,421.3284
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374881,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,14.8241,14.8241,0,-1,0,14.8241,542.2238,64.77549,0,0,80.37981,15.60432,14.8241,0,0,0,318.7582,0,0,0,420.0009,100,0.1374881,16.30651,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,75.88382,68.7,0,-1,0,68.7,102.7158,0,7.183817,14.7722,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1374881,83.4722,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.033158,1.033158,0,0,0,1.033158,5691.094,55.76596,0,0,58.79799,1.087535,1.033158,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1374854,1.136474,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374854,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,62.58023,62.58023,52.63854,0,15.58555,62.58023,16.72244,0,0,0,10.46494,10.46494,9.941695,0,0,0,318.7582,0,0,0,420.0009,100,0.1374854,68.83826,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,51.74,51.74,0,0,0,51.74,0,0,7.105427E-15,0,0,54.46315,51.74,0,0,0,318.7582,0,54.46315,-54.46315,362.5916,86.33117,0.1374854,56.914,0,0,318.7582
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,49.64794,49.64794,0,-1,0,49.64794,0,0,7.105427E-15,0,0,52.26099,49.64794,0,0,60.51462,264.2951,0,52.26099,-52.26099,307.5037,73.21502,0.1374854,54.61274,0,0,264.2951
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,18.16415,18.16415,0,-1,0,18.16415,0,0,0,0,0,19.12016,18.16415,0,0,118.5824,212.0341,0,19.12016,-19.12016,287.3493,68.41636,0.1374854,19.98056,0,0,212.0341
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,27.75319,27.75319,0,-1,0,27.75319,0,0,3.552714E-15,0,0,29.21389,27.75319,0,0,139.827,192.9139,0,29.21389,-29.21389,256.5551,61.08444,0.1374854,30.52851,0,0,192.9139
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.2869,163.7,0,0,0,256.5551,61.08444,0.1374854,0,0,0,163.7
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.2869,163.7,0,0,0,256.5551,61.08444,0.1374854,0,0,0,163.7
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,30.26864,30.26864,0,-1,0,30.26864,0,0,3.552714E-15,0,0,31.86173,30.26864,0,0,172.2869,163.7,0,31.86173,-31.86173,222.9699,53.08797,0.1374854,33.29551,0,0,163.7
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,21.72869,21.72869,0,-1,0,21.72869,0,0,3.552714E-15,0,0,22.8723,21.72869,0,0,207.6888,131.8383,0,22.8723,-22.8723,198.8604,47.34763,0.1374854,23.90155,0,0,131.8383
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,16.61655,16.61655,0,-1,0,16.61655,0,0,3.552714E-15,0,0,17.49111,16.61655,0,0,233.1025,108.966,0,17.49111,-17.49111,180.4232,42.95781,0.1374854,18.27821,0,0,108.966
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,12.67104,12.67104,0,-1,0,12.67104,0,0,0,0,0,13.33794,12.67104,0,0,252.537,91.4749,0,13.33794,-13.33794,166.3638,39.61034,0.1374854,13.93815,0,0,91.4749
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,12.12913,12.12913,0,-1,0,12.12913,0,0,1.776357E-15,0,0,12.7675,12.12913,0,0,267.357,78.13696,0,12.7675,-12.7675,152.9056,36.40603,0.1374854,13.34204,0,0,78.13696
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,6.252429,6.252429,0,0,0,6.252429,0,0,8.881784E-16,0,0,6.581505,6.252429,0,0,281.5431,65.36945,0,6.581505,-6.581505,145.9681,34.75424,0.1374854,6.877672,0,0,65.36945
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,10.88628,10.88628,0,0,0,10.88628,46.40816,0,1.776357E-15,0,5.052122,11.45924,10.88628,0,0,288.8559,58.78795,0,6.407118,-6.407118,139.2144,33.14622,0.1374854,11.97491,4.041698,0,63.84007
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,59.61269,59.61269,81,0,22.761,59.61269,46.7801,0,0,0,27.88687,0,0,21.38731,20.31795,295.9749,52.38083,48.20482,0,48.20482,184.9455,44.03456,0.1375558,65.57395,22.3095,81,80.26771
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,247.7701,95.76517,124.7492,0,124.7492,303.293,72.21248,0.1375298,0,44.83938,81,151.8144
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,16.45493,16.45493,0,-1,0,16.45493,517.4965,0,0,0,85.15367,17.32098,16.45493,0,0,123.0208,208.0395,67.8327,0,67.8327,367.6448,87.53429,0.1374338,18.10042,68.12294,0,293.1931
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,63.20368,63.20368,0,-1,0,63.20368,157.2843,0,0,0.8240457,99.40947,66.53019,63.20368,0,0,55.18814,269.0889,32.87928,0,32.87928,398.8368,94.96095,0.1373873,69.52405,79.52758,0,368.4984
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,50.55207,50.55207,0,-1,0,50.55207,201.5647,26.37358,0,0,101.8951,53.21271,50.55207,0,0,22.30886,298.6803,22.30886,0,22.30886,420.0009,100,0.1373558,55.60728,81.51612,0,400.5754
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,14.17286,14.17286,0,-1,0,14.17286,729.1503,88.42262,0,0,103.3414,14.9188,14.17286,0,0,0,318.7582,0,0,0,420.0009,100,0.1373558,15.59014,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,106.2255,68.7,0,-1,0,68.7,139.2185,23.32729,37.52551,48.14806,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1373558,116.8481,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,44.61731,44.61731,0,-1,0,44.61731,194.4166,39.77788,0,0,86.74346,46.96558,44.61731,0,0,0,318.7582,0,0,0,420.0009,100,0.1373558,49.07904,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,38.68248,38.68248,0,0,0,38.68248,194.3942,34.47811,0,0,75.1965,40.7184,38.68248,0,0,0,318.7582,0,0,0,420.0009,100,0.1373558,42.55072,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,70.44848,70.44848,22.12823,0,7.866442,70.44848,72.19946,0,1.421085E-14,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1373558,77.49332,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1373558,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1373558,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,15.20701,15.20701,0,-1,0,15.20701,0,0,1.776357E-15,0,0,16.00738,15.20701,0,0,0,318.7582,0,16.00738,-16.00738,403.1276,95.98257,0.1373558,16.72771,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,16.12144,16.12144,0,-1,0,16.12144,0,0,3.552714E-15,0,0,16.96993,16.12144,0,0,17.78598,302.7509,0,16.96993,-16.96993,385.2397,91.72356,0.1373558,17.73358,0,0,302.7509
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,25.74643,25.74643,0,-1,0,25.74643,0,0,0,0,0,27.10151,25.74643,0,0,36.64146,285.7809,0,27.10151,-27.10151,356.6722,84.92178,0.1373558,28.32108,0,0,285.7809
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,13.78175,13.78175,0,-1,0,13.78175,0,0,1.776357E-15,0,0,14.50711,13.78175,0,0,66.75425,258.6794,0,14.50711,-14.50711,341.3804,81.28088,0.1373558,15.15993,0,0,258.6794
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.87325,244.1723,0,0,0,341.3804,81.28088,0.1373558,0,0,0,244.1723
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.067136,1.067136,0,-1,0,1.067136,0,0,0,0,0,1.123302,1.067136,0,0,82.87325,244.1723,0,1.123302,-1.123302,340.1963,80.99895,0.1373558,1.17385,0,0,244.1723
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,24.21977,24.21977,0,-1,0,24.21977,0,0,3.552714E-15,0,0,25.49449,24.21977,0,0,84.12137,243.049,0,25.49449,-25.49449,313.3228,74.6005,0.1373558,26.64174,0,0,243.049
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,17.30659,17.30659,0,-1,0,17.30659,0,0,3.552714E-15,0,0,18.21746,17.30659,0,0,112.4486,217.5545,0,18.21746,-18.21746,294.1199,70.0284,0.1373558,19.03724,0,0,217.5545
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,46.20057,46.20057,0,-1,0,46.20057,0,0,7.105427E-15,0,0,48.63218,46.20057,0,0,132.6902,199.3371,0,48.63218,-48.63218,242.857,57.82299,0.1373558,50.82063,0,0,199.3371
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.712982,1.712982,0,-1,0,1.712982,0,0,2.220446E-16,0,0,1.803139,1.712982,0,0,186.726,150.7049,0,1.803139,-1.803139,240.9564,57.37045,0.1373558,1.88428,0,0,150.7049
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.8129841,0.8129841,0,0,0,0.8129841,0,0,0,0,0,0.8557727,0.8129841,0,0,188.7294,148.9017,0,0.8557727,-0.8557727,240.0543,57.15567,0.1373558,0.8942825,0,0,148.9017
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,38.86096,38.86096,0,0,0,38.86096,14.88572,0,7.105427E-15,0,5.784734,40.90627,38.86096,0,0,189.6803,148.046,0,35.12154,-35.12154,203.033,48.34108,0.1373558,42.74705,4.627788,0,153.8307
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,41.93914,41.93914,0,0,0,41.93914,67.424,0,7.105427E-15,0,28.27704,44.14646,41.93914,0,0,228.7042,112.9244,0,15.86942,-15.86942,186.3051,44.35827,0.1373558,46.13305,22.62163,0,141.2015
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,246.3369,97.055,46.18267,0,46.18267,230.1178,54.78986,0.1372906,0,36.94614,0,143.2377
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,35.26236,35.26236,0,-1,0,35.26236,184.424,0,0,0,65.03223,37.11827,35.26236,0,0,200.1543,138.6194,27.91396,0,27.91396,256.5994,61.09496,0.1372512,38.78859,52.02578,0,203.6516
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,42.58887,42.58887,0,-1,0,42.58887,192.6234,0,0,0,82.03616,44.83039,42.58887,0,0,172.2403,163.742,37.20576,0,37.20576,291.8958,69.49887,0.1371987,46.84776,65.62892,0,245.7781
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,19.34886,19.34886,0,-1,0,19.34886,494.4386,0,0,0,95.66824,20.36722,19.34886,0,0,135.0345,197.2271,75.30103,0,75.30103,363.3327,86.50761,0.1370926,21.28375,76.5346,0,292.8954
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,31.12768,31.12768,0,-1,0,31.12768,231.6447,0,0,0,72.10563,32.76598,31.12768,0,0,59.73351,264.9981,39.33965,0,39.33965,400.6535,95.39351,0.1370372,34.24045,57.68451,0,337.1037
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1006188,0.1006188,0,-1,0,0.1006188,63604.31,43.49815,0,0,63.99792,0.1059146,0.1006188,0,0,20.39385,300.4037,20.39385,0,20.39385,420.0009,100,0.1370086,0.1106807,51.19834,0,364.4017
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,67.32964,67.32964,0,-1,0,67.32964,103.8878,0,0,5.362603,69.94727,70.87331,67.32964,0,0,0,318.7582,0,0.9260289,-0.9260289,419.0247,99.76759,0.1370086,74.0626,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,16.15396,16.15396,0,0,0,16.15396,355.0316,39.31858,0,0,57.35168,17.00417,16.15396,0,0,1.028921,317.8322,1.028921,0,1.028921,420.0009,100,0.1370071,17.76936,45.88134,0,375.1839
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,43.82372,43.82372,0,0,0,43.82372,72.74397,0,0,0,31.87911,46.13023,43.82372,0,0,0,318.7582,0,14.25112,-14.25112,404.9789,96.42334,0.1370071,48.20609,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,32.90831,32.90831,0,0,0,32.90831,36.1554,0,0,0,11.89813,34.64033,32.90831,0,0,15.83457,304.5071,0,22.7422,-22.7422,381.0065,90.71564,0.1370071,36.19914,9.518507,0,316.4052
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.10368,281.7649,0,0,0,381.0065,90.71564,0.1370071,0,0,0,281.7649
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,19.24567,19.24567,0,-1,0,19.24567,0,0,3.552714E-15,0,0,20.2586,19.24567,0,0,41.10368,281.7649,0,20.2586,-20.2586,359.652,85.63126,0.1370071,21.17023,0,0,281.7649
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,51.72814,51.72814,0,-1,0,51.72814,0,0,7.105427E-15,0,0,54.45067,51.72814,0,0,63.61323,261.5063,0,54.45067,-54.45067,302.256,71.96557,0.1370071,56.90095,0,0,261.5063
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,24.36894,24.36894,0,-1,0,24.36894,0,0,3.552714E-15,0,0,25.65152,24.36894,0,0,124.114,207.0556,0,25.65152,-25.65152,275.2169,65.5277,0.1370071,26.80584,0,0,207.0556
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,41.70858,41.70858,0,-1,0,41.70858,0,0,0,0,0,43.90377,41.70858,0,0,152.6157,181.4041,0,43.90377,-43.90377,228.9383,54.509,0.1370071,45.87944,0,0,181.4041
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,47.6548,47.6548,0,-1,0,47.6548,0,0,0,0,0,50.16295,47.6548,0,0,201.3976,137.5004,0,50.16295,-50.16295,176.0619,41.91941,0.1370071,52.42028,0,0,137.5004
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,9.926966,9.926966,0,-1,0,9.926966,0,0,0,0,0,10.44944,9.926966,0,0,257.1342,87.33741,0,10.44944,-10.44944,165.0472,39.29688,0.1370071,10.91966,0,0,87.33741
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.37533,34.37533,0,-1,0,34.37533,0,0,0,0,0,36.18456,34.37533,0,0,268.7447,76.88797,0,36.18456,-36.18456,126.9053,30.21549,0.1370071,37.81287,0,0,76.88797
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,64.48985,38.66824,0,-1,0,38.66824,0,0,25.82161,32.2706,0,40.70341,38.66824,0,0,308.9498,40.70341,0,40.70341,-40.70341,84.00017,20,0.1370071,70.93884,0,0,40.70341
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,35.23838,0,0,-1,0,0,0,0,35.23838,38.76222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370071,38.76222,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,52.52623,0,0,-1,0,0,0,0,52.52623,57.77885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370071,57.77885,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,29.47342,29.47342,81,0,22.761,29.47342,0,0,0,0,0,0,0,51.52658,48.95025,354.1758,0,48.95025,0,48.95025,130.4384,31.05671,0.1370869,32.42076,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,9.318316,9.318316,81,0,22.761,9.318316,76.51081,0,0,0,7.129519,0,0,71.68169,68.0976,305.2256,44.05523,75.22712,0,75.22712,201.8052,48.04875,0.1371562,10.25015,5.703615,81,51.18475
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,229.9984,111.7596,89.60389,0,89.60389,286.8109,68.28817,0.1371803,0,16.72311,81,132.6635
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,80.96561,80.96561,81,0,22.761,80.96561,46.67599,0,0,0,37.7915,0,0,0.03438563,0.03266635,140.3945,192.4031,37.82417,0,37.82417,322.694,76.83176,0.1372305,89.06218,30.2332,81,230.1946
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,72.53501,68.7,0,-1,0,68.7,98.64837,0,3.835011,11.08851,67.77143,72.31579,68.7,0,0,102.5704,226.4449,0,4.544358,-4.544358,317.9039,75.69125,0.1372305,79.78851,54.21714,0,294.2163
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,62.12556,62.12556,0,-1,0,62.12556,151.7507,0,0,0,94.276,65.39533,62.12556,0,0,107.6197,221.9005,28.88067,0,28.88067,345.3025,82.21471,0.13719,68.33812,75.42081,0,316.1765
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,42.16684,42.16684,0,-1,0,42.16684,235.2361,0,0,0,99.19164,44.38615,42.16684,0,0,78.73898,247.8931,54.80548,0,54.80548,397.2955,94.59399,0.1371131,46.38353,79.35331,0,347.0848
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,6.128035,6.128035,0,-1,0,6.128035,1138.567,39.38771,0,0,69.77177,6.450563,6.128035,0,0,23.9335,297.2181,23.9335,0,23.9335,420.0009,100,0.1370796,6.740839,55.81742,0,366.9898
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,7.1463,7.1463,0,-1,0,7.1463,1412.792,93.43994,0,0,100.9624,7.522421,7.1463,0,0,0,318.7582,0,0,0,420.0009,100,0.1370796,7.86093,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370796,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,64.60622,64.60622,20.25,0,7.39125,64.60622,118.8276,30.07929,0,0,76.77005,46.69076,44.35622,0,0,0,318.7582,0,0,0,420.0009,100,0.1370796,71.06685,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,89.42056,89.42056,44.29657,0,13.47503,89.42056,53.11859,0,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1370796,98.36262,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370796,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,55.48908,55.48908,0,0,0,55.48908,0,0,7.105427E-15,0,0,58.40955,55.48908,0,0,0,318.7582,0,58.40955,-58.40955,358.4318,85.34073,0.1370796,61.03798,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,4.685571,4.685571,0,-1,0,4.685571,0,0,0,0,0,4.93218,4.685571,0,0,64.89951,260.3487,0,4.93218,-4.93218,353.2328,84.10287,0.1370796,5.154129,0,0,260.3487
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,31.21256,31.21256,0,-1,0,31.21256,0,0,3.552714E-15,0,0,32.85533,31.21256,0,0,70.37971,255.4165,0,32.85533,-32.85533,318.6002,75.85705,0.1370796,34.33382,0,0,255.4165
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,34.52863,34.52863,0,-1,0,34.52863,0,0,7.105427E-15,0,0,36.34592,34.52863,0,0,106.8856,222.5612,0,36.34592,-36.34592,280.2883,66.73517,0.1370796,37.98149,0,0,222.5612
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,4.948198,4.948198,0,-1,0,4.948198,0,0,8.881784E-16,0,0,5.20863,4.948198,0,0,147.27,186.2152,0,5.20863,-5.20863,274.7979,65.42794,0.1370796,5.443018,0,0,186.2152
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,22.44826,22.44826,0,-1,0,22.44826,0,0,0,0,0,23.62975,22.44826,0,0,153.0573,181.0066,0,23.62975,-23.62975,249.8899,59.49749,0.1370796,24.69309,0,0,181.0066
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,17.08667,17.08667,0,-1,0,17.08667,0,0,3.552714E-15,0,0,17.98596,17.08667,0,0,179.3126,157.3769,0,17.98596,-17.98596,230.9311,54.98348,0.1370796,18.79533,0,0,157.3769
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.297,139.3909,0,0,0,230.9311,54.98348,0.1370796,0,0,0,139.3909
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,25.72661,25.72661,0,-1,0,25.72661,0,0,3.552714E-15,0,0,27.08064,25.72661,0,0,199.297,139.3909,0,27.08064,-27.08064,202.3856,48.18694,0.1370796,28.29927,0,0,139.3909
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.096511,1.096511,0,-1,0,1.096511,0,0,2.220446E-16,0,0,1.154222,1.096511,0,0,229.3866,112.3102,0,1.154222,-1.154222,201.1689,47.89726,0.1370796,1.206162,0,0,112.3102
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,32.24109,32.24109,0,-1,0,32.24109,0,0,7.105427E-15,0,0,33.93799,32.24109,0,0,230.6691,111.156,0,33.93799,-33.93799,165.3951,39.37971,0.1370796,35.4652,0,0,111.156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.378,77.21804,0,0,0,165.3951,39.37971,0.1370796,0,0,0,77.21804
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,32.00302,32.00302,0,0,0,32.00302,16.10256,0,0,0,5.153305,33.68739,32.00302,0,0,268.378,77.21804,0,28.53408,-28.53408,135.3176,32.2184,0.1370796,35.20332,4.122644,0,82.37135
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,31.55167,31.55167,0,0,0,31.55167,75.63024,0,0,0,23.8626,33.21228,31.55167,0,0,300.0825,48.68396,0,9.34968,-9.34968,125.4621,29.87188,0.1370796,34.70684,19.09008,0,72.54656
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,48.17549,48.17549,81,0,22.761,48.17549,108.2156,0,0,0,52.13338,0,0,32.82451,31.18328,310.4711,39.33428,83.31667,0,83.31667,204.5033,48.69115,0.1371373,52.99304,41.7067,81,91.46766
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,227.1544,114.3193,85.96809,0,85.96809,286.0598,68.10933,0.137017,0,68.77447,0,200.2874
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,141.1863,191.6906,94.18018,0,94.18018,375.4069,89.38242,0.1368854,0,75.34414,0,285.8707
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,67.1778,0,0,114.1839,0,0,0,0,47.00613,276.4527,47.00613,0,47.00613,420.0009,100,0.1368199,0,91.34714,0,390.6366
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,58.42287,58.42287,0,-1,0,58.42287,178.3996,42.72837,0,0,104.2261,61.49776,58.42287,0,0,0,318.7582,0,0,0,420.0009,100,0.1368199,64.26515,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,62.82099,62.82099,0,-1,0,62.82099,164.796,37.39914,0,0.4030888,103.5265,66.12736,62.82099,0,0,0,318.7582,0,0,0,420.0009,100,0.1368199,69.10309,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,42.27296,42.27296,0,-1,0,42.27296,170.3175,27.50038,0,0,71.99823,44.49785,42.27296,0,0,0,318.7582,0,0,0,420.0009,100,0.1368199,46.50025,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,41.22616,41.22616,0,0,0,41.22616,132.2284,11.11672,0,0,54.51268,43.39596,41.22616,0,0,0,318.7582,0,0,0,420.0009,100,0.1368199,45.34877,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368199,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,22.55817,22.55817,0,0,0,22.55817,68.95964,0,0,0,15.55604,23.74544,22.55817,0,0,0,318.7582,0,8.189409,-8.189409,411.3684,97.94467,0.1368199,24.81399,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,44.51807,44.51807,0,0,0,44.51807,0,0,0,0,0,46.86113,44.51807,0,0,9.099343,310.5688,0,46.86113,-46.86113,361.9725,86.18375,0.1368199,48.96988,0,0,310.5688
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,5.08365,5.08365,0,-1,0,5.08365,0,0,0,0,0,5.35121,5.08365,0,0,61.16726,263.7077,0,5.35121,-5.35121,356.3318,84.84074,0.1368199,5.592014,0,0,263.7077
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.11304,258.3565,0,0,0,356.3318,84.84074,0.1368199,0,0,0,258.3565
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,24.00196,24.00196,0,-1,0,24.00196,0,0,3.552714E-15,0,0,25.26522,24.00196,0,0,67.11304,258.3565,0,25.26522,-25.26522,329.6999,78.49982,0.1368199,26.40216,0,0,258.3565
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,43.64249,43.64249,0,-1,0,43.64249,0,0,7.105427E-15,0,0,45.93946,43.64249,0,0,95.18552,233.0913,0,45.93946,-45.93946,281.2755,66.97021,0.1368199,48.00674,0,0,233.0913
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.2294,187.1518,0,0,0,281.2755,66.97021,0.1368199,0,0,0,187.1518
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,59.66901,59.66901,0,-1,0,59.66901,0,0,7.105427E-15,0,0,62.80948,59.66901,0,0,146.2294,187.1518,0,62.80948,-62.80948,215.0685,51.20668,0.1368199,65.63591,0,0,187.1518
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,20.54772,20.54772,0,-1,0,20.54772,0,0,0,0,0,21.62918,20.54772,0,0,216.0177,124.3423,0,21.62918,-21.62918,192.2693,45.77832,0.1368199,22.60249,0,0,124.3423
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,32.07771,32.07771,0,-1,0,32.07771,0,0,7.105427E-15,0,0,33.766,32.07771,0,0,240.0501,102.7131,0,33.766,-33.766,156.6768,37.30393,0.1368199,35.28547,0,0,102.7131
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,23.82931,23.82931,0,-1,0,23.82931,0,0,3.552714E-15,0,0,25.08348,23.82931,0,0,277.5679,68.94713,0,25.08348,-25.08348,130.2365,31.00863,0.1368199,26.21224,0,0,68.94713
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.4384,43.86365,0,0,0,130.2365,31.00863,0.1368199,0,0,0,43.86365
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,41.17827,41.17827,81,0,22.761,41.17827,0,0,0,0,0,0,0,39.82173,37.83065,305.4384,43.86365,37.83065,0,37.83065,166.1258,39.55369,0.1368812,45.29609,0,81,43.86365
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,37.1231,37.1231,81,0,22.761,37.1231,20.52331,0,0,0,7.618889,0,0,43.8769,41.68305,267.6078,77.91123,49.30194,0,49.30194,212.8978,50.68984,0.1369588,40.83541,6.095111,81,85.53012
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,20.12304,20.12304,81,0,22.761,20.12304,133.9901,0,0,0,26.96287,0,0,60.87696,57.83311,218.3058,122.283,84.79598,0,84.79598,293.3423,69.84326,0.1370143,22.13534,21.5703,81,149.2458
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,32.21202,32.21202,81,0,22.761,32.21202,192.655,0,0,0,62.05809,0,0,48.78798,46.34858,133.5098,198.5994,108.4067,0,108.4067,396.1859,94.32978,0.1370369,35.43323,49.64647,81,260.6574
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,38.41255,38.41255,0,-1,0,38.41255,227.9654,22.02987,0,0,87.56732,40.43426,38.41255,0,0,25.10319,296.1653,25.10319,0,25.10319,420.0009,100,0.137002,42.2538,70.05386,0,383.7327
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,16.08393,16.08393,0,-1,0,16.08393,528.2103,68.0265,0,0,84.95695,16.93045,16.08393,0,0,0,318.7582,0,0,0,420.0009,100,0.137002,17.69232,67.96556,0,403.7152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,19.09979,19.09979,0,-1,0,19.09979,390.0544,54.39454,0,0,74.49958,20.10504,19.09979,0,0,0,318.7582,0,0,0,420.0009,100,0.137002,21.00977,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,65.93491,65.93491,0,-1,0,65.93491,110.3637,3.363018,0,3.828395,72.76818,69.40516,65.93491,0,0,0,318.7582,0,0,0,420.0009,100,0.137002,72.5284,58.21455,0,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,29.34519,29.34519,0,-1,0,29.34519,286.1264,53.07466,0,0,83.96432,30.88967,29.34519,0,0,0,318.7582,0,0,0,420.0009,100,0.137002,32.27971,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,60.56665,60.56665,0,-1,0,60.56665,137.6078,19.59007,0,0,83.34444,63.75437,60.56665,0,0,0,318.7582,0,0,0,420.0009,100,0.137002,66.62331,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,60.78511,60.78511,0,0,0,60.78511,111.1788,3.595809,0,0,67.58013,63.98432,60.78511,0,0,0,318.7582,0,0,0,420.0009,100,0.137002,66.86362,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,27.75685,27.75685,0,0,0,27.75685,135.9436,8.51594,0,0,37.73368,29.21774,27.75685,0,0,0,318.7582,0,0,0,420.0009,100,0.137002,30.53254,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,13.21298,0,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137002,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,25.16163,25.16163,0,0,0,25.16163,0,0,3.552714E-15,0,0,26.48593,25.16163,0,0,0,318.7582,0,26.48593,-26.48593,392.0822,93.35272,0.137002,27.67779,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,56.02652,56.02652,0,-1,0,56.02652,0,0,7.105427E-15,0,0,58.97528,56.02652,0,0,29.42881,292.2723,0,58.97528,-58.97528,329.9168,78.55147,0.137002,61.62917,0,0,292.2723
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,16.7324,16.7324,0,-1,0,16.7324,0,0,0,0,0,17.61306,16.7324,0,0,94.9569,233.297,0,17.61306,-17.61306,311.351,74.13105,0.137002,18.40564,0,0,233.297
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,13.66687,13.66687,0,-1,0,13.66687,0,0,1.776357E-15,0,0,14.38618,13.66687,0,0,114.527,215.684,0,14.38618,-14.38618,296.1866,70.52049,0.137002,15.03356,0,0,215.684
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5116,201.2978,0,0,0,296.1866,70.52049,0.137002,0,0,0,201.2978
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5116,201.2978,0,0,0,296.1866,70.52049,0.137002,0,0,0,201.2978
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5116,201.2978,0,0,0,296.1866,70.52049,0.137002,0,0,0,201.2978
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5116,201.2978,0,0,0,296.1866,70.52049,0.137002,0,0,0,201.2978
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,5.803239,5.803239,0,-1,0,5.803239,0,0,8.881784E-16,0,0,6.108673,5.803239,0,0,130.5116,201.2978,0,6.108673,-6.108673,289.7476,68.98737,0.137002,6.383563,0,0,201.2978
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,4.566434,4.566434,0,-1,0,4.566434,0,0,8.881784E-16,0,0,4.806773,4.566434,0,0,137.299,195.1891,0,4.806773,-4.806773,284.6808,67.781,0.137002,5.023078,0,0,195.1891
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,31.36353,31.36353,0,-1,0,31.36353,0,0,3.552714E-15,0,0,33.01424,31.36353,0,0,142.6399,190.3823,0,33.01424,-33.01424,249.8807,59.49529,0.137002,34.49988,0,0,190.3823
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,9.501401,9.501401,0,0,0,9.501401,0,0,0,0,0,10.00147,9.501401,0,0,179.3224,157.3681,0,10.00147,-10.00147,239.3382,56.98518,0.137002,10.45154,0,0,157.3681
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,190.4351,147.3666,3.871095,0,3.871095,243.0107,57.85957,0.1369966,0,3.096876,0,151.2377
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,186.564,150.8506,21.55213,0,21.55213,263.4568,62.72769,0.1369666,0,17.2417,0,172.4027
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,30.20611,30.20611,0,0,0,30.20611,140.4744,0,0,0,42.43186,31.79591,30.20611,0,0,165.0119,170.2475,10.63595,0,10.63595,273.547,65.1301,0.1369518,33.22672,33.94548,0,212.6794
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,32.00241,32.00241,0,-1,0,32.00241,261.3319,0,0,0,83.63251,33.68675,32.00241,0,0,154.3759,179.8199,49.94576,0,49.94576,320.9297,76.41167,0.1368824,35.20265,66.90601,0,263.4524
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,0,0,0,103.2297,0,0,0,0,104.4302,224.7711,103.2297,0,103.2297,418.8619,99.72884,0.1367391,0,82.58375,0,328.0007
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,48.61232,48.61232,0,-1,0,48.61232,156.7594,23.83301,0,0,76.20437,51.17086,48.61232,0,0,1.200501,317.6778,1.200501,0,1.200501,420.0009,100,0.1367375,53.47355,60.96349,0,393.8821
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,44.07814,44.07814,0,-1,0,44.07814,173.8932,30.25087,0,0,76.64891,46.39804,44.07814,0,0,0,318.7582,0,0,0,420.0009,100,0.1367375,48.48595,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,17.91893,17.91893,0,-1,0,17.91893,484.5843,67.9703,0,0,86.83234,18.86203,17.91893,0,0,0,318.7582,0,0,0,420.0009,100,0.1367375,19.71083,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,19.64645,19.64645,0,-1,0,19.64645,335.6496,45.26274,0,0,65.94321,20.68047,19.64645,0,0,0,318.7582,0,0,0,420.0009,100,0.1367375,21.61109,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,8.799112,8.799112,0,0,0,8.799112,743.2492,56.13711,0,0,65.39933,9.262223,8.799112,0,0,0,318.7582,0,0,0,420.0009,100,0.1367375,9.679024,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367375,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,46.58913,46.58913,0,0,0,46.58913,34.33884,0,7.105427E-15,0,15.99817,49.04119,46.58913,0,0,0,318.7582,0,33.04302,-33.04302,385.1704,91.70706,0.1367375,51.24804,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,20.05854,20.05854,0,0,0,20.05854,0,0,0,0,0,21.11426,20.05854,0,0,36.71447,285.7152,0,21.11426,-21.11426,362.9141,86.40794,0.1367375,22.0644,0,0,285.7152
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,47.83578,47.83578,0,-1,0,47.83578,0,0,7.105427E-15,0,0,50.35345,47.83578,0,0,60.17476,264.601,0,50.35345,-50.35345,309.8369,73.77053,0.1367375,52.61936,0,0,264.601
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,34.72929,34.72929,0,-1,0,34.72929,0,0,7.105427E-15,0,0,36.55714,34.72929,0,0,116.123,214.2475,0,36.55714,-36.55714,271.3022,64.59564,0.1367375,38.20222,0,0,214.2475
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,10.18283,10.18283,0,-1,0,10.18283,0,0,0,0,0,10.71876,10.18283,0,0,156.7421,177.6904,0,10.71876,-10.71876,260.0037,61.90551,0.1367375,11.20111,0,0,177.6904
