Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,3.698699,3.698699,0,-1,0,3.698699,0,0,0,0,0,3.893367,3.698699,0,0,168.6518,166.9716,0,3.893367,-3.893367,255.8997,60.92838,0.1367375,4.068569,0,0,166.9716
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,12.35431,12.35431,0,-1,0,12.35431,0,0,1.776357E-15,0,0,13.00454,12.35431,0,0,172.9778,163.0782,0,13.00454,-13.00454,242.1917,57.66458,0.1367375,13.58974,0,0,163.0782
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.9648,28.9648,0,-1,0,28.9648,0,0,0,0,0,30.48926,28.9648,0,0,187.4273,150.0737,0,30.48926,-30.48926,210.0532,50.01257,0.1367375,31.86128,0,0,150.0737
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,17.3175,17.3175,0,-1,0,17.3175,0,0,0,0,0,18.22894,17.3175,0,0,221.3042,119.5844,0,18.22894,-18.22894,190.8382,45.43758,0.1367375,19.04924,0,0,119.5844
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,4.121909,4.121909,0,-1,0,4.121909,0,0,0,0,0,4.338851,4.121909,0,0,241.5586,101.3555,0,4.338851,-4.338851,186.2647,44.34864,0.1367375,4.5341,0,0,101.3555
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.3796,97.01662,0,0,0,186.2647,44.34864,0.1367375,0,0,0,97.01662
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,38.37557,38.37557,0,-1,0,38.37557,0,0,0,0,0,40.39534,38.37557,0,0,246.3796,97.01662,0,40.39534,-40.39534,143.6842,34.21046,0.1367375,42.21313,0,0,97.01662
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,31.90047,31.90047,0,0,0,31.90047,0,0,0,0,0,33.57944,31.90047,0,0,291.2633,56.62128,0,33.57944,-33.57944,108.2884,25.7829,0.1367375,35.09052,0,0,56.62128
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,328.5738,23.04184,9.01215,0,9.01215,116.8381,27.81853,0.1367249,0,7.20972,0,32.05399
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,39.50368,39.50368,81,0,22.761,39.50368,86.98882,0,0,0,34.36378,0,0,41.49632,39.4215,319.5616,31.15277,73.78529,0,73.78529,186.8369,44.4849,0.1367958,43.45405,27.49103,81,65.51656
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,49.3548,49.3548,81,0,22.761,49.3548,125.134,0,0,0,61.75967,0,0,31.6452,30.06293,245.7763,97.55954,91.8226,0,91.8226,273.9475,65.22547,0.1368415,54.29029,49.40773,81,159.3192
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,36.64374,36.64374,0,-1,0,36.64374,212.9305,0,0,0,78.02571,38.57236,36.64374,0,0,153.9537,180.1999,39.45335,0,39.45335,311.3763,74.13705,0.1367868,40.30811,62.42057,0,258.2256
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,7.198666,7.198666,0,-1,0,7.198666,1382.963,0,0,0,99.55486,7.577543,7.198666,0,0,114.5004,215.7079,91.97732,0,91.97732,398.6336,94.91257,0.1366597,7.918532,79.64389,0,315.2628
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,78.88686,68.7,0,-1,0,68.7,167.2793,20.08201,10.18686,18.07555,114.9208,72.31579,68.7,0,0,22.52304,298.4875,22.52304,0,22.52304,420.0009,100,0.1366286,86.77555,91.93668,0,413.4083
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,25.89434,25.89434,0,-1,0,25.89434,438.4668,86.28087,0,0,113.5381,27.2572,25.89434,0,0,0,318.7582,0,0,0,420.0009,100,0.1366286,28.48377,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,25.19098,25.19098,0,-1,0,25.19098,415.5977,78.17629,0,0,104.6931,26.51682,25.19098,0,0,0,318.7582,0,0,0,420.0009,100,0.1366286,27.71007,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,41.58665,41.58665,0,-1,0,41.58665,197.6116,38.40463,0,0,82.18005,43.77542,41.58665,0,0,0,318.7582,0,0,0,420.0009,100,0.1366286,45.74532,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,32.01092,32.01092,0,0,0,32.01092,220.4598,36.8755,0,0,70.57121,33.69571,32.01092,0,0,0,318.7582,0,0,0,420.0009,100,0.1366286,35.21201,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,53.40291,53.40291,0,0,0,53.40291,86.37133,7.105427E-15,0,0,46.1248,56.21359,53.40291,0,0,0,318.7582,0,10.08879,-10.08879,409.3663,97.46798,0.1366286,58.7432,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,5.063831,5.063831,0,0,0,5.063831,395.1229,3.468248,0,0,20.00836,5.330348,5.063831,0,0,11.20976,308.6694,11.20976,0,11.20976,420.0009,100,0.1366131,5.570214,16.00669,0,328.6778
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,72.85191,72.85191,72.85191,0,20.69953,72.85191,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366131,80.13709,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,37.58431,37.58431,0,-1,0,37.58431,0,0,7.105427E-15,0,0,39.56244,37.58431,0,0,0,318.7582,0,39.56244,-39.56244,378.2984,90.07086,0.1366131,41.34274,0,0,318.7582
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,32.73137,32.73137,0,-1,0,32.73137,0,0,7.105427E-15,0,0,34.45408,32.73137,0,0,43.95826,279.1958,0,34.45408,-34.45408,341.9806,81.42378,0.1366131,36.00451,0,0,279.1958
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,34.45792,34.45792,0,-1,0,34.45792,0,0,7.105427E-15,0,0,36.2715,34.45792,0,0,82.24057,244.7417,0,36.2715,-36.2715,303.7471,72.32059,0.1366131,37.90371,0,0,244.7417
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,26.72831,26.72831,0,-1,0,26.72831,0,0,3.552714E-15,0,0,28.13507,26.72831,0,0,122.5422,208.4702,0,28.13507,-28.13507,274.0901,65.25942,0.1366131,29.40115,0,0,208.4702
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.8034,180.3351,0,0,0,274.0901,65.25942,0.1366131,0,0,0,180.3351
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,31.91608,31.91608,0,-1,0,31.91608,0,0,0,0,0,33.59587,31.91608,0,0,153.8034,180.3351,0,33.59587,-33.59587,238.6769,56.82773,0.1366131,35.10769,0,0,180.3351
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,10.12151,10.12151,0,-1,0,10.12151,0,0,1.776357E-15,0,0,10.65422,10.12151,0,0,191.1322,146.7393,0,10.65422,-10.65422,227.4464,54.1538,0.1366131,11.13366,0,0,146.7393
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,47.73211,47.73211,0,-1,0,47.73211,0,0,0,0,0,50.24433,47.73211,0,0,202.9702,136.0851,0,50.24433,-50.24433,174.4842,41.54378,0.1366131,52.50533,0,0,136.0851
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,24.82924,24.82924,0,-1,0,24.82924,0,0,3.552714E-15,0,0,26.13604,24.82924,0,0,258.7972,85.84072,0,26.13604,-26.13604,146.9344,34.98432,0.1366131,27.31216,0,0,85.84072
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,30.6329,30.6329,0,-1,0,30.6329,0,0,7.105427E-15,0,0,32.24516,30.6329,0,0,287.8373,59.70468,0,32.24516,-32.24516,112.9451,26.89162,0.1366131,33.69619,0,0,59.70468
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,36.00949,36.00949,81,0,22.761,36.00949,0,0,0,0,0,0,0,44.99051,42.74099,323.6652,27.45953,42.74099,0,42.74099,153.4927,36.54581,0.1366819,39.61044,0,81,27.45953
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,42.1936,42.1936,81,0,22.761,42.1936,2.765129,0,0,0,1.166707,0,0,38.8064,36.86608,280.9242,65.92641,38.03279,0,38.03279,189.5738,45.13652,0.1367427,46.41296,0.9333659,81,67.09312
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,242.8914,100.1559,82.5927,0,82.5927,267.9281,63.79227,0.1367764,0,11.11416,81,114.0486
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,66.15561,66.15561,81,0,22.761,66.15561,52.1692,0,0,0,34.51286,0,0,14.84439,14.10217,160.2988,174.4893,48.61503,0,48.61503,314.0483,74.77327,0.1368444,72.77117,27.61028,81,209.0022
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,55.53164,55.53164,0,-1,0,55.53164,111.8795,0,0,0,62.12852,58.45435,55.53164,0,0,111.6837,218.2429,3.674165,0,3.674165,317.534,75.60317,0.1368393,61.0848,49.70281,0,280.3714
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,108.0096,221.5496,93.77177,0,93.77177,406.4937,96.78402,0.13671,0,75.01742,0,315.3214
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,1.899659,1.899659,0,-1,0,1.899659,5506.691,88.37092,0,0,104.6084,1.999641,1.899659,0,0,14.23779,305.9442,14.23779,0,14.23779,420.0009,100,0.1366904,2.089625,83.68668,0,410.5526
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,64.58952,64.58952,0,-1,0,64.58952,123.7051,11.91159,0,2.348473,79.90056,67.98897,64.58952,0,0,0,318.7582,0,0,0,420.0009,100,0.1366904,71.04847,63.92045,0,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,8.798338,8.798338,0,-1,0,8.798338,1284.169,103.7241,0,0,112.9855,9.261409,8.798338,0,0,0,318.7582,0,0,0,420.0009,100,0.1366904,9.678172,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,8.89695,8.89695,0,-1,0,8.89695,894.5285,70.22054,0,0,79.58575,9.36521,8.89695,0,0,0,318.7582,0,0,0,420.0009,100,0.1366904,9.786645,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,48.98938,48.98938,0,0,0,48.98938,76.42645,0,0,0,37.44084,51.56776,48.98938,0,0,0,318.7582,0,14.12693,-14.12693,405.1097,96.45451,0.1366904,53.88832,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,53.65356,53.65356,0,0,0,53.65356,23.40193,0,7.105427E-15,0,12.55597,56.47744,53.65356,0,0,15.69658,304.6313,0,43.92147,-43.92147,358.8125,85.43137,0.1366904,59.01892,10.04478,0,317.1873
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,64.49821,260.7098,8.253275,0,8.253275,366.6422,87.29559,0.1366791,0,6.60262,0,268.9631
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,29.42471,29.42471,0,0,0,29.42471,0,0,3.552714E-15,0,0,30.97337,29.42471,0,0,56.24494,268.1378,0,30.97337,-30.97337,333.9934,79.52208,0.1366791,32.36718,0,0,268.1378
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.550032,1.550032,0,-1,0,1.550032,0,0,2.220446E-16,0,0,1.631612,1.550032,0,0,90.6598,237.1644,0,1.631612,-1.631612,332.2735,79.11259,0.1366791,1.705035,0,0,237.1644
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,24.83538,24.83538,0,-1,0,24.83538,0,0,0,0,0,26.14251,24.83538,0,0,92.4727,235.5328,0,26.14251,-26.14251,304.7169,72.5515,0.1366791,27.31892,0,0,235.5328
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,28.02375,28.02375,0,-1,0,28.02375,0,0,3.552714E-15,0,0,29.49869,28.02375,0,0,121.5199,209.3903,0,29.49869,-29.49869,273.6226,65.1481,0.1366791,30.82613,0,0,209.3903
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,40.17143,40.17143,0,-1,0,40.17143,0,0,7.105427E-15,0,0,42.28571,40.17143,0,0,154.2962,179.8916,0,42.28571,-42.28571,229.0495,54.53549,0.1366791,44.18857,0,0,179.8916
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,41.30971,41.30971,0,-1,0,41.30971,0,0,7.105427E-15,0,0,43.48391,41.30971,0,0,201.2804,137.6059,0,43.48391,-43.48391,183.2134,43.62216,0.1366791,45.44068,0,0,137.6059
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,26.18406,26.18406,0,-1,0,26.18406,0,0,3.552714E-15,0,0,27.56217,26.18406,0,0,249.5958,94.12198,0,27.56217,-27.56217,154.1604,36.70478,0.1366791,28.80246,0,0,94.12198
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.2205,66.55981,0,0,0,154.1604,36.70478,0.1366791,0,0,0,66.55981
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.5931914,0.5931914,0,-1,0,0.5931914,0,0,1.110223E-16,0,0,0.624412,0.5931914,0,0,280.2205,66.55981,0,0.624412,-0.624412,153.5022,36.54807,0.1366791,0.6525105,0,0,66.55981
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,20.27325,20.27325,0,-1,0,20.27325,0,0,3.552714E-15,0,0,21.34027,20.27325,0,0,280.9142,65.9354,0,21.34027,-21.34027,131.0076,31.19221,0.1366791,22.30058,0,0,65.9354
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.6257,44.59513,0,0,0,131.0076,31.19221,0.1366791,0,0,0,44.59513
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.6257,44.59513,0,0,0,131.0076,31.19221,0.1366791,0,0,0,44.59513
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,6.979982,6.979982,0,0,0,6.979982,154.4285,0,0,0,10.77908,7.347349,6.979982,0,0,304.6257,44.59513,3.431734,0,3.431734,134.2632,31.96736,0.1366743,7.67798,8.623266,0,55.37422
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,301.1939,47.6837,24.19139,0,24.19139,157.2132,37.43163,0.136641,0,19.35312,0,71.87509
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,26.73631,26.73631,0,0,0,26.73631,156.9089,0,0,0,41.95164,28.14348,26.73631,0,0,277.0025,69.45595,13.80816,0,13.80816,170.3127,40.55057,0.136622,29.40994,33.56131,0,111.4076
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,8.783292,8.783292,0,-1,0,8.783292,718.562,0,0,0,63.1134,9.24557,8.783292,0,0,263.1944,81.88329,53.86783,0,53.86783,221.4162,52.71805,0.136548,9.661621,50.49072,0,144.9967
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,8.964555,8.964555,0,-1,0,8.964555,864.2463,0,0,0,77.47584,9.436373,8.964555,0,0,209.3265,130.3643,68.03946,0,68.03946,285.9641,68.08656,0.1364546,9.86101,61.98067,0,207.8402
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,9.408216,9.408216,0,-1,0,9.408216,961.5851,0,0,0,90.468,9.903385,9.408216,0,0,141.2871,191.5999,80.56461,0,80.56461,362.3945,86.28423,0.1363441,10.34904,72.3744,0,282.0679
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,30.86321,30.86321,0,-1,0,30.86321,265.7022,0,0,0,82.00423,32.48759,30.86321,0,0,60.72246,264.108,49.51664,0,49.51664,409.3701,97.46887,0.1362763,33.94954,65.60339,0,346.1122
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,57.56416,0,0,68.76998,0,0,0,0,11.20582,308.673,11.20582,0,11.20582,420.0009,100,0.136261,0,55.01599,0,377.443
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,53.76915,53.76915,0,-1,0,53.76915,111.2377,3.212476,0,0,59.81158,56.59911,53.76915,0,0,0,318.7582,0,0,0,420.0009,100,0.136261,59.14607,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136261,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,33.44781,33.44781,0,0,0,33.44781,78.41711,0,0,0,26.2288,35.20822,33.44781,0,0,0,318.7582,0,8.979412,-8.979412,410.5357,97.7464,0.136261,36.79259,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,30.24314,30.24314,0,0,0,30.24314,47.77113,0,0,0,14.44749,31.83488,30.24314,0,0,9.977124,309.7788,0,17.38739,-17.38739,392.2078,93.38262,0.136261,33.26745,11.55799,0,324.2263
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,18.49868,18.49868,0,0,0,18.49868,0,0,0,0,0,19.4723,18.49868,0,0,29.29645,292.3914,0,19.4723,-19.4723,371.6822,88.49558,0.136261,20.34855,0,0,292.3914
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.93233,272.9191,0,0,0,371.6822,88.49558,0.136261,0,0,0,272.9191
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.93233,272.9191,0,0,0,371.6822,88.49558,0.136261,0,0,0,272.9191
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.93233,272.9191,0,0,0,371.6822,88.49558,0.136261,0,0,0,272.9191
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,9.431508,9.431508,0,-1,0,9.431508,0,0,1.776357E-15,0,0,9.927903,9.431508,0,0,50.93233,272.9191,0,9.927903,-9.927903,361.2173,86.00394,0.136261,10.37466,0,0,272.9191
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,31.15296,31.15296,0,-1,0,31.15296,0,0,3.552714E-15,0,0,32.79259,31.15296,0,0,61.96334,262.9912,0,32.79259,-32.79259,326.6508,77.77385,0.136261,34.26825,0,0,262.9912
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,52.17382,52.17382,0,-1,0,52.17382,0,0,7.105427E-15,0,0,54.91982,52.17382,0,0,98.39954,230.1986,0,54.91982,-54.91982,268.7603,63.99041,0.136261,57.39121,0,0,230.1986
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,8.301217,8.301217,0,-1,0,8.301217,0,0,0,0,0,8.738123,8.301217,0,0,159.4216,175.2788,0,8.738123,-8.738123,259.5495,61.79737,0.136261,9.131338,0,0,175.2788
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,76.37615,68.7,0,-1,0,68.7,0,0,7.676151,15.31377,0,72.31579,68.7,0,0,169.1306,166.5407,0,72.31579,-72.31579,183.3219,43.64799,0.136261,84.01376,0,0,166.5407
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.04099,30.04099,0,-1,0,30.04099,0,0,3.552714E-15,0,0,31.62209,30.04099,0,0,249.4815,94.22491,0,31.62209,-31.62209,149.9893,35.71167,0.136261,33.04508,0,0,94.22491
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.41201,35.41201,0,-1,0,35.41201,0,0,7.105427E-15,0,0,37.2758,35.41201,0,0,284.6171,62.60282,0,37.2758,-37.2758,110.6972,26.35642,0.136261,38.95321,0,0,62.60282
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,37.33939,37.33939,81,0,22.761,37.33939,0,0,0,0,0,0,0,43.66061,41.47758,326.0347,25.32702,41.47758,0,41.47758,150.0463,35.72523,0.1363274,41.07333,0,81,25.32702
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,53.17071,53.17071,81,0,22.761,53.17071,0.02261449,0,0,0,0.01202429,0,0,27.82929,26.43783,284.5571,62.65684,26.44985,0,26.44985,175.1388,41.69963,0.1363698,58.48778,0.009619428,81,62.66886
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,37.21562,37.21562,81,0,22.761,37.21562,10.35306,0,0,0,3.852954,0,0,43.78438,41.59516,258.1072,86.4617,45.44811,0,45.44811,218.2547,51.96529,0.1364414,40.93719,3.082363,81,90.31466
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,15.35965,15.35965,81,0,22.761,15.35965,50.62953,0,0,0,7.776521,0,0,65.64034,62.35833,212.6591,127.365,70.13485,0,70.13485,284.7904,67.80711,0.1365167,16.89562,6.221217,81,135.1415
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,20.46684,20.46684,0,-1,0,20.46684,150.3646,0,0,0,30.77488,21.54404,20.46684,0,0,142.5243,190.4864,9.230842,0,9.230842,293.5476,69.89214,0.136504,22.51352,24.61991,0,221.2612
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,34.95531,34.95531,0,-1,0,34.95531,162.0223,0,0,0,56.63538,36.79506,34.95531,0,0,133.2934,198.7941,19.84032,0,19.84032,312.3698,74.3736,0.1364769,38.45084,45.3083,0,255.4295
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,113.4531,216.6504,45.44708,0,45.44708,355.4846,84.63903,0.1364148,0,36.35766,0,262.0975
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,14.50881,14.50881,0,-1,0,14.50881,297.0982,0,0,0,43.10542,15.27244,14.50881,0,0,68.00605,257.5528,27.83299,0,27.83299,381.8893,90.92585,0.1363768,15.9597,34.48434,0,300.6582
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,40.2568,40.2568,0,-1,0,40.2568,71.07889,0,0,0,28.61409,42.37558,40.2568,0,0,40.17306,282.6025,0,13.76149,-13.76149,367.3835,87.47208,0.1363768,44.28248,22.89127,0,311.2166
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,18.98437,18.98437,0,-1,0,18.98437,231.2009,0,0,0,43.89204,19.98355,18.98437,0,0,55.46361,268.841,23.90849,0,23.90849,390.065,92.87244,0.1363441,20.88281,35.11363,0,312.733
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,48.89239,48.89239,0,0,0,48.89239,47.59615,0,0,0,23.27089,51.46567,48.89239,0,0,31.55512,290.3586,0,28.19478,-28.19478,360.3451,85.79629,0.1363441,53.78163,18.61671,0,313.6295
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,3.099801,3.099801,0,0,0,3.099801,130.701,0,0,0,4.05147,3.262949,3.099801,0,0,62.88265,262.1638,0.7885221,0,0.7885221,361.0932,85.9744,0.136343,3.409781,3.241176,0,266.2153
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,27.53583,27.53583,0,0,0,27.53583,14.4661,0,7.105427E-15,0,3.98336,28.98508,27.53583,0,0,62.09413,262.8735,0,25.00172,-25.00172,334.739,79.69962,0.136343,30.28941,3.186688,0,266.8569
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,29.08902,29.08902,0,0,0,29.08902,0,0,3.552714E-15,0,0,30.62003,29.08902,0,0,89.87382,237.8718,0,30.62003,-30.62003,302.4627,72.01479,0.136343,31.99793,0,0,237.8718
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,17.01631,17.01631,0,-1,0,17.01631,0,0,0,0,0,17.9119,17.01631,0,0,123.8961,207.2518,0,17.9119,-17.9119,283.5819,67.51936,0.136343,18.71794,0,0,207.2518
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,46.02253,46.02253,0,-1,0,46.02253,0,0,0,0,0,48.44477,46.02253,0,0,143.7982,189.3399,0,48.44477,-48.44477,232.5166,55.36099,0.136343,50.62478,0,0,189.3399
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,81.07584,68.7,0,-1,0,68.7,0,0,12.37584,20.48343,0,72.31579,68.7,0,0,197.6257,140.8951,0,72.31579,-72.31579,156.2891,37.21162,0.136343,89.18343,0,0,140.8951
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,67.35732,65.15034,0,-1,0,65.15034,0,0,2.206976,8.942708,0,68.57931,65.15034,0,0,277.9766,68.57931,0,68.57931,-68.57931,84.00017,20,0.136343,74.09305,0,0,68.57931
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,3.334648,0,0,-1,0,0,0,0,3.334648,3.668113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136343,3.668113,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,75.02533,0,0,-1,0,0,0,0,75.02533,82.52786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136343,82.52786,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,10.28926,0,0,-1,0,0,0,0,10.28926,11.31819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136343,11.31819,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,75.69563,0,0,-1,0,0,0,0,75.69563,83.2652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136343,83.2652,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,8.317661,0,0,-1,0,0,0,0,8.317661,9.149427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136343,9.149427,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,14.23844,0,0,-1,0,0,0,0,14.23844,15.66228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136343,15.66228,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136343,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,48.20858,48.20858,81,0,22.761,48.20858,2.615646,0,0,0,1.260966,0,0,32.79142,31.15185,354.1758,0,32.41282,0,32.41282,114.7497,27.32129,0.1363944,53.02944,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,63.7291,63.7291,81,0,22.761,63.7291,18.096,0,0,0,11.53242,0,0,17.2709,16.40736,321.763,29.17153,27.93978,0,27.93978,141.2557,33.63223,0.1364357,70.10201,9.225936,81,40.70395
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,26.64583,26.64583,81,0,22.761,26.64583,126.96,0,0,0,33.82956,0,0,54.35417,51.63646,293.8232,54.31733,85.46601,0,85.46601,222.3358,52.937,0.1364898,29.31042,27.06364,81,88.14689
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,3.154514,3.154514,0,-1,0,3.154514,2095.468,0,0,0,66.10181,3.320541,3.154514,0,0,208.3572,131.2367,62.78127,0,62.78127,281.8954,67.11781,0.1364042,3.469965,52.88145,0,197.3386
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,53.94626,53.94626,0,-1,0,53.94626,117.227,0,0,0,63.23957,56.78554,53.94626,0,0,145.5759,187.7399,6.454027,0,6.454027,288.0182,68.57563,0.1363954,59.34089,50.59165,0,250.9795
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,24.89065,24.89065,0,-1,0,24.89065,305.6011,0,0,0,76.06611,26.20069,24.89065,0,0,139.1219,193.5485,49.86542,0,49.86542,335.3247,79.83906,0.1363275,27.37972,60.85288,0,269.6146
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,24.68743,24.68743,0,-1,0,24.68743,311.6102,0,0,0,76.92854,25.98676,24.68743,0,0,89.25648,238.4274,50.94177,0,50.94177,383.6523,91.3456,0.1362582,27.15617,61.54283,0,315.3559
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,54.0466,54.0466,0,-1,0,54.0466,96.86855,0,0,0,52.35416,56.89116,54.0466,0,0,38.31472,284.275,0,4.537,-4.537,378.8699,90.20694,0.1362582,59.45126,41.88333,0,336.6292
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,40.68297,40.68297,0,-1,0,40.68297,83.11535,0,0,0,33.8138,42.82418,40.68297,0,0,43.35583,279.738,0,9.010386,-9.010386,369.3721,87.94556,0.1362582,44.75127,27.05104,0,313.5518
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,36.99768,36.99768,0,0,0,36.99768,114.9911,0,0,0,42.54405,38.94492,36.99768,0,0,53.36737,270.7276,3.599126,0,3.599126,372.7865,88.75852,0.1362534,40.69744,34.03524,0,313.2716
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,15.62836,15.62836,0,0,0,15.62836,92.83988,0,0,0,14.50935,16.45091,15.62836,0,0,49.76824,273.9668,0,1.941554,-1.941554,370.74,88.27124,0.1362534,17.1912,11.60748,0,288.4762
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,7.808065,7.808065,0,0,0,7.808065,50.90831,0,0,0,3.974953,8.219016,7.808065,0,0,51.92552,272.0253,0,4.244062,-4.244062,366.2663,87.20609,0.1362534,8.588871,3.179963,0,276.0002
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.64115,267.7812,0,0,0,366.2663,87.20609,0.1362534,0,0,0,267.7812
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.64115,267.7812,0,0,0,366.2663,87.20609,0.1362534,0,0,0,267.7812
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,17.54573,17.54573,0,-1,0,17.54573,0,0,3.552714E-15,0,0,18.46919,17.54573,0,0,56.64115,267.7812,0,18.46919,-18.46919,346.7981,82.57081,0.1362534,19.30031,0,0,267.7812
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,54.81273,54.81273,0,-1,0,54.81273,0,0,7.105427E-15,0,0,57.69761,54.81273,0,0,77.16248,249.312,0,57.69761,-57.69761,285.9795,68.09022,0.1362534,60.294,0,0,249.312
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,44.79147,44.79147,0,-1,0,44.79147,0,0,0,0,0,47.14892,44.79147,0,0,141.2709,191.6144,0,47.14892,-47.14892,236.2802,56.25706,0.1362534,49.27062,0,0,191.6144
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.6586,144.4655,0,0,0,236.2802,56.25706,0.1362534,0,0,0,144.4655
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,41.4463,41.4463,0,-1,0,41.4463,0,0,0,0,0,43.62768,41.4463,0,0,193.6586,144.4655,0,43.62768,-43.62768,190.2925,45.30766,0.1362534,45.59093,0,0,144.4655
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.51734,29.51734,0,-1,0,29.51734,0,0,0,0,0,31.07088,29.51734,0,0,242.1338,100.8378,0,31.07088,-31.07088,157.541,37.50968,0.1362534,32.46907,0,0,100.8378
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,17.906,17.906,0,-1,0,17.906,0,0,0,0,0,18.84842,17.906,0,0,276.657,69.76691,0,18.84842,-18.84842,137.673,32.77921,0.1362534,19.6966,0,0,69.76691
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,5.985261,5.985261,0,-1,0,5.985261,0,0,8.881784E-16,0,0,6.300275,5.985261,0,0,297.5997,50.9185,0,6.300275,-6.300275,131.0319,31.19801,0.1362534,6.583788,0,0,50.9185
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,18.83695,18.83695,0,-1,0,18.83695,0,0,0,0,0,19.82836,18.83695,0,0,304.6,44.61822,0,19.82836,-19.82836,110.131,26.22161,0.1362534,20.72064,0,0,44.61822
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,16.692,16.692,0,0,0,16.692,0,0,0,0,0,17.57053,16.692,0,0,326.6315,24.78986,0,17.57053,-17.57053,91.61001,21.81186,0.1362534,18.3612,0,0,24.78986
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,22.73894,22.73894,81,0,22.761,22.73894,4.408705,0,0,0,1.002493,0,0,58.26106,55.34801,346.1543,7.219326,56.3505,0,56.3505,145.0688,34.54012,0.1363428,25.01283,0.8019942,81,8.221819
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,46.55765,46.55765,81,0,22.761,46.55765,8.292722,0,0,0,3.860897,0,0,34.44235,32.72023,289.8038,57.93478,36.58113,0,36.58113,179.7727,42.80294,0.1363999,51.21342,3.088717,81,61.79567
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,253.2227,90.8578,100.229,0,100.229,274.8583,65.44232,0.1364095,0,25.22323,81,122.3868
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,26.59862,26.59862,0,-1,0,26.59862,101.9618,0,3.552714E-15,0,27.12042,27.99854,26.59862,0,0,152.9937,181.0639,0,0.8781264,-0.8781264,273.9327,65.22194,0.1364095,29.25848,21.69633,0,208.1843
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,45.69782,45.69782,0,-1,0,45.69782,66.29626,0,0,0,30.29595,48.10297,45.69782,0,0,153.9694,180.1858,0,17.80702,-17.80702,255.1624,60.75284,0.1364095,50.2676,24.23676,0,210.4818
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,173.7549,162.3788,12.70706,0,12.70706,267.2174,63.62307,0.1363922,0,10.16565,0,175.0858
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,28.02338,28.02338,0,-1,0,28.02338,121.0126,0,0,0,33.91181,29.49829,28.02338,0,0,161.0479,173.8151,4.413513,0,4.413513,271.4044,64.61997,0.1363862,30.82572,27.12945,0,207.7269
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,96.45425,68.7,0,-1,0,68.7,56.56425,0,27.75424,37.39967,38.85964,72.31579,68.7,0,0,156.6344,177.7873,0,33.45615,-33.45615,236.1385,56.22335,0.1363862,106.0997,31.08771,0,216.6469
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,54.07316,54.07316,0,-1,0,54.07316,33.32155,0,7.105427E-15,0,18.01801,56.91911,54.07316,0,0,193.8079,144.3311,0,38.9011,-38.9011,195.1332,46.46019,0.1363862,59.48047,14.41441,0,162.3492
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,52.53369,52.53369,0,0,0,52.53369,22.04283,0,7.105427E-15,0,11.57991,55.29862,52.53369,0,0,237.0313,105.4301,0,43.71871,-43.71871,149.0496,35.48794,0.1363862,57.78706,9.263928,0,117.01
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,60.91412,60.91412,81,0,22.761,60.91412,25.86814,0,0,0,15.75735,0,0,20.08587,19.08158,285.6076,61.71134,34.83893,0,34.83893,182.1008,43.35723,0.136437,67.00554,12.60588,81,77.4687
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,42.05611,42.05611,81,0,22.761,42.05611,10.26085,0,0,0,4.315313,0,0,38.94389,36.9967,250.7687,93.06638,41.31201,0,41.31201,221.2928,52.68865,0.1365013,46.26172,3.45225,81,97.3817
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,3.335984,3.335984,75.65177,0,21.4079,3.335984,0,0,0,0,0,0,0,72.31579,68.7,209.4567,130.2472,68.7,0,68.7,286.4673,68.20637,0.1365629,3.669582,0,81,130.2472
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,34.61733,34.61733,0,-1,0,34.61733,0,0,0,0,0,36.4393,34.61733,0,0,140.7567,192.0772,0,36.4393,-36.4393,248.0569,59.06105,0.1365629,38.07906,0,0,192.0772
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.2448,155.6379,0,0,0,248.0569,59.06105,0.1365629,0,0,0,155.6379
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,28.46763,28.46763,0,-1,0,28.46763,0,0,3.552714E-15,0,0,29.96593,28.46763,0,0,181.2448,155.6379,0,29.96593,-29.96593,216.4701,51.54039,0.1365629,31.31439,0,0,155.6379
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,21.61425,21.61425,0,-1,0,21.61425,0,0,3.552714E-15,0,0,22.75184,21.61425,0,0,214.5403,125.672,0,22.75184,-22.75184,192.4875,45.83027,0.1365629,23.77567,0,0,125.672
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,25.13875,25.13875,0,-1,0,25.13875,0,0,3.552714E-15,0,0,26.46184,25.13875,0,0,239.8201,102.9201,0,26.46184,-26.46184,164.5943,39.18904,0.1365629,27.65262,0,0,102.9201
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,29.85719,29.85719,0,-1,0,29.85719,0,0,3.552714E-15,0,0,31.42863,29.85719,0,0,269.2221,76.4583,0,31.42863,-31.42863,131.4656,31.30127,0.1365629,32.84291,0,0,76.4583
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,38.22811,38.22811,0,-1,0,38.22811,0,0,0,0,0,40.24012,38.22811,0,0,304.1429,45.02967,0,40.24012,-40.24012,89.0488,21.20205,0.1365629,42.05092,0,0,45.02967
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,11.79904,4.550076,0,-1,0,4.550076,0,0,7.248965,8.428869,0,4.789554,4.550076,0,0,348.8541,4.789554,0,4.789554,-4.789554,84.00017,20,0.1365629,12.97895,0,0,4.789554
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,39.55748,0,0,-1,0,0,0,0,39.55748,43.51323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365629,43.51323,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,55.17207,0,0,-1,0,0,0,0,55.17207,60.68928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365629,60.68928,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365629,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,7.216266,7.216266,79.53206,0,22.38961,7.216266,227.1162,0,0,0,16.38931,0,0,72.31579,68.7,354.1758,0,85.08931,0,85.08931,164.723,39.21968,0.136613,7.937892,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,86.80788,86.80788,81,0,22.761,86.80788,39.279,0,0,0,34.09727,6.11355,5.807873,0,0,269.0865,76.58038,27.98372,0,27.98372,191.2707,45.54054,0.1366493,95.48866,27.27781,81,110.6776
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,45.7052,45.7052,81,0,22.761,45.7052,129.7406,0,0,0,59.29819,0,0,35.2948,33.53006,241.1028,101.7657,92.82825,0,92.82825,279.3353,66.50826,0.1366929,50.27573,47.43855,81,161.0639
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,51.63839,51.63839,0,-1,0,51.63839,184.7684,0,0,0,95.41143,54.3562,51.63839,0,0,148.2745,185.3111,41.05524,0,41.05524,318.2837,75.78168,0.1366372,56.80223,76.32915,0,280.7226
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,71.46915,68.7,0,-1,0,68.7,157.4405,0,2.769144,9.916058,108.1616,72.31579,68.7,0,0,107.2193,222.2608,35.84581,0,35.84581,352.29,83.8784,0.1365886,78.61606,86.52928,0,330.4225
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,16.09751,0,0,87.471,0,0,0,0,71.37349,254.5221,71.37349,0,71.37349,420.0009,100,0.1364921,0,69.9768,0,341.9931
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,33.39008,33.39008,0,-1,0,33.39008,292.3008,62.452,0,0,97.59945,35.14745,33.39008,0,0,0,318.7582,0,0,0,420.0009,100,0.1364921,36.72909,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.273072,2.273072,0,-1,0,2.273072,3989.61,88.29401,0,0,90.68672,2.392708,2.273072,0,0,0,318.7582,0,0,0,420.0009,100,0.1364921,2.50038,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,22.07048,22.07048,0,-1,0,22.07048,391.3705,63.14525,0,0,86.37733,23.23208,22.07048,0,0,0,318.7582,0,0,0,420.0009,100,0.1364921,24.27752,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364921,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,7.838549,7.838549,0,0,0,7.838549,526.7483,33.03831,0,0,41.28942,8.251104,7.838549,0,0,0,318.7582,0,0,0,420.0009,100,0.1364921,8.622403,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,33.04904,33.04904,0,0,0,33.04904,61.1751,0,0,0,20.21778,34.78846,33.04904,0,0,0,318.7582,0,14.57068,-14.57068,404.642,96.34314,0.1364921,36.35395,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,77.06879,77.06879,81,0,22.761,77.06879,0,0,0,0,0,0,0,3.931206,3.734646,16.18965,304.1875,3.734646,0,3.734646,408.185,97.18671,0.136498,84.77567,0,81,304.1875
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,81.92871,68.7,0,-1,0,68.7,0,0,13.22871,21.42158,0,72.31579,68.7,0,0,12.455,307.5487,0,72.31579,-72.31579,331.9575,79.03733,0.136498,90.12158,0,0,307.5487
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.00048,39.00048,0,-1,0,39.00048,0,0,0,0,0,41.05314,39.00048,0,0,92.80588,235.2329,0,41.05314,-41.05314,288.6837,68.73406,0.136498,42.90054,0,0,235.2329
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,59.30815,59.30815,0,-1,0,59.30815,0,0,7.105427E-15,0,0,62.42963,59.30815,0,0,138.4205,194.1798,0,62.42963,-62.42963,222.877,53.06585,0.136498,65.23897,0,0,194.1798
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,18.50359,18.50359,0,-1,0,18.50359,0,0,0,0,0,19.47746,18.50359,0,0,207.7867,131.7502,0,19.47746,-19.47746,202.346,48.17752,0.136498,20.35395,0,0,131.7502
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,52.45018,52.45018,0,-1,0,52.45018,0,0,7.105427E-15,0,0,55.21071,52.45018,0,0,229.4284,112.2727,0,55.21071,-55.21071,144.1488,34.32107,0.136498,57.69519,0,0,112.2727
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,9.824256,9.824256,0,-1,0,9.824256,0,0,0,0,0,10.34132,9.824256,0,0,290.7736,57.06199,0,10.34132,-10.34132,133.2481,31.72567,0.136498,10.80668,0,0,57.06199
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,37.73155,37.73155,0,-1,0,37.73155,0,0,0,0,0,39.71742,37.73155,0,0,302.2639,46.72066,0,39.71742,-39.71742,91.38224,21.75763,0.136498,41.5047,0,0,46.72066
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,13.84578,6.653086,0,-1,0,6.653086,0,0,7.19269,8.577269,0,7.003249,6.653086,0,0,346.3944,7.003249,0,7.003249,-7.003249,84.00017,20,0.136498,15.23035,0,0,7.003249
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,65.04907,0,0,-1,0,0,0,0,65.04907,71.55398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136498,71.55398,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,35.77945,0,0,-1,0,0,0,0,35.77945,39.3574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136498,39.3574,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,31.90431,31.90431,81,0,22.761,31.90431,0,0,0,0,0,0,0,49.09568,46.6409,354.1758,0,46.6409,0,46.6409,128.2476,30.53508,0.1365716,35.09475,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,18.15333,18.15333,81,0,22.761,18.15333,25.41366,0,0,0,4.613426,0,0,62.84666,59.70433,307.5349,41.97681,64.31776,0,64.31776,189.2648,45.06296,0.1366537,19.96867,3.690741,81,46.59024
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,33.86763,33.86763,81,0,22.761,33.86763,77.66704,0,0,0,26.30399,0,0,47.13237,44.77575,243.2171,99.86279,71.07973,0,71.07973,256.697,61.1182,0.1367265,37.2544,21.04319,81,126.1668
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,172.1374,163.8346,124.7941,0,124.7941,375.0871,89.30627,0.1367025,0,44.8753,81,219.9287
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,9.612182,9.612182,0,-1,0,9.612182,839.8944,23.27081,0,0,80.73218,10.11809,9.612182,0,0,47.34328,276.1493,47.34328,0,47.34328,420.0009,100,0.1366386,10.5734,64.58575,0,356.8814
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,34.57518,34.57518,0,-1,0,34.57518,310.6288,71.00555,0,0,107.4005,36.39493,34.57518,0,0,0,318.7582,0,0,0,420.0009,100,0.1366386,38.0327,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,4.353779,4.353779,0,-1,0,4.353779,2161.887,89.54084,0,0,94.12376,4.582925,4.353779,0,0,0,318.7582,0,0,0,420.0009,100,0.1366386,4.789156,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,3.84358,3.84358,0,-1,0,3.84358,2145.23,78.40776,0,0,82.45364,4.045874,3.84358,0,0,0,318.7582,0,0,0,420.0009,100,0.1366386,4.227938,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,37.0528,37.0528,0,-1,0,37.0528,254.4894,55.29251,0,0,94.29546,39.00294,37.0528,0,0,0,318.7582,0,0,0,420.0009,100,0.1366386,40.75808,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,71.43034,68.7,0,-1,0,68.7,156.5084,35.20549,2.73034,9.873374,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1366386,78.57337,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,54.72624,54.72624,0,0,0,54.72624,155.5073,27.49675,0,0,85.10332,57.60657,54.72624,0,0,0,318.7582,0,0,0,420.0009,100,0.1366386,60.19886,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,44.15479,44.15479,0,0,0,44.15479,109.0294,1.662981,0,0,48.1417,46.47872,44.15479,0,0,0,318.7582,0,0,0,420.0009,100,0.1366386,48.57027,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,44.82889,44.82889,0,0,0,44.82889,46.48614,0,7.105427E-15,0,20.83922,47.1883,44.82889,0,0,0,318.7582,0,26.34908,-26.34908,392.2265,93.38707,0.1366386,49.31178,16.67138,0,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,16.12794,16.12794,0,0,0,16.12794,0,0,0,0,0,16.97678,16.12794,0,0,29.27676,292.4091,0,16.97678,-16.97678,374.3314,89.12634,0.1366386,17.74073,0,0,292.4091
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,46.32107,46.32107,0,-1,0,46.32107,0,0,7.105427E-15,0,0,48.75902,46.32107,0,0,48.13985,275.4324,0,48.75902,-48.75902,322.9348,76.8891,0.1366386,50.95318,0,0,275.4324
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,44.63026,44.63026,0,-1,0,44.63026,0,0,7.105427E-15,0,0,46.97923,44.63026,0,0,102.3165,226.6733,0,46.97923,-46.97923,273.4144,65.09853,0.1366386,49.09329,0,0,226.6733
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,80.63537,68.7,0,-1,0,68.7,0,0,11.93537,19.9989,0,72.31579,68.7,0,0,154.5157,179.6941,0,72.31579,-72.31579,197.1869,46.94916,0.1366386,88.69891,0,0,179.6941
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,10.75852,10.75852,0,-1,0,10.75852,0,0,1.776357E-15,0,0,11.32475,10.75852,0,0,234.8665,107.3783,0,11.32475,-11.32475,185.2495,44.10694,0.1366386,11.83437,0,0,107.3783
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,12.76951,12.76951,0,-1,0,12.76951,0,0,1.776357E-15,0,0,13.44159,12.76951,0,0,247.4496,96.05357,0,13.44159,-13.44159,171.0808,40.73346,0.1366386,14.04646,0,0,96.05357
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,11.73979,11.73979,0,-1,0,11.73979,0,0,0,0,0,12.35767,11.73979,0,0,262.3847,82.61198,0,12.35767,-12.35767,158.0547,37.632,0.1366386,12.91377,0,0,82.61198
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,65.39548,65.39548,0,-1,0,65.39548,0,0,1.421085E-14,5.193426,0,68.83734,65.39548,0,0,276.1154,70.25431,0,68.83734,-68.83734,85.49379,20.35562,0.1366386,71.93502,0,0,70.25431
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,14.876,1.346122,0,-1,0,1.346122,0,0,13.52988,15.01748,0,1.41697,1.346122,0,0,352.6014,1.41697,0,1.41697,-1.41697,84.00017,20,0.1366386,16.3636,0,0,1.41697
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,5.247464,0,0,-1,0,0,0,0,5.247464,5.772211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366386,5.772211,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366386,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,10.1108,10.1108,81,0,22.761,10.1108,0,0,0,0,0,0,0,70.8892,67.34474,354.1758,0,67.34474,0,67.34474,147.889,35.21159,0.1367163,11.12188,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,15.71128,15.71128,81,0,22.761,15.71128,108.0908,0,0,0,16.98244,0,0,65.28873,62.02429,286.8311,60.61026,79.00673,0,79.00673,222.8414,53.05736,0.1367782,17.2824,13.58595,81,77.5927
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,207.8243,131.7163,100.0854,0,100.0854,317.7906,75.66429,0.1367875,0,25.10828,81,163.1017
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,43.36163,0,13.23849,0,0,7.105427E-15,0,0,66.54543,0,0,43.36163,41.19355,107.739,221.7931,107.739,0,107.739,420.0009,100,0.1367065,0,53.23635,81,288.3386
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,10.06834,10.06834,0,-1,0,10.06834,906.53,80.67423,0,0,91.27248,10.59825,10.06834,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,11.07517,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,14.185,14.185,0,-1,0,14.185,820.4597,101.4506,0,0,116.3822,14.93158,14.185,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,15.6035,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,83.53514,68.7,0,-1,0,68.7,174.4991,47.56509,14.83514,23.18865,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,91.88865,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,3.74137,3.74137,0,-1,0,3.74137,3345.823,121.2413,0,0,125.1796,3.938284,3.74137,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,4.115507,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,78.16948,68.7,0,-1,0,68.7,147.3003,28.8795,9.469479,17.28643,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,85.98643,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,4.232826,4.232826,0,0,0,4.232826,1968.105,78.85085,0,0,83.30646,4.455606,4.232826,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,4.656108,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,44.36946,44.36946,0,0,0,44.36946,125.8217,9.121733,0,0,55.82642,46.70469,44.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,48.8064,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,12.02523,12.02523,0,0,0,12.02523,184.4016,9.51658,0,0,22.17472,12.65814,12.02523,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,13.22775,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367065,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,30.26903,30.26903,0,-1,0,30.26903,0,0,0,0,0,31.86213,30.26903,0,0,0,318.7582,0,31.86213,-31.86213,386.4152,92.00343,0.1367065,33.29593,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,53.90956,53.90956,0,-1,0,53.90956,0,0,0,0,0,56.74691,53.90956,0,0,35.40237,286.8961,0,56.74691,-56.74691,326.5987,77.76144,0.1367065,59.30052,0,0,286.8961
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,10.19665,10.19665,0,-1,0,10.19665,0,0,0,0,0,10.73331,10.19665,0,0,98.45449,230.1492,0,10.73331,-10.73331,315.2848,75.06766,0.1367065,11.21631,0,0,230.1492
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,28.91284,28.91284,0,-1,0,28.91284,0,0,3.552714E-15,0,0,30.43457,28.91284,0,0,110.3804,219.4159,0,30.43457,-30.43457,283.2039,67.42937,0.1367065,31.80413,0,0,219.4159
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.1966,188.9813,0,0,0,283.2039,67.42937,0.1367065,0,0,0,188.9813
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,29.52519,29.52519,0,-1,0,29.52519,0,0,3.552714E-15,0,0,31.07915,29.52519,0,0,144.1966,188.9813,0,31.07915,-31.07915,250.4436,59.62932,0.1367065,32.47771,0,0,188.9813
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,19.33162,19.33162,0,-1,0,19.33162,0,0,0,0,0,20.34908,19.33162,0,0,178.729,157.9022,0,20.34908,-20.34908,228.9939,54.52224,0.1367065,21.26478,0,0,157.9022
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,86.35933,68.7,0,-1,0,68.7,0,0,17.65933,26.29526,0,72.31579,68.7,0,0,201.3391,137.5531,0,72.31579,-72.31579,152.7663,36.37286,0.1367065,94.99526,0,0,137.5531
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,91.38341,61.97543,0,-1,0,61.97543,0,0,29.40798,38.54632,0,65.23729,61.97543,0,0,281.6899,65.23729,0,65.23729,-65.23729,84.00017,20,0.1367065,100.5218,0,0,65.23729
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,13.96244,13.96244,81,0,22.761,13.96244,0,0,0,0,0,0,0,67.03756,63.68568,354.1758,0,63.68568,0,63.68568,144.4177,34.3851,0.1367888,15.35868,0,81,0
