Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,34.60464,34.60464,81,0,22.761,34.60464,42.57568,0,0,0,14.73316,0,0,46.39536,44.07559,290.4901,57.31712,58.80875,0,58.80875,200.2086,47.66862,0.1368765,38.06511,11.78653,81,72.05028
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,44.45452,44.45452,81,0,22.761,44.45452,59.70963,0,0,0,26.54363,0,0,36.54548,34.7182,231.6814,110.245,61.26183,0,61.26183,258.3267,61.50623,0.1369619,48.89998,21.23491,81,136.7886
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,170.4195,165.3806,114.3245,0,114.3245,366.7844,87.32944,0.1369519,0,36.49957,81,211.0051
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,35.47987,35.47987,0,-1,0,35.47987,223.0314,0,0,0,79.13124,37.34723,35.47987,0,0,56.09507,268.2727,41.78402,0,41.78402,406.4242,96.76747,0.1368958,39.02785,63.30499,0,347.4039
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,3.637444,3.637444,0,-1,0,3.637444,2755.271,82.0815,0,0,100.2214,3.828888,3.637444,0,0,14.31106,305.8783,14.31106,0,14.31106,420.0009,100,0.1368766,4.001188,80.17715,0,406.0997
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.806133,1.806133,0,-1,0,1.806133,4424.784,78.0163,0,0,79.91749,1.901193,1.806133,0,0,0,318.7582,0,0,0,420.0009,100,0.1368766,1.986746,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,1.971185,1.971185,0,-1,0,1.971185,6184.713,119.8372,0,0,121.9122,2.074932,1.971185,0,0,0,318.7582,0,0,0,420.0009,100,0.1368766,2.168304,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368766,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,58.77962,58.77962,0,-1,0,58.77962,173.0388,39.83827,0,0,101.7115,61.87328,58.77962,0,0,0,318.7582,0,0,0,420.0009,100,0.1368766,64.65758,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,63.45545,63.45545,20.25,0,7.39125,63.45545,121.847,31.83916,0,0,77.31858,45.47942,43.20545,0,0,0,318.7582,0,0,0,420.0009,100,0.1368766,69.80099,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,15.31882,15.31882,0,0,0,15.31882,321.4179,33.11236,0,0,49.23743,16.12507,15.31882,0,0,0,318.7582,0,0,0,420.0009,100,0.1368766,16.8507,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,60.1549,60.1549,0,0,0,60.1549,18.43479,0,1.421085E-14,0,11.08943,63.32095,60.1549,0,0,0,318.7582,0,52.23152,-52.23152,364.944,86.89125,0.1368766,66.17039,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,40.49735,40.49735,0,0,0,40.49735,0,0,7.105427E-15,0,0,42.62879,40.49735,0,0,58.03502,266.5267,0,42.62879,-42.62879,320.0093,76.19254,0.1368766,44.54709,0,0,266.5267
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,52.42578,52.42578,0,-1,0,52.42578,0,0,7.105427E-15,0,0,55.18503,52.42578,0,0,105.4003,223.8979,0,55.18503,-55.18503,261.8392,62.34253,0.1368766,57.66836,0,0,223.8979
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,37.39494,37.39494,0,-1,0,37.39494,0,0,7.105427E-15,0,0,39.36309,37.39494,0,0,166.7171,168.7129,0,39.36309,-39.36309,220.3468,52.46342,0.1368766,41.13443,0,0,168.7129
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,81.22697,68.7,0,-1,0,68.7,0,0,12.52697,20.64967,0,72.31579,68.7,0,0,210.4538,129.3498,0,72.31579,-72.31579,144.1193,34.31404,0.1368766,89.34967,0,0,129.3498
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,17.08823,17.08823,0,-1,0,17.08823,0,0,0,0,0,17.98761,17.08823,0,0,290.8047,57.034,0,17.98761,-17.98761,125.1587,29.79962,0.1368766,18.79706,0,0,57.034
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.769444,1.769444,0,-1,0,1.769444,0,0,2.220446E-16,0,0,1.862573,1.769444,0,0,310.7909,39.04638,0,1.862573,-1.862573,123.1953,29.33217,0.1368766,1.946389,0,0,39.04638
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,41.23414,35.32462,0,-1,0,35.32462,0,0,5.909522,10.03294,0,37.18381,35.32462,0,0,312.8605,37.18381,0,37.18381,-37.18381,84.00017,20,0.1368766,45.35756,0,0,37.18381
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,26.16653,0,0,-1,0,0,0,0,26.16653,28.78319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368766,28.78319,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,28.46349,0,0,-1,0,0,0,0,28.46349,31.30984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368766,31.30984,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.32362,0,0,-1,0,0,0,0,33.32362,36.65598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368766,36.65598,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,46.35819,0,0,-1,0,0,0,0,46.35819,50.99401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368766,50.99401,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368766,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,5.987092,5.987092,78.30288,0,22.07863,5.987092,270.9323,0,0,0,16.22096,0,0,72.31579,68.7,354.1758,0,84.92097,0,84.92097,164.5633,39.18165,0.1369226,6.585802,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,28.65302,28.65302,81,0,22.761,28.65302,86.92283,0,0,0,24.90601,0,0,52.34698,49.72964,269.2549,76.42887,74.63564,0,74.63564,235.3689,56.04009,0.1369897,31.51832,19.92481,81,101.3349
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,52.69788,52.69788,81,0,22.761,52.69788,46.86889,0,0,0,24.69891,0,0,28.30212,26.88702,194.6192,143.601,51.58592,0,51.58592,284.3076,67.69214,0.1370629,57.96767,19.75913,81,168.2999
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,9.547956,9.547956,0,-1,0,9.547956,452.7427,0,0,0,43.22768,10.05048,9.547956,0,0,143.0333,190.0283,33.1772,0,33.1772,315.7822,75.18609,0.1370184,10.50275,34.58214,0,233.256
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.012381,2.012381,0,-1,0,2.012381,3595.254,0,0,0,72.3502,2.118296,2.012381,0,0,109.8561,219.8878,70.23191,0,70.23191,382.4101,91.04983,0.1369244,2.213619,57.88017,0,292.238
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,29.38,29.38,0,-1,0,29.38,163.937,0,0,0,48.16468,30.92632,29.38,0,0,39.62416,283.0965,17.23837,0,17.23837,398.7638,94.94357,0.1369013,32.318,38.53175,0,331.2612
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,21.46973,21.46973,0,-1,0,21.46973,366.1474,33.62534,0,0,78.61085,22.59971,21.46973,0,0,22.3858,298.611,22.3858,0,22.3858,420.0009,100,0.1368714,23.6167,62.88868,0,377.2219
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,55.2713,55.2713,0,-1,0,55.2713,139.7058,19.03692,0,0,77.21724,58.18032,55.2713,0,0,0,318.7582,0,0,0,420.0009,100,0.1368714,60.79843,61.77379,0,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,3.843872,3.843872,0,-1,0,3.843872,2543.948,93.73992,0,0,97.7861,4.046181,3.843872,0,0,0,318.7582,0,0,0,420.0009,100,0.1368714,4.228259,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,39.69786,39.69786,0,0,0,39.69786,134.1817,11.48006,0,0,53.26728,41.78722,39.69786,0,0,0,318.7582,0,0,0,420.0009,100,0.1368714,43.66765,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,7.268833,7.268833,0,0,0,7.268833,449.3227,25.00912,0,0,32.66052,7.651403,7.268833,0,0,0,318.7582,0,0,0,420.0009,100,0.1368714,7.995717,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368714,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,72.58891,72.58891,72.58891,0,20.633,72.58891,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368714,79.8478,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,67.00582,67.00582,0,-1,0,67.00582,0,0,1.421085E-14,5.006405,0,70.53245,67.00582,0,0,0,318.7582,0,70.53245,-70.53245,345.6531,82.29819,0.1368714,73.70641,0,0,318.7582
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,57.43999,57.43999,0,-1,0,57.43999,0,0,7.105427E-15,0,0,60.46315,57.43999,0,0,78.36938,248.2258,0,60.46315,-60.46315,281.9193,67.12352,0.1368714,63.18399,0,0,248.2258
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,6.983498,6.983498,0,-1,0,6.983498,0,0,8.881784E-16,0,0,7.35105,6.983498,0,0,145.5507,187.7626,0,7.35105,-7.35105,274.1707,65.2786,0.1368714,7.681848,0,0,187.7626
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,19.00846,19.00846,0,-1,0,19.00846,0,0,0,0,0,20.00891,19.00846,0,0,153.7185,180.4116,0,20.00891,-20.00891,253.0794,60.25689,0.1368714,20.90931,0,0,180.4116
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.9506,160.4027,0,0,0,253.0794,60.25689,0.1368714,0,0,0,160.4027
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,17.40791,17.40791,0,-1,0,17.40791,0,0,0,0,0,18.32412,17.40791,0,0,175.9506,160.4027,0,18.32412,-18.32412,233.7641,55.65801,0.1368714,19.1487,0,0,160.4027
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,30.94569,30.94569,0,-1,0,30.94569,0,0,3.552714E-15,0,0,32.57441,30.94569,0,0,196.3107,142.0786,0,32.57441,-32.57441,199.4277,47.48268,0.1368714,34.04026,0,0,142.0786
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.5045,109.5041,0,0,0,199.4277,47.48268,0.1368714,0,0,0,109.5041
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.5045,109.5041,0,0,0,199.4277,47.48268,0.1368714,0,0,0,109.5041
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,16.14018,16.14018,0,-1,0,16.14018,0,0,3.552714E-15,0,0,16.98966,16.14018,0,0,232.5045,109.5041,0,16.98966,-16.98966,181.519,43.21872,0.1368714,17.75419,0,0,109.5041
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,61.64257,61.64257,0,0,0,61.64257,0,0,7.105427E-15,0,0,64.88692,61.64257,0,0,251.3819,92.51448,0,64.88692,-64.88692,113.1222,26.9338,0.1368714,67.80682,0,0,92.51448
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,38.27922,38.27922,81,0,22.761,38.27922,35.87875,0,0,0,13.73411,0,0,42.72078,40.58474,323.4785,27.62757,54.31885,0,54.31885,164.6536,39.20315,0.1369519,42.10714,10.98728,81,41.36167
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,33.40356,33.40356,81,0,22.761,33.40356,63.73099,0,0,0,21.28842,0,0,47.59644,45.21662,269.1597,76.51453,66.50504,0,66.50504,227.7458,54.22508,0.1370296,36.74392,17.03074,81,97.80296
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,44.97835,44.97835,81,0,22.761,44.97835,84.78423,0,0,0,38.13455,0,0,36.02165,34.22057,202.6546,136.3691,72.35512,0,72.35512,296.3879,70.5684,0.1370995,49.47618,30.50764,81,174.5036
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,38.13902,38.13902,0,-1,0,38.13902,130.9818,0,0,0,49.95517,40.14633,38.13902,0,0,130.2995,201.4887,9.808835,0,9.808835,305.6934,72.78399,0.1370864,41.95292,39.96413,0,251.4438
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,90.95559,68.7,0,-1,0,68.7,141.3309,0,22.25559,31.35115,97.09435,72.31579,68.7,0,0,120.4907,210.3166,24.77855,0,24.77855,329.2003,78.38088,0.1370533,100.0512,77.67548,0,307.411
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,73.62948,68.7,0,-1,0,68.7,163.7312,0,4.929481,12.29243,112.4834,72.31579,68.7,0,0,95.71212,232.6173,40.16758,0,40.16758,367.3067,87.4538,0.1369996,80.99243,89.98669,0,345.1007
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,71.12925,68.7,0,-1,0,68.7,178.4222,0,2.42925,9.542175,122.576,72.31579,68.7,0,0,55.54454,268.7681,50.26026,0,50.26026,414.9877,98.8064,0.1369326,78.24217,98.06084,0,391.3442
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,30.21374,30.21374,0,-1,0,30.21374,392.252,81.42578,0,0,118.514,31.80394,30.21374,0,0,5.284277,314.0024,5.284277,0,5.284277,420.0009,100,0.1369255,33.23512,94.8112,0,432.5164
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,6.581517,6.581517,0,-1,0,6.581517,1026.135,60.60735,0,0,67.53526,6.927913,6.581517,0,0,0,318.7582,0,0,0,420.0009,100,0.1369255,7.239669,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,59.77085,59.77085,0,0,0,59.77085,104.6262,7.105427E-15,0,0,62.53597,62.91669,59.77085,0,0,0,318.7582,0,0.3807148,-0.3807148,419.5995,99.90445,0.1369255,65.74794,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,22.79067,22.79067,0,0,0,22.79067,193.3806,19.65955,0,0,44.07275,23.99018,22.79067,0,0,0.4230164,318.3775,0.4230164,0,0.4230164,420.0009,100,0.1369249,25.06974,35.2582,0,362.4503
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,48.42974,48.42974,0,0,0,48.42974,31.57412,0,0,0,15.29126,50.97868,48.42974,0,0,0,318.7582,0,35.68741,-35.68741,382.383,91.04339,0.1369249,53.27272,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,73.03133,73.03133,81,0,22.761,73.03133,0,0,0,0,0,0,0,7.968669,7.570236,39.65268,283.0708,7.570236,0,7.570236,389.5648,92.75333,0.1369367,80.33447,0,81,283.0708
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,16.04535,16.04535,0,-1,0,16.04535,0,0,3.552714E-15,0,0,16.88984,16.04535,0,0,32.08245,289.884,0,16.88984,-16.88984,371.7613,88.51442,0.1369367,17.64989,0,0,289.884
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,49.44928,49.44928,0,-1,0,49.44928,0,0,7.105427E-15,0,0,52.05187,49.44928,0,0,50.84894,272.9942,0,52.05187,-52.05187,316.8938,75.45076,0.1369367,54.3942,0,0,272.9942
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,23.63932,23.63932,0,-1,0,23.63932,0,0,3.552714E-15,0,0,24.88349,23.63932,0,0,108.6843,220.9423,0,24.88349,-24.88349,290.6643,69.20565,0.1369367,26.00325,0,0,220.9423
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,42.36018,42.36018,0,-1,0,42.36018,0,0,7.105427E-15,0,0,44.58966,42.36018,0,0,136.3327,196.0588,0,44.58966,-44.58966,243.6627,58.01481,0.1369367,46.5962,0,0,196.0588
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,14.91094,14.91094,0,-1,0,14.91094,0,0,1.776357E-15,0,0,15.69572,14.91094,0,0,185.8767,151.4692,0,15.69572,-15.69572,227.1179,54.07559,0.1369367,16.40203,0,0,151.4692
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,29.31911,29.31911,0,-1,0,29.31911,0,0,0,0,0,30.86222,29.31911,0,0,203.3164,135.7734,0,30.86222,-30.86222,194.5863,46.32998,0.1369367,32.25101,0,0,135.7734
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,21.64607,21.64607,0,-1,0,21.64607,0,0,3.552714E-15,0,0,22.78534,21.64607,0,0,237.6078,104.9112,0,22.78534,-22.78534,170.5685,40.61145,0.1369367,23.81068,0,0,104.9112
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9248,82.12588,0,0,0,170.5685,40.61145,0.1369367,0,0,0,82.12588
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,20.5977,20.5977,0,-1,0,20.5977,0,0,3.552714E-15,0,0,21.68179,20.5977,0,0,262.9248,82.12588,0,21.68179,-21.68179,147.7138,35.16989,0.1369367,22.65747,0,0,82.12588
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0157,60.4441,0,0,0,147.7138,35.16989,0.1369367,0,0,0,60.4441
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,16.16034,16.16034,0,0,0,16.16034,0,0,3.552714E-15,0,0,17.01088,16.16034,0,0,287.0157,60.4441,0,17.01088,-17.01088,129.7828,30.9006,0.1369367,17.77637,0,0,60.4441
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,19.43645,19.43645,0,0,0,19.43645,11.49318,0,0,0,2.233865,20.45942,19.43645,0,0,305.9167,43.43321,0,18.22556,-18.22556,110.5714,26.32647,0.1369367,21.38009,1.787092,0,45.66708
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,15.18069,15.18069,0,0,0,15.18069,97.05349,1.776357E-15,0,0,14.73339,15.97967,15.18069,0,0,326.1673,25.20766,0,1.246284,-1.246284,109.2577,26.01368,0.1369367,16.69876,11.78671,0,39.94105
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,48.96923,48.96923,81,0,22.761,48.96923,57.59236,0,0,0,28.20253,0,0,32.03077,30.42923,327.5521,23.96137,58.63176,0,58.63176,164.8806,39.25722,0.1370195,53.86615,22.56203,81,52.16391
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,29.4217,29.4217,0,-1,0,29.4217,186.2516,0,0,0,54.79837,30.97021,29.4217,0,0,268.9203,76.72997,23.82817,0,23.82817,187.486,44.63944,0.1369877,32.36387,43.8387,0,131.5283
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,29.42314,29.42314,0,-1,0,29.42314,330.8243,0,0,0,97.3389,30.97173,29.42314,0,0,245.0921,98.17532,66.36717,0,66.36717,250.4475,59.63023,0.1368993,32.36546,77.87112,0,195.5142
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,13.22158,13.22158,0,-1,0,13.22158,906.0444,0,0,0,119.7934,13.91745,13.22158,0,0,178.725,157.9058,105.8759,0,105.8759,350.8902,83.54512,0.1367585,14.54374,95.83472,0,277.6992
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,9.52739,9.52739,0,-1,0,9.52739,853.7568,0,0,0,81.34073,10.02883,9.52739,0,0,72.84901,253.1941,71.3119,0,71.3119,418.5426,99.6528,0.1366638,10.48013,65.07259,0,334.5349
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,26.38584,26.38584,0,-1,0,26.38584,230.5756,31.52763,0,0,60.83931,27.77457,26.38584,0,0,1.537109,317.3748,1.537109,0,1.537109,420.0009,100,0.1366618,29.02442,48.67145,0,378.2141
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366618,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,51.8364,51.8364,0,0,0,51.8364,115.3738,5.241001,0,0,59.80563,54.56463,51.8364,0,0,0,318.7582,0,0,0,420.0009,100,0.1366618,57.02004,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,62.01709,62.01709,0,0,0,62.01709,55.20458,0,0,0,34.23627,65.28114,62.01709,0,0,0,318.7582,0,31.04487,-31.04487,387.2767,92.20855,0.1366618,68.2188,27.38902,0,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,14.767,14.767,0,0,0,14.767,59.64736,0,1.776357E-15,0,8.808125,15.54421,14.767,0,0,34.4943,287.7133,0,6.736084,-6.736084,380.1762,90.51797,0.1366618,16.2437,7.0465,0,296.5215
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,33.90267,33.90267,0,0,0,33.90267,0,0,0,0,0,35.68702,33.90267,0,0,41.97884,280.9773,0,35.68702,-35.68702,342.5588,81.56145,0.1366618,37.29294,0,0,280.9773
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.87809,40.87809,0,-1,0,40.87809,0,0,0,0,0,43.02957,40.87809,0,0,81.63109,245.2903,0,43.02957,-43.02957,297.2017,70.76215,0.1366618,44.9659,0,0,245.2903
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,83.92512,68.7,0,-1,0,68.7,0,0,15.22512,23.61763,0,72.31579,68.7,0,0,129.4417,202.2607,0,72.31579,-72.31579,220.9741,52.61278,0.1366618,92.31763,0,0,202.2607
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,46.79129,46.79129,0,-1,0,46.79129,0,0,7.105427E-15,0,0,49.25399,46.79129,0,0,209.7926,129.9449,0,49.25399,-49.25399,169.0558,40.25131,0.1366618,51.47042,0,0,129.9449
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,45.34087,45.34087,0,-1,0,45.34087,0,0,7.105427E-15,0,0,47.72723,45.34087,0,0,264.5193,80.6909,0,47.72723,-47.72723,118.7469,28.27302,0.1366618,49.87495,0,0,80.6909
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,11.52107,11.52107,0,-1,0,11.52107,0,0,1.776357E-15,0,0,12.12744,11.52107,0,0,317.5495,32.96368,0,12.12744,-12.12744,105.9635,25.22935,0.1366618,12.67317,0,0,32.96368
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.0244,20.83624,0,0,0,105.9635,25.22935,0.1366618,0,0,0,20.83624
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.0244,20.83624,0,0,0,105.9635,25.22935,0.1366618,0,0,0,20.83624
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,19.19325,19.19325,0,-1,0,19.19325,0,0,0,1.318153,0,20.20343,19.19325,0,0,331.0244,20.83624,0,20.20343,-20.20343,84.66721,20.15882,0.1366618,21.11258,0,0,20.83624
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,18.48448,0.6011729,0,-1,0,0.6011729,0,0,17.88331,19.73176,0,0.6328136,0.6011729,0,0,353.4727,0.6328136,0,0.6328136,-0.6328136,84.00017,20,0.1366618,20.33293,0,0,0.6328136
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,19.02678,0,0,-1,0,0,0,0,19.02678,20.92946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366618,20.92946,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,29.968,29.968,81,0,22.761,29.968,0,0,0,0,0,0,0,51.032,48.4804,354.1758,0,48.4804,0,48.4804,129.9927,30.95058,0.1367367,32.9648,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,305.6954,43.63236,71.75945,0,71.75945,198.0697,47.15936,0.1367835,0,2.447559,81,46.69181
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,15.32401,15.32401,81,0,22.761,15.32401,87.87276,0,0,0,13.46563,0,0,65.67599,62.39219,233.936,108.2159,75.85782,0,75.85782,270.0348,64.29386,0.1368484,16.85641,10.7725,81,121.6815
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,13.42968,13.42968,81,0,22.761,13.42968,261.0676,0,0,0,35.06055,0,0,67.57032,64.1918,158.0781,176.4879,99.25235,0,99.25235,364.1938,86.71264,0.1368822,14.77265,28.04844,81,211.5485
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,33.62657,33.62657,0,-1,0,33.62657,61.72853,0,7.105427E-15,0,20.75718,35.39639,33.62657,0,0,58.82578,265.815,0,14.6392,-14.6392,348.7627,83.03858,0.1368822,36.98922,16.60575,0,286.5722
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,11.32362,11.32362,0,-1,0,11.32362,137.9388,0,0,0,15.61968,11.9196,11.32362,0,0,75.09156,251.1758,3.700073,0,3.700073,352.2729,83.87434,0.1368773,12.45599,12.49574,0,266.7955
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,85.3157,68.7,0,-1,0,68.7,20.28837,0,16.61571,25.14728,13.93811,72.31579,68.7,0,0,71.39149,254.5059,0,58.37768,-58.37768,290.7375,69.22306,0.1368773,93.84728,11.15049,0,268.444
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,15.79468,15.79468,0,-1,0,15.79468,162.9298,0,0,0,25.73424,16.62598,15.79468,0,0,136.2556,196.1282,9.108265,0,9.108265,299.3783,71.2804,0.1368652,17.37415,20.58739,0,221.8624
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,38.38953,38.38953,0,-1,0,38.38953,130.3361,0,0,0,50.03543,40.41004,38.38953,0,0,127.1473,204.3256,9.625394,0,9.625394,308.5098,73.45456,0.1368525,42.22849,40.02834,0,254.3611
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,8.300916,8.300916,0,-1,0,8.300916,231.9357,0,0,0,19.25278,8.737806,8.300916,0,0,117.5219,212.9885,10.51498,0,10.51498,318.4851,75.82964,0.1368386,9.131008,15.40223,0,232.2413
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,6.415878,6.415878,0,0,0,6.415878,48.26313,0,0,0,3.096504,6.753556,6.415878,0,0,107.0069,222.452,0,3.657053,-3.657053,314.6303,74.91182,0.1368386,7.057467,2.477203,0,225.5485
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,51.07821,51.07821,0,0,0,51.07821,2.45457,0,0,0,1.25375,53.76653,51.07821,0,0,111.0703,218.7949,0,52.51278,-52.51278,259.2769,61.73248,0.1368386,56.18603,1.003,0,220.0487
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,169.4179,166.2821,4.135036,0,4.135036,263.1998,62.66649,0.1368331,0,3.308028,0,170.4172
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,135.3212,135.3212,81,0,22.761,135.3212,0,0,0,0,0,57.18023,54.32122,0,0,165.2828,170.0037,0,57.18023,-57.18023,202.9265,48.31574,0.1368331,148.8533,0,81,170.0037
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,5.126202,5.126202,0,-1,0,5.126202,0,0,8.881784E-16,0,0,5.396002,5.126202,0,0,228.8164,112.8234,0,5.396002,-5.396002,197.2386,46.96149,0.1368331,5.638822,0,0,112.8234
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.008038,1.008038,0,-1,0,1.008038,0,0,0,0,0,1.061092,1.008038,0,0,234.812,107.4274,0,1.061092,-1.061092,196.1201,46.69518,0.1368331,1.108842,0,0,107.4274
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,24.09171,24.09171,0,-1,0,24.09171,0,0,0,0,0,25.3597,24.09171,0,0,235.991,106.3663,0,25.3597,-25.3597,169.3887,40.33055,0.1368331,26.50088,0,0,106.3663
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,58.08182,58.08182,0,-1,0,58.08182,0,0,7.105427E-15,0,0,61.13876,58.08182,0,0,264.1684,81.00665,0,61.13876,-61.13876,104.9428,24.98632,0.1368331,63.89,0,0,81.00665
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,76.78487,18.8745,0,-1,0,18.8745,0,0,57.91037,65.58885,0,19.8679,18.8745,0,0,332.1004,19.8679,0,19.8679,-19.8679,84.00017,20,0.1368331,84.46335,0,0,19.8679
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368331,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.38115,0,0,-1,0,0,0,0,32.38115,35.61927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368331,35.61927,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,13.65354,0,0,-1,0,0,0,0,13.65354,15.01889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368331,15.01889,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.3377004,0,0,-1,0,0,0,0,0.3377004,0.3714704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368331,0.3714704,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,24.3738,0,0,-1,0,0,0,0,24.3738,26.81119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368331,26.81119,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,14.79285,14.79285,81,0,22.761,14.79285,0,0,0,0,0,0,0,66.20715,62.89679,354.1758,0,62.89679,0,62.89679,143.6693,34.20691,0.136915,16.27213,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,46.10972,46.10972,81,0,22.761,46.10972,11.89661,0,0,0,5.485493,0,0,34.89028,33.14576,291.279,56.60711,38.63126,0,38.63126,180.3181,42.9328,0.1369728,50.72069,4.388394,81,62.09261
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,38.57646,38.57646,81,0,22.761,38.57646,46.7459,0,0,0,18.03291,0,0,42.42354,40.30236,252.6478,91.37524,58.33527,0,58.33527,235.6598,56.10937,0.1370574,42.43411,14.42633,81,109.4082
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,194.3125,143.877,113.0882,0,113.0882,342.9448,81.65335,0.1370491,0,35.51059,81,188.2652
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,57.48393,57.48393,0,-1,0,57.48393,81.15401,0,7.105427E-15,0,46.65051,60.5094,57.48393,0,0,81.22425,245.6564,0,13.85889,-13.85889,328.3362,78.17513,0.1370491,63.23232,37.32041,0,292.3069
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,12.29768,12.29768,0,-1,0,12.29768,537.9734,0,0,0,66.15824,12.94493,12.29768,0,0,96.62302,231.7975,53.21332,0,53.21332,378.8188,90.19477,0.1369787,13.52745,52.92659,0,297.9557
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,76.55845,68.7,0,-1,0,68.7,113.1569,0,7.858449,15.51429,77.73882,72.31579,68.7,0,0,43.40969,279.6895,5.423026,0,5.423026,383.9635,91.4197,0.1369716,84.21429,62.19105,0,357.4283
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,58.48079,58.48079,0,-1,0,58.48079,106.8071,0,0,0,62.46161,61.55873,58.48079,0,0,37.98667,284.5702,0.9028864,0,0.9028864,384.8201,91.62364,0.1369704,64.32887,49.96929,0,347.0318
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,17.15722,17.15722,0,-1,0,17.15722,283.5067,0,0,0,48.64186,18.06023,17.15722,0,0,37.08379,285.3828,30.58163,0,30.58163,413.8324,98.53132,0.13693,18.87294,38.91349,0,334.0247
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,28.89956,28.89956,0,-1,0,28.89956,79.00223,3.552714E-15,0,0,22.8313,30.42059,28.89956,0,0,6.502154,312.9063,0,7.589295,-7.589295,405.8326,96.6266,0.13693,31.78952,18.26504,0,335.7376
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,72.25602,72.25602,67.1228,0,19.25007,72.25602,28.14726,3.552714E-15,0,0,20.33809,5.403383,5.133214,0,0,14.9347,305.317,14.9347,0,14.9347,420.0009,100,0.1369487,79.48162,16.27047,81,325.6551
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,20.63767,20.63767,0,0,0,20.63767,113.2623,1.650843,0,0,23.37471,21.72387,20.63767,0,0,0,318.7582,0,0,0,420.0009,100,0.1369487,22.70144,18.69977,0,342.1329
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,55.68882,55.68882,0,0,0,55.68882,18.19263,0,0,0,10.13126,58.61981,55.68882,0,0,0,318.7582,0,48.48855,-48.48855,368.8894,87.83064,0.1369487,61.2577,8.105007,0,328.8895
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,24.19328,24.19328,0,0,0,24.19328,0,0,3.552714E-15,0,0,25.46661,24.19328,0,0,53.87617,270.2697,0,25.46661,-25.46661,342.0453,81.43919,0.1369487,26.61261,0,0,270.2697
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,53.76327,53.76327,0,-1,0,53.76327,0,0,0,0,0,56.59291,53.76327,0,0,82.1724,244.8031,0,56.59291,-56.59291,282.3911,67.23584,0.1369487,59.1396,0,0,244.8031
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.0534,188.2101,0,0,0,282.3911,67.23584,0.1369487,0,0,0,188.2101
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.0534,188.2101,0,0,0,282.3911,67.23584,0.1369487,0,0,0,188.2101
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.429037,2.429037,0,-1,0,2.429037,0,0,0,0,0,2.556881,2.429037,0,0,145.0534,188.2101,0,2.556881,-2.556881,279.6959,66.59412,0.1369487,2.671941,0,0,188.2101
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,29.03041,29.03041,0,-1,0,29.03041,0,0,3.552714E-15,0,0,30.55833,29.03041,0,0,147.8944,185.6533,0,30.55833,-30.55833,247.4846,58.92478,0.1369487,31.93346,0,0,185.6533
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,16.91583,16.91583,0,-1,0,16.91583,0,0,3.552714E-15,0,0,17.80614,16.91583,0,0,181.8481,155.0949,0,17.80614,-17.80614,228.7153,54.45591,0.1369487,18.60742,0,0,155.0949
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6327,137.2888,0,0,0,228.7153,54.45591,0.1369487,0,0,0,137.2888
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6327,137.2888,0,0,0,228.7153,54.45591,0.1369487,0,0,0,137.2888
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,38.30647,38.30647,0,-1,0,38.30647,0,0,7.105427E-15,0,0,40.3226,38.30647,0,0,201.6327,137.2888,0,40.3226,-40.3226,186.2115,44.33599,0.1369487,42.13712,0,0,137.2888
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.4356,96.96619,0,0,0,186.2115,44.33599,0.1369487,0,0,0,96.96619
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,6.965699,6.965699,0,0,0,6.965699,0,0,0,0,0,7.332315,6.965699,0,0,246.4356,96.96619,0,7.332315,-7.332315,178.4826,42.49577,0.1369487,7.662269,0,0,96.96619
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,38.72003,38.72003,0,0,0,38.72003,27.83274,0,0,0,10.77685,40.75793,38.72003,0,0,254.5826,89.63388,0,29.98108,-29.98108,146.8797,34.9713,0.1369487,42.59203,8.621478,0,100.4107
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,32.8312,32.8312,0,0,0,32.8312,83.76015,0,0,0,27.49946,34.55916,32.8312,0,0,287.8949,59.6528,0,7.059697,-7.059697,139.4382,33.1995,0.1369487,36.11432,21.99957,0,87.15226
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,9.568027,9.568027,0,0,0,9.568027,596.0607,0,0,0,57.03125,10.07161,9.568027,0,0,295.739,52.59311,46.95964,0,46.95964,183.988,43.80658,0.1368867,10.52483,45.625,0,109.6244
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,50.05983,50.05983,0,-1,0,50.05983,156.0278,0,0,0,78.10725,52.69455,50.05983,0,0,248.7794,94.85678,25.41269,0,25.41269,208.0966,49.54671,0.1368532,55.06581,62.4858,0,172.964
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,12.09476,12.09476,0,-1,0,12.09476,854.8932,0,0,0,103.3973,12.73133,12.09476,0,0,223.3667,117.7282,90.66599,0,90.66599,294.1099,70.02602,0.1367338,13.30424,82.71786,0,221.1255
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,29.37371,29.37371,0,-1,0,29.37371,440.6406,0,0,0,129.4325,30.9197,29.37371,0,0,132.7007,199.3276,98.51282,0,98.51282,387.5674,92.27776,0.1366042,32.31108,103.546,0,328.7601
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,48.88162,48.88162,0,-1,0,48.88162,272.897,47.75425,0,0,133.3965,51.45433,48.88162,0,0,34.18788,287.9891,34.18788,0,34.18788,420.0009,100,0.1365594,53.76978,106.7172,0,421.3856
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,45.87603,45.87603,0,-1,0,45.87603,256.226,69.25574,0,0,117.5463,48.29055,45.87603,0,0,0,318.7582,0,0,0,420.0009,100,0.1365594,50.46363,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365594,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,34.91148,34.91148,0,0,0,34.91148,233.0782,44.62212,0,0,81.37105,36.74893,34.91148,0,0,0,318.7582,0,0,0,420.0009,100,0.1365594,38.40263,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,60.49524,60.49524,0,0,0,60.49524,77.83159,0,7.105427E-15,0,47.0844,63.6792,60.49524,0,0,0,318.7582,0,16.59479,-16.59479,402.5084,95.83514,0.1365594,66.54476,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,39.4905,39.4905,0,0,0,39.4905,57.86826,0,0,0,22.85246,41.56895,39.4905,0,0,18.43866,302.1634,0,18.71648,-18.71648,382.7795,91.13779,0.1365594,43.43955,18.28197,0,325.0159
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,143.327,143.327,81,0,22.761,143.327,0,0,0,7.959736,0,65.6074,62.32703,0,0,39.23475,283.447,0,65.6074,-65.6074,313.6232,74.67204,0.1365594,157.6597,0,81,283.447
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.54483,45.54483,0,-1,0,45.54483,0,0,7.105427E-15,0,0,47.94192,45.54483,0,0,112.1319,217.8395,0,47.94192,-47.94192,263.088,62.63987,0.1365594,50.09931,0,0,217.8395
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,106.3355,68.7,0,-1,0,68.7,0,0,37.63553,48.26908,0,72.31579,68.7,0,0,165.4007,169.8976,0,72.31579,-72.31579,186.8605,44.49049,0.1365594,116.9691,0,0,169.8976
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,14.33418,14.33418,0,-1,0,14.33418,0,0,1.776357E-15,0,0,15.08862,14.33418,0,0,245.7515,97.58183,0,15.08862,-15.08862,170.9557,40.70365,0.1365594,15.7676,0,0,97.58183
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,34.27122,34.27122,0,-1,0,34.27122,0,0,0,0,0,36.07497,34.27122,0,0,262.5167,82.49322,0,36.07497,-36.07497,132.9293,31.64977,0.1365594,37.69834,0,0,82.49322
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,14.04426,14.04426,0,-1,0,14.04426,0,0,1.776357E-15,0,0,14.78343,14.04426,0,0,302.6,46.41825,0,14.78343,-14.78343,117.3462,27.93952,0.1365594,15.44868,0,0,46.41825
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,47.83846,30.05308,0,-1,0,30.05308,0,0,17.78538,22.56923,0,31.63482,30.05308,0,0,319.026,31.63482,0,31.63482,-31.63482,84.00017,20,0.1365594,52.62231,0,0,31.63482
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,27.86492,0,0,-1,0,0,0,0,27.86492,30.65141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365594,30.65141,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,19.40457,0,0,-1,0,0,0,0,19.40457,21.34502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365594,21.34502,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,6.818238,0,0,-1,0,0,0,0,6.818238,7.500062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365594,7.500062,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,44.42593,0,0,-1,0,0,0,0,44.42593,48.86853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365594,48.86853,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,10.59852,10.59852,81,0,22.761,10.59852,0,0,0,0,0,0,0,70.40148,66.88141,354.1758,0,66.88141,0,66.88141,147.4494,35.10694,0.1366357,11.65837,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.34472,38.34472,81,0,22.761,38.34472,0,0,0,0,0,0,0,42.65528,40.52252,287.2944,60.19327,40.52252,0,40.52252,185.8925,44.26003,0.1366976,42.17919,0,81,60.19327
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,246.7719,96.66354,101.6154,0,101.6154,282.2933,67.21255,0.1367048,0,26.33229,81,129.5789
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,52.45993,52.45993,81,0,22.761,52.45993,128.8547,0,0,0,67.59709,0,0,28.54007,27.11307,145.1565,188.1174,94.71015,0,94.71015,372.1432,88.60535,0.1367444,57.70592,54.07767,81,255.7144
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,57.43727,57.43727,0,-1,0,57.43727,144.314,0,0,0,82.89003,60.46029,57.43727,0,0,50.44636,273.3565,22.42975,0,22.42975,393.4219,93.67171,0.136715,63.181,66.31203,0,356.2465
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,49.72508,49.72508,0,-1,0,49.72508,200.0746,19.12847,0,0,99.48727,52.34219,49.72508,0,0,28.01661,293.5433,28.01661,0,28.01661,420.0009,100,0.1366783,54.69759,79.58981,0,393.0305
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,9.297916,9.297916,0,-1,0,9.297916,1311.446,112.1499,0,0,121.9372,9.787281,9.297916,0,0,0,318.7582,0,0,0,420.0009,100,0.1366783,10.22771,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,35.30866,35.30866,0,-1,0,35.30866,293.049,66.30468,0,0,103.4717,37.16701,35.30866,0,0,0,318.7582,0,0,0,420.0009,100,0.1366783,38.83952,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366783,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,19.13274,19.13274,0,-1,0,19.13274,481.7438,72.03106,0,0,92.17078,20.13972,19.13274,0,0,0,318.7582,0,0,0,420.0009,100,0.1366783,21.04601,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,28.5398,28.5398,0,0,0,28.5398,276.983,49.00852,0,0,79.05042,30.0419,28.5398,0,0,0,318.7582,0,0,0,420.0009,100,0.1366783,31.39378,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,42.36499,42.36499,0,0,0,42.36499,102.4001,0,0,0,43.38177,44.59472,42.36499,0,0,0,318.7582,0,1.212954,-1.212954,418.7223,99.69558,0.1366783,46.60149,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,38.2916,38.2916,0,0,0,38.2916,44.82946,0,0,0,17.16592,40.30695,38.2916,0,0,1.347727,317.5453,0,23.14103,-23.14103,394.3295,93.88779,0.1366783,42.12076,13.73273,0,334.7112
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,15.99727,15.99727,0,0,0,15.99727,0,0,1.776357E-15,0,0,16.83924,15.99727,0,0,27.05998,294.4042,0,16.83924,-16.83924,376.5794,89.66158,0.1366783,17.597,0,0,294.4042
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,4.229631,4.229631,0,-1,0,4.229631,0,0,0,0,0,4.452244,4.229631,0,0,45.77025,277.565,0,4.452244,-4.452244,371.8863,88.54418,0.1366783,4.652595,0,0,277.565
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,48.8651,48.8651,0,-1,0,48.8651,0,0,7.105427E-15,0,0,51.43695,48.8651,0,0,50.71719,273.1128,0,51.43695,-51.43695,317.667,75.63485,0.1366783,53.75161,0,0,273.1128
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,55.77604,55.77604,0,-1,0,55.77604,0,0,7.105427E-15,0,0,58.71162,55.77604,0,0,107.8693,221.6758,0,58.71162,-58.71162,255.7795,60.89976,0.1366783,61.35364,0,0,221.6758
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.54268,30.54268,0,-1,0,30.54268,0,0,7.105427E-15,0,0,32.15019,30.54268,0,0,173.1045,162.9642,0,32.15019,-32.15019,221.8902,52.8309,0.1366783,33.59695,0,0,162.9642
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,21.38178,21.38178,0,-1,0,21.38178,0,0,3.552714E-15,0,0,22.50714,21.38178,0,0,208.8269,130.814,0,22.50714,-22.50714,198.1656,47.1822,0.1366783,23.51996,0,0,130.814
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,23.6193,23.6193,0,-1,0,23.6193,0,0,0,0,0,24.86242,23.6193,0,0,233.8348,108.3069,0,24.86242,-24.86242,171.9583,40.94238,0.1366783,25.98123,0,0,108.3069
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.76001,27.76001,0,-1,0,27.76001,0,0,3.552714E-15,0,0,29.22107,27.76001,0,0,261.4597,83.44444,0,29.22107,-29.22107,141.1566,33.60865,0.1366783,30.53602,0,0,83.44444
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,12.23471,12.23471,0,-1,0,12.23471,0,0,0,0,0,12.87864,12.23471,0,0,293.9276,54.22337,0,12.87864,-12.87864,127.5813,30.37645,0.1366783,13.45818,0,0,54.22337
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.2372,41.34474,0,0,0,127.5813,30.37645,0.1366783,0,0,0,41.34474
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.2372,41.34474,0,0,0,127.5813,30.37645,0.1366783,0,0,0,41.34474
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,20.7405,20.7405,0,0,0,20.7405,0,0,0,0,0,21.83211,20.7405,0,0,308.2372,41.34474,0,21.83211,-21.83211,104.5683,24.89716,0.1366783,22.81455,0,0,41.34474
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,15.36897,15.36897,0,0,0,15.36897,0,0,0,0,0,16.17786,15.36897,0,0,332.4951,19.51263,0,16.17786,-16.17786,87.51532,20.83694,0.1366783,16.90586,0,0,19.51263
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,350.4705,3.334767,15.40422,0,15.40422,102.129,24.31639,0.1366581,0,12.32338,0,18.73899
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,14.97403,14.97403,0,0,0,14.97403,224.1419,0,0,0,33.56308,15.76214,14.97403,0,0,335.0663,17.19856,17.80094,0,17.80094,119.0165,28.33721,0.1366348,16.47144,26.85047,0,50.76165
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,71.59982,57.39029,0,-1,0,57.39029,47.37982,0,14.20954,42.035,27.19141,60.41082,57.39029,0,0,317.2654,33.21941,0,33.21941,-33.21941,84.00017,20,0.1366348,78.7598,21.75313,0,60.41082
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,80.51105,30.63686,0,-1,0,30.63686,105.2632,0,49.8742,82.43479,32.24932,32.24932,30.63686,0,0,354.1758,0,0,0,0,84.00017,20,0.1366348,88.56216,25.79946,0,32.24932
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.7728472,0.7728472,0,-1,0,0.7728472,8526.152,0,0,0,65.89413,0.8135234,0.7728472,0,0,354.1758,0,65.0806,0,65.0806,145.741,34.70018,0.1365497,0.8501319,52.7153,0,65.89413
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,100.9516,68.7,0,-1,0,68.7,149.5581,0,32.25162,42.34679,102.7464,72.31579,68.7,0,0,289.0952,58.57254,30.4306,0,30.4306,174.61,41.57374,0.13651,111.0468,82.19711,0,161.3189
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,37.69494,37.69494,0,-1,0,37.69494,271.9451,0,0,0,102.5096,39.67889,37.69494,0,0,258.6646,85.96008,62.83067,0,62.83067,234.2165,55.76571,0.1364279,41.46444,82.00765,0,188.4697
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,26.02499,26.02499,0,-1,0,26.02499,285.1558,0,0,0,74.21175,27.39472,26.02499,0,0,195.8339,142.5077,46.81703,0,46.81703,278.631,66.34058,0.1363669,28.62748,59.3694,0,216.7195
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,20.35839,20.35839,0,0,0,20.35839,285.5555,0,0,0,58.1345,21.42989,20.35839,0,0,149.0169,184.643,36.70461,0,36.70461,313.4521,74.63129,0.136319,22.39423,46.5076,0,242.7775
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,58.29757,58.29757,0,0,0,58.29757,82.15317,0,0,0,47.8933,61.36586,58.29757,0,0,112.3123,217.6772,0,13.47256,-13.47256,299.2507,71.25003,0.136319,64.12733,38.31464,0,265.5705
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,0,0,0,12.77728,0,0,0,0,127.2818,204.2046,12.77728,0,12.77728,311.3723,74.13612,0.1363024,0,10.22182,0,216.9819
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,11.75272,11.75272,0,0,0,11.75272,0,0,1.776357E-15,0,0,12.37128,11.75272,0,0,114.5045,215.7042,0,12.37128,-12.37128,298.3318,71.03125,0.1363024,12.92799,0,0,215.7042
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,27.38717,27.38717,0,-1,0,27.38717,0,0,3.552714E-15,0,0,28.8286,27.38717,0,0,128.2504,203.3329,0,28.8286,-28.8286,267.9438,63.79602,0.1363024,30.12589,0,0,203.3329
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,23.58147,23.58147,0,-1,0,23.58147,0,0,3.552714E-15,0,0,24.8226,23.58147,0,0,160.2822,174.5043,0,24.8226,-24.8226,241.7785,57.5662,0.1363024,25.93962,0,0,174.5043
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,50.05666,50.05666,0,-1,0,50.05666,0,0,7.105427E-15,0,0,52.69122,50.05666,0,0,187.8628,149.6817,0,52.69122,-52.69122,186.2371,44.34208,0.1363024,55.06233,0,0,149.6817
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,23.42151,23.42151,0,-1,0,23.42151,0,0,3.552714E-15,0,0,24.65422,23.42151,0,0,246.4086,96.99046,0,24.65422,-24.65422,160.2493,38.15451,0.1363024,25.76366,0,0,96.99046
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,15.5283,15.5283,0,-1,0,15.5283,0,0,3.552714E-15,0,0,16.34558,15.5283,0,0,273.8022,72.33623,0,16.34558,-16.34558,143.0195,34.05219,0.1363024,17.08113,0,0,72.33623
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.487028,0.487028,0,-1,0,0.487028,0,0,5.551115E-17,0,0,0.512661,0.487028,0,0,291.964,55.99065,0,0.512661,-0.512661,142.4791,33.92353,0.1363024,0.5357308,0,0,55.99065
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.40023,29.40023,0,-1,0,29.40023,0,0,3.552714E-15,0,0,30.94761,29.40023,0,0,292.5336,55.47799,0,30.94761,-30.94761,109.8575,26.15648,0.1363024,32.34026,0,0,55.47799
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,16.48736,16.48736,0,-1,0,16.48736,0,0,3.552714E-15,0,0,17.35511,16.48736,0,0,326.9198,24.53037,0,17.35511,-17.35511,91.56355,21.8008,0.1363024,18.1361,0,0,24.53037
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.2033,7.175258,0,0,0,91.56355,21.8008,0.1363024,0,0,0,7.175258
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.2033,7.175258,0,0,0,91.56355,21.8008,0.1363024,0,0,0,7.175258
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,6.441419,6.441419,78.75721,0,22.19357,6.441419,0,0,0,0,0,0,0,72.31579,68.7,346.2033,7.175258,68.7,0,68.7,156.7381,37.31852,0.13637,7.08556,0,81,7.175258
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.66755,26.66755,81,0,22.761,26.66755,0,0,0,0,0,0,0,54.33245,51.61583,277.5033,69.00526,51.61583,0,51.61583,205.7052,48.97733,0.1364486,29.3343,0,81,69.00526
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,19.81569,19.81569,81,0,22.761,19.81569,166.6675,0,0,0,33.02632,0,0,61.18431,58.1251,225.8875,115.4595,91.15141,0,91.15141,292.179,69.56629,0.1364929,21.79726,26.42105,81,148.4858
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,51.64713,51.64713,81,0,22.761,51.64713,121.171,0,0,0,62.58133,0,0,29.35287,27.88523,134.7361,197.4958,90.46656,0,90.46656,378.0031,90.00056,0.1365379,56.81184,50.06507,81,260.0771
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,37.37101,0,0,81.6405,0,0,0,0,44.26949,278.9157,44.26949,0,44.26949,420.0009,100,0.1364804,0,65.31239,0,360.5562
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,106.6606,0,0,106.6606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364804,0,85.32851,0,425.4189
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,44.34407,44.34407,0,-1,0,44.34407,284.9732,79.69077,0,0,126.3687,46.67797,44.34407,0,0,0,318.7582,0,0,0,420.0009,100,0.1364804,48.77848,101.095,0,445.127
