Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364804,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,38.92588,38.92588,0,-1,0,38.92588,325.5751,85.75835,0,0,126.733,40.97461,38.92588,0,0,0,318.7582,0,0,0,420.0009,100,0.1364804,42.81847,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,59.08497,59.08497,0,-1,0,59.08497,183.9916,46.51666,0,0,108.7114,62.19471,59.08497,0,0,0,318.7582,0,0,0,420.0009,100,0.1364804,64.99347,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364804,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,58.513,58.513,0,0,0,58.513,89.64662,0,7.105427E-15,0,52.45492,61.59263,58.513,0,0,0,318.7582,0,9.137704,-9.137704,410.3689,97.70667,0.1364804,64.3643,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,7.354307,7.354307,0,0,0,7.354307,246.5568,0.2381612,0,0,18.13254,7.741375,7.354307,0,0,10.153,309.6205,10.153,0,10.153,420.0009,100,0.1364672,8.089738,14.50603,0,327.7531
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,63.58467,63.58467,63.58467,0,18.35492,63.58467,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364672,69.94314,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,77.49103,68.7,0,-1,0,68.7,0,0,8.791028,16.54013,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1364672,85.24013,0,0,318.7582
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,59.60276,59.60276,0,-1,0,59.60276,0,0,7.105427E-15,0,0,62.73974,59.60276,0,0,80.35088,246.4424,0,62.73974,-62.73974,277.6398,66.10458,0.1364672,65.56303,0,0,246.4424
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0617,183.7027,0,0,0,277.6398,66.10458,0.1364672,0,0,0,183.7027
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,42.12831,42.12831,0,-1,0,42.12831,0,0,0,0,0,44.34558,42.12831,0,0,150.0617,183.7027,0,44.34558,-44.34558,230.8955,54.975,0.1364672,46.34114,0,0,183.7027
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,11.18079,11.18079,0,-1,0,11.18079,0,0,1.776357E-15,0,0,11.76925,11.18079,0,0,199.3346,139.3571,0,11.76925,-11.76925,218.4896,52.02122,0.1364672,12.29887,0,0,139.3571
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.4115,127.5879,0,0,0,218.4896,52.02122,0.1364672,0,0,0,127.5879
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.73463,26.73463,0,-1,0,26.73463,0,0,3.552714E-15,0,0,28.14172,26.73463,0,0,212.4115,127.5879,0,28.14172,-28.14172,188.8256,44.95839,0.1364672,29.4081,0,0,127.5879
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,12.65937,12.65937,0,-1,0,12.65937,0,0,1.776357E-15,0,0,13.32565,12.65937,0,0,243.6801,99.44614,0,13.32565,-13.32565,174.7791,41.61399,0.1364672,13.92531,0,0,99.44614
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,13.03723,13.03723,0,-1,0,13.03723,0,0,1.776357E-15,0,0,13.7234,13.03723,0,0,258.4864,86.12048,0,13.7234,-13.7234,160.3134,38.16978,0.1364672,14.34095,0,0,86.12048
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,11.25944,11.25944,0,-1,0,11.25944,0,0,0,0,0,11.85205,11.25944,0,0,273.7346,72.39708,0,11.85205,-11.85205,147.8202,35.19522,0.1364672,12.38539,0,0,72.39708
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.9035,60.54504,0,0,0,147.8202,35.19522,0.1364672,0,0,0,60.54504
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,43.17955,43.17955,0,0,0,43.17955,0,0,7.105427E-15,0,0,45.45216,43.17955,0,0,286.9035,60.54504,0,45.45216,-45.45216,99.90945,23.78792,0.1364672,47.49751,0,0,60.54504
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,337.4059,15.09287,32.21319,0,32.21319,130.4696,31.06412,0.1364253,0,25.77055,0,47.30606
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,58.13602,58.13602,81,0,22.761,58.13602,111.1413,0,0,0,64.61313,0,0,22.86398,21.72078,305.1927,44.08474,86.33391,0,86.33391,212.3731,50.56492,0.1364757,63.94962,51.6905,81,108.6979
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,43.39864,43.39864,0,-1,0,43.39864,211.1262,0,0,0,91.62589,45.68279,43.39864,0,0,218.8589,121.7853,45.94311,0,45.94311,255.9586,60.94239,0.1364161,47.73851,73.30071,0,213.4111
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,6.17202,6.17202,0,-1,0,6.17202,1545.851,0,0,0,95.41027,6.496864,6.17202,0,0,172.9157,163.1341,88.91341,0,88.91341,340.3092,81.02584,0.1363009,6.789223,76.32822,0,258.5443
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,40.28745,40.28745,0,-1,0,40.28745,319.3883,2.263228,0,0,128.6734,42.40784,40.28745,0,0,84.00233,243.1561,84.00233,0,84.00233,420.0009,100,0.1361922,44.31619,102.9387,0,371.8295
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,35.6575,35.6575,0,-1,0,35.6575,372.4543,95.2737,0,0,132.8079,37.53421,35.6575,0,0,0,318.7582,0,0,0,420.0009,100,0.1361922,39.22325,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,60.58963,60.58963,0,-1,0,60.58963,208.8182,62.7436,0,0,126.5222,63.77855,60.58963,0,0,0,318.7582,0,0,0,420.0009,100,0.1361922,66.64859,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,12.2555,12.2555,0,-1,0,12.2555,899.3132,97.31477,0,0,110.2153,12.90052,12.2555,0,0,0,318.7582,0,0,0,420.0009,100,0.1361922,13.48104,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,33.04506,33.04506,0,0,0,33.04506,241.4202,44.99317,0,0,79.77745,34.78428,33.04506,0,0,0,318.7582,0,0,0,420.0009,100,0.1361922,36.34957,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,41.60241,41.60241,0,0,0,41.60241,122.5647,7.197839,0,0,50.98985,43.79201,41.60241,0,0,0,318.7582,0,0,0,420.0009,100,0.1361922,45.76265,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,10.52235,10.52235,0,0,0,10.52235,186.1614,8.5124,0,0,19.58856,11.07616,10.52235,0,0,0,318.7582,0,0,0,420.0009,100,0.1361922,11.57459,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361922,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,35.97217,35.97217,0,-1,0,35.97217,0,0,0,0,0,37.86544,35.97217,0,0,0,318.7582,0,37.86544,-37.86544,380.0872,90.49677,0.1361922,39.56939,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,27.75056,27.75056,0,-1,0,27.75056,0,0,3.552714E-15,0,0,29.21111,27.75056,0,0,42.07272,280.8928,0,29.21111,-29.21111,349.2959,83.16553,0.1361922,30.52561,0,0,280.8928
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.52951,251.6817,0,0,0,349.2959,83.16553,0.1361922,0,0,0,251.6817
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,34.02416,34.02416,0,-1,0,34.02416,0,0,0,0,0,35.81491,34.02416,0,0,74.52951,251.6817,0,35.81491,-35.81491,311.5437,74.17693,0.1361922,37.42658,0,0,251.6817
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,6.814754,6.814754,0,-1,0,6.814754,0,0,0,0,0,7.173425,6.814754,0,0,114.3239,215.8668,0,7.173425,-7.173425,303.9823,72.37659,0.1361922,7.496229,0,0,215.8668
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,19.49516,19.49516,0,-1,0,19.49516,0,0,0,0,0,20.52122,19.49516,0,0,122.2943,208.6933,0,20.52122,-20.52122,282.351,67.2263,0.1361922,21.44467,0,0,208.6933
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.0957,188.1721,0,0,0,282.351,67.2263,0.1361922,0,0,0,188.1721
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,86.20305,68.7,0,-1,0,68.7,0,0,17.50305,26.12335,0,72.31579,68.7,0,0,145.0957,188.1721,0,72.31579,-72.31579,206.1235,49.07692,0.1361922,94.82335,0,0,188.1721
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,44.93008,44.93008,0,-1,0,44.93008,0,0,0,0,0,47.29482,44.93008,0,0,225.4465,115.8563,0,47.29482,-47.29482,156.2703,37.20715,0.1361922,49.42309,0,0,115.8563
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,19.40979,19.40979,0,-1,0,19.40979,0,0,3.552714E-15,0,0,20.43135,19.40979,0,0,277.9964,68.5615,0,20.43135,-20.43135,134.7338,32.07941,0.1361922,21.35077,0,0,68.5615
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.89646,34.89646,0,0,0,34.89646,0,0,7.105427E-15,0,0,36.73312,34.89646,0,0,300.6979,48.13015,0,36.73312,-36.73312,96.01369,22.86036,0.1361922,38.38611,0,0,48.13015
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.416376,1.416376,0,0,0,1.416376,0,0,2.220446E-16,0,0,1.490922,1.416376,0,0,341.5125,11.39703,0,1.490922,-1.490922,94.44212,22.48617,0.1361922,1.558013,0,0,11.39703
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,82.90623,82.90623,81,0,22.761,82.90623,41.39315,0,0,0,34.3175,2.006552,1.906225,0,0,343.169,9.906107,32.31095,0,32.31095,125.095,29.78446,0.1362323,91.19685,27.454,81,44.22361
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,59.08675,59.08675,81,0,22.761,59.08675,111.9576,0,0,0,66.15212,0,0,21.91325,20.81759,310.8581,38.98596,86.96971,0,86.96971,207.6017,49.42887,0.1362819,64.99542,52.9217,81,105.1381
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,17.67722,17.67722,0,-1,0,17.67722,467.0377,0,0,0,82.5593,18.6076,17.67722,0,0,223.8884,117.2587,63.95169,0,63.95169,268.2716,63.87406,0.1361993,19.44495,66.04743,0,199.818
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,28.17375,28.17375,0,-1,0,28.17375,356.6594,0,0,0,100.4843,29.65658,28.17375,0,0,159.9367,174.8152,70.82774,0,70.82774,335.4647,79.87238,0.136108,30.99112,80.38746,0,275.2995
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,3.697017,3.697017,0,-1,0,3.697017,2934.844,15.50115,0,0,108.5017,3.891597,3.697017,0,0,89.10892,238.5602,89.10892,0,89.10892,420.0009,100,0.1359933,4.066719,86.80134,0,347.0619
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,20.00562,20.00562,0,-1,0,20.00562,565.2625,92.02569,0,0,113.0842,21.05854,20.00562,0,0,0,318.7582,0,0,0,420.0009,100,0.1359933,22.00618,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359933,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,15.06008,15.06008,0,-1,0,15.06008,619.6574,77.46816,0,0,93.32088,15.85271,15.06008,0,0,0,318.7582,0,0,0,420.0009,100,0.1359933,16.56608,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359933,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,34.31575,34.31575,0,0,0,34.31575,150.3568,15.47422,0,0,51.59607,36.12184,34.31575,0,0,0,318.7582,0,0,0,420.0009,100,0.1359933,37.74733,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,70.78465,70.78465,49.12194,0,14.69585,70.78465,32.2144,0,0,0,22.80285,22.80285,21.66271,0,0,0,318.7582,0,0,0,420.0009,100,0.1359933,77.86311,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,63.44833,63.44833,63.44833,0,18.32043,63.44833,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359933,69.79316,0,81,318.7582
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,42.1355,42.1355,0,-1,0,42.1355,0,0,7.105427E-15,0,0,44.35316,42.1355,0,0,0,318.7582,0,44.35316,-44.35316,373.2485,88.86852,0.1359933,46.34905,0,0,318.7582
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,14.90655,14.90655,0,-1,0,14.90655,0,0,1.776357E-15,0,0,15.69111,14.90655,0,0,49.28128,274.4051,0,15.69111,-15.69111,356.7086,84.93046,0.1359933,16.39721,0,0,274.4051
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,36.02214,36.02214,0,-1,0,36.02214,0,0,0,0,0,37.91804,36.02214,0,0,66.71585,258.714,0,37.91804,-37.91804,316.7395,75.41402,0.1359933,39.62435,0,0,258.714
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,21.30241,21.30241,0,-1,0,21.30241,0,0,3.552714E-15,0,0,22.42359,21.30241,0,0,108.847,220.7959,0,22.42359,-22.42359,293.103,69.78629,0.1359933,23.43265,0,0,220.7959
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.7621,198.3723,0,0,0,293.103,69.78629,0.1359933,0,0,0,198.3723
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.7621,198.3723,0,0,0,293.103,69.78629,0.1359933,0,0,0,198.3723
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,19.61413,19.61413,0,-1,0,19.61413,0,0,3.552714E-15,0,0,20.64645,19.61413,0,0,133.7621,198.3723,0,20.64645,-20.64645,271.3397,64.60456,0.1359933,21.57554,0,0,198.3723
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,44.72252,44.72252,0,-1,0,44.72252,0,0,0,0,0,47.07634,44.72252,0,0,156.7026,177.7259,0,47.07634,-47.07634,221.7169,52.78963,0.1359933,49.19477,0,0,177.7259
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.14112,32.14112,0,-1,0,32.14112,0,0,7.105427E-15,0,0,33.83276,32.14112,0,0,209.0096,130.6496,0,33.83276,-33.83276,186.054,44.29849,0.1359933,35.35524,0,0,130.6496
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,32.45707,32.45707,0,-1,0,32.45707,0,0,7.105427E-15,0,0,34.16533,32.45707,0,0,246.6016,96.81679,0,34.16533,-34.16533,150.0406,35.72388,0.1359933,35.70277,0,0,96.81679
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,45.31445,45.31445,0,0,0,45.31445,0,0,7.105427E-15,0,0,47.69942,45.31445,0,0,284.5631,62.65145,0,47.69942,-47.69942,99.761,23.75257,0.1359933,49.84589,0,0,62.65145
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.5624,14.95204,0,0,0,99.761,23.75257,0.1359933,0,0,0,14.95204
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,70.19819,70.19819,81,0,22.761,70.19819,39.91349,0,0,0,28.01855,0,0,10.80181,10.26172,337.5624,14.95204,38.28026,0,38.28026,136.0768,32.39919,0.1360435,77.21801,22.41484,81,42.97058
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,40.90267,40.90267,81,0,22.761,40.90267,114.1386,0,0,0,46.68573,0,0,40.09733,38.09247,299.2822,49.40427,84.77819,0,84.77819,216.5045,51.54859,0.1360959,44.99293,37.34858,81,96.09
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,17.8885,17.8885,0,-1,0,17.8885,320.9202,0,0,0,57.40781,18.83,17.8885,0,0,214.504,125.7046,38.57781,0,38.57781,253.1026,60.26241,0.1360463,19.67735,45.92624,0,183.1125
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,175.9262,160.4247,71.97926,0,71.97926,321.3882,76.52084,0.1359539,0,57.5834,0,232.4039
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,62.90266,62.90266,0,-1,0,62.90266,171.0034,0,0,0.4929308,107.5657,66.21333,62.90266,0,0,103.9469,225.206,41.35235,0,41.35235,360.6184,85.86136,0.1359008,69.19293,86.05254,0,332.7717
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,26.31715,26.31715,0,-1,0,26.31715,416.1293,19.21655,0,0,109.5134,27.70226,26.31715,0,0,62.59456,262.4231,62.59456,0,62.59456,420.0009,100,0.1358206,28.94886,87.61069,0,371.9365
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,32.19842,32.19842,0,-1,0,32.19842,273.6393,54.21445,0,0,88.10752,33.89307,32.19842,0,0,0,318.7582,0,0,0,420.0009,100,0.1358206,35.41826,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,4.05214,4.05214,0,-1,0,4.05214,1854.922,70.89861,0,0,75.16402,4.265411,4.05214,0,0,0,318.7582,0,0,0,420.0009,100,0.1358206,4.457354,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,69.32465,69.32465,20.25,0,7.39125,69.32465,95.23598,14.36448,0,0,66.02201,51.65753,49.07465,0,0,0,318.7582,0,0,0,420.0009,100,0.1358206,76.25712,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358206,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,30.56705,30.56705,0,0,0,30.56705,58.69011,0,3.552714E-15,0,17.93984,32.17584,30.56705,0,0,0,318.7582,0,14.236,-14.236,404.9948,96.42713,0.1358206,33.62375,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,9.864281,9.864281,0,0,0,9.864281,0,0,0,0,0,10.38345,9.864281,0,0,15.81778,304.5222,0,10.38345,-10.38345,394.0497,93.82116,0.1358206,10.85071,0,0,304.5222
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,26.68162,26.68162,0,-1,0,26.68162,0,0,3.552714E-15,0,0,28.08591,26.68162,0,0,27.35495,294.1388,0,28.08591,-28.08591,364.4445,86.77232,0.1358206,29.34978,0,0,294.1388
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.56152,266.0529,0,0,0,364.4445,86.77232,0.1358206,0,0,0,266.0529
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.56152,266.0529,0,0,0,364.4445,86.77232,0.1358206,0,0,0,266.0529
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,29.06053,29.06053,0,-1,0,29.06053,0,0,3.552714E-15,0,0,30.59003,29.06053,0,0,58.56152,266.0529,0,30.59003,-30.59003,332.1998,79.09502,0.1358206,31.96658,0,0,266.0529
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.55045,235.4628,0,0,0,332.1998,79.09502,0.1358206,0,0,0,235.4628
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,8.66378,8.66378,0,-1,0,8.66378,0,0,0,0,0,9.119768,8.66378,0,0,92.55045,235.4628,0,9.119768,-9.119768,322.5867,76.80621,0.1358206,9.530158,0,0,235.4628
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,45.3452,45.3452,0,-1,0,45.3452,0,0,7.105427E-15,0,0,47.73178,45.3452,0,0,102.6835,226.343,0,47.73178,-47.73178,272.273,64.82677,0.1358206,49.87971,0,0,226.343
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,43.33892,43.33892,0,-1,0,43.33892,0,0,7.105427E-15,0,0,45.61991,43.33892,0,0,155.7188,178.6113,0,45.61991,-45.61991,224.1854,53.37736,0.1358206,47.67281,0,0,178.6113
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,29.47022,29.47022,0,-1,0,29.47022,0,0,0,0,0,31.02129,29.47022,0,0,206.4076,132.9914,0,31.02129,-31.02129,191.4861,45.59183,0.1358206,32.41725,0,0,132.9914
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,30.21776,30.21776,0,-1,0,30.21776,0,0,3.552714E-15,0,0,31.80817,30.21776,0,0,240.8757,101.9701,0,31.80817,-31.80817,157.9573,37.60881,0.1358206,33.23954,0,0,101.9701
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,276.2181,70.1619,0,0,0,157.9573,37.60881,0.1358206,0,0,0,70.1619
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,14.17236,14.17236,0,0,0,14.17236,0,0,1.776357E-15,0,0,14.91827,14.17236,0,0,276.2181,70.1619,0,14.91827,-14.91827,142.2321,33.86471,0.1358206,15.58959,0,0,70.1619
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,77.97955,77.97955,81,0,22.761,77.97955,35.60006,4.440892E-16,0,0,27.76077,0,0,3.020444,2.869422,292.794,55.24363,30.63019,0,30.63019,171.2904,40.78335,0.1358593,85.77751,22.20862,81,83.0044
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,22.93627,22.93627,81,0,22.761,22.93627,203.4673,0,0,0,46.66779,0,0,58.06374,55.16055,262.1638,82.81081,101.8283,0,101.8283,267.8932,63.78398,0.1358898,25.22989,37.33423,81,129.4786
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,46.54104,46.54104,0,-1,0,46.54104,176.2787,0,0,0,82.04195,48.99057,46.54104,0,0,160.3355,174.4563,33.05138,0,33.05138,299.2486,71.24951,0.1358475,51.19514,65.63356,0,256.4983
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,16.51295,16.51295,0,-1,0,16.51295,619.8037,0,0,0,102.3479,17.38206,16.51295,0,0,127.2841,204.2026,84.96584,0,84.96584,379.8542,90.44131,0.1357389,18.16425,81.87832,0,306.5504
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,22.60643,22.60643,0,-1,0,22.60643,472.9314,40.79842,0,0,106.9129,23.79624,22.60643,0,0,42.31824,280.6718,42.31824,0,42.31824,420.0009,100,0.1356849,24.86707,85.53032,0,387.5847
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,77.80264,68.7,0,-1,0,68.7,149.7116,30.5361,9.102637,16.8829,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1356849,85.5829,82.28151,0,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356849,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,44.69474,44.69474,0,-1,0,44.69474,172.4344,30.02202,0,0,77.06911,47.04709,44.69474,0,0,0,318.7582,0,0,0,420.0009,100,0.1356849,49.16421,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,5.861713,5.861713,0,0,0,5.861713,1112.713,59.05383,0,0,65.22405,6.170224,5.861713,0,0,0,318.7582,0,0,0,420.0009,100,0.1356849,6.447885,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,14.74494,14.74494,0,0,0,14.74494,267.8465,23.97282,0,0,39.4938,15.52099,14.74494,0,0,0,318.7582,0,0,0,420.0009,100,0.1356849,16.21943,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,7.905484,7.905484,0,0,0,7.905484,172.1172,5.285137,0,0,13.6067,8.321563,7.905484,0,0,0,318.7582,0,0,0,420.0009,100,0.1356849,8.696033,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,40.82636,40.82636,0,0,0,40.82636,0,0,7.105427E-15,0,0,42.97511,40.82636,0,0,0,318.7582,0,42.97511,-42.97511,374.7011,89.21437,0.1356849,44.90899,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,55.0269,55.0269,0,-1,0,55.0269,0,0,0,0,0,57.92305,55.0269,0,0,47.75013,275.7831,0,57.92305,-57.92305,313.6448,74.67719,0.1356849,60.52959,0,0,275.7831
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,4.496407,4.496407,0,-1,0,4.496407,0,0,0,0,0,4.73306,4.496407,0,0,112.1091,217.8601,0,4.73306,-4.73306,308.6558,73.48932,0.1356849,4.946048,0,0,217.8601
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,5.834596,5.834596,0,-1,0,5.834596,0,0,0,0,0,6.14168,5.834596,0,0,117.368,213.127,0,6.14168,-6.14168,302.1819,71.94791,0.1356849,6.418056,0,0,213.127
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,35.32852,35.32852,0,-1,0,35.32852,0,0,0,0,0,37.18791,35.32852,0,0,124.1921,206.9853,0,37.18791,-37.18791,262.9824,62.61472,0.1356849,38.86137,0,0,206.9853
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.512,169.7974,0,0,0,262.9824,62.61472,0.1356849,0,0,0,169.7974
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.512,169.7974,0,0,0,262.9824,62.61472,0.1356849,0,0,0,169.7974
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,23.77364,23.77364,0,-1,0,23.77364,0,0,3.552714E-15,0,0,25.02489,23.77364,0,0,165.512,169.7974,0,25.02489,-25.02489,236.6038,56.33413,0.1356849,26.15101,0,0,169.7974
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,6.025999,6.025999,0,-1,0,6.025999,0,0,8.881784E-16,0,0,6.343156,6.025999,0,0,193.3175,144.7725,0,6.343156,-6.343156,229.9175,54.74216,0.1356849,6.628598,0,0,144.7725
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,15.58755,15.58755,0,-1,0,15.58755,0,0,1.776357E-15,0,0,16.40795,15.58755,0,0,200.3654,138.4294,0,16.40795,-16.40795,212.622,50.62419,0.1356849,17.14631,0,0,138.4294
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,19.98973,19.98973,0,-1,0,19.98973,0,0,3.552714E-15,0,0,21.04182,19.98973,0,0,218.5965,122.0214,0,21.04182,-21.04182,190.442,45.34324,0.1356849,21.9887,0,0,122.0214
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.9763,100.9796,0,0,0,190.442,45.34324,0.1356849,0,0,0,100.9796
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,10.16992,10.16992,0,0,0,10.16992,0,0,1.776357E-15,0,0,10.70518,10.16992,0,0,241.9763,100.9796,0,10.70518,-10.70518,179.1577,42.65652,0.1356849,11.18691,0,0,100.9796
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,253.8709,90.27441,21.16184,0,21.16184,199.2336,47.43648,0.1356579,0,16.92947,0,111.4362
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,8.664968,8.664968,0,0,0,8.664968,191.6092,0,0,0,16.60287,9.121018,8.664968,0,0,232.7091,109.3201,7.481853,0,7.481853,206.3315,49.12646,0.1356484,9.531464,13.2823,0,125.9229
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,40.67909,40.67909,0,-1,0,40.67909,103.8079,7.105427E-15,0,0,42.2281,42.8201,40.67909,0,0,225.2272,116.0537,0,0.5919955,-0.5919955,205.7075,48.97788,0.1356484,44.747,33.78248,0,158.2818
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,57.21981,57.21981,0,-1,0,57.21981,83.86568,0,7.105427E-15,0,47.98779,60.23138,57.21981,0,0,225.885,115.4617,0,12.2436,-12.2436,192.8016,45.90506,0.1356484,62.9418,38.39023,0,163.4495
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,74.48383,68.7,0,-1,0,68.7,19.07362,0,5.783837,13.23222,13.10358,72.31579,68.7,0,0,239.489,103.2181,0,59.21222,-59.21222,130.3865,31.04434,0.1356484,81.93222,10.48286,0,116.3217
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,89.51829,68.7,0,-1,0,68.7,102.9377,0,20.81828,43.22803,70.71822,72.31579,68.7,0,0,305.2803,44.00592,0,1.597566,-1.597566,128.7025,30.64339,0.1356484,98.47012,56.57458,0,114.7241
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,45.40041,45.40041,0,-1,0,45.40041,86.00514,0,0,2.233645,39.04668,47.7899,45.40041,0,0,307.0554,42.40835,0,8.743218,-8.743218,119.4863,28.44907,0.1356484,49.94045,31.23735,0,81.45504
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,45.22576,45.22576,0,-1,0,45.22576,76.47413,0,0,11.19512,34.58601,47.60606,45.22576,0,0,316.7701,33.66513,0,13.02006,-13.02006,105.762,25.18138,0.1356484,49.74834,27.66881,0,68.25114
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,72.14427,72.14427,81,0,22.761,72.14427,13.84452,0,0,0,9.988031,0,0,8.855728,8.412942,331.2368,20.64507,18.40097,0,18.40097,123.2187,29.33772,0.1356734,79.3587,7.990425,81,30.63311
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,312.8358,37.20595,78.59946,0,78.59946,197.7847,47.0915,0.1357107,0,7.919569,81,47.10542
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,13.10344,13.10344,81,0,22.761,13.10344,16.38029,0,0,0,2.146381,0,0,67.89656,64.50173,234.2364,107.9455,66.64812,0,66.64812,261.0126,62.14574,0.1357861,14.41378,1.717105,81,110.0919
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,27.60223,27.60223,81,0,22.761,27.60223,0,0,0,0,0,0,0,53.39777,50.72788,167.5883,167.9288,50.72788,0,50.72788,309.1373,73.60398,0.1358623,30.36245,0,81,167.9288
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,21.84272,21.84272,0,-1,0,21.84272,0,0,3.552714E-15,0,0,22.99234,21.84272,0,0,116.8604,213.5839,0,22.99234,-22.99234,284.9013,67.8335,0.1358623,24.027,0,0,213.5839
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.4074,190.5915,0,0,0,284.9013,67.8335,0.1358623,0,0,0,190.5915
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,89.14391,68.7,0,-1,0,68.7,0,0,20.4439,29.3583,0,72.31579,68.7,0,0,142.4074,190.5915,0,72.31579,-72.31579,208.6737,49.68412,0.1358623,98.0583,0,0,190.5915
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7583,118.2757,0,0,0,208.6737,49.68412,0.1358623,0,0,0,118.2757
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,21.69011,21.69011,0,-1,0,21.69011,0,0,3.552714E-15,0,0,22.83169,21.69011,0,0,222.7583,118.2757,0,22.83169,-22.83169,184.607,43.95396,0.1358623,23.85912,0,0,118.2757
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,63.03388,63.03388,0,-1,0,63.03388,0,0,7.105427E-15,0.6372699,0,66.35146,63.03388,0,0,248.1269,95.44404,0,66.35146,-66.35146,114.6664,27.30148,0.1358623,69.33727,0,0,95.44404
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,11.24276,11.24276,0,-1,0,11.24276,0,0,0,0,0,11.83448,11.24276,0,0,321.8507,29.09259,0,11.83448,-11.83448,102.1918,24.33133,0.1358623,12.36703,0,0,29.09259
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.0001,17.2581,0,0,0,102.1918,24.33133,0.1358623,0,0,0,17.2581
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,3.37048,3.37048,0,-1,0,3.37048,0,0,4.440892E-16,0,0,3.547874,3.37048,0,0,335.0001,17.2581,0,3.547874,-3.547874,98.45202,23.44091,0.1358623,3.707528,0,0,17.2581
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.9422,13.71023,0,0,0,98.45202,23.44091,0.1358623,0,0,0,13.71023
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,68.42371,68.42371,81,0,22.761,68.42371,0,0,0,0,0,0,0,12.5763,11.94748,338.9422,13.71023,11.94748,0,11.94748,109.7864,26.13957,0.1358802,75.26608,0,81,13.71023
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,24.33841,24.33841,81,0,22.761,24.33841,0,0,0,0,0,0,0,56.66159,53.82851,326.9947,24.46297,53.82851,0,53.82851,160.8526,38.29816,0.135961,26.77225,0,81,24.46297
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,63.30697,63.30697,81,0,22.761,63.30697,24.82681,0,0,0,15.7171,0,0,17.69303,16.80838,273.1662,72.90863,32.52548,0,32.52548,191.709,45.64491,0.1360055,69.63766,12.57368,81,88.62572
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,240.6407,102.1816,97.66501,0,97.66501,284.3622,67.70514,0.1360182,0,23.17201,81,131.1466
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,37.97484,37.97484,0,-1,0,37.97484,136.0604,0,0,0,51.66873,39.97352,37.97484,0,0,142.9757,190.0801,11.69521,0,11.69521,295.4572,70.34682,0.1360033,41.77233,41.33498,0,241.7488
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,131.2805,200.6058,77.01897,0,77.01897,368.5238,87.74359,0.1359053,0,61.61517,0,277.6247
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,27.65124,0,0,81.91279,0,0,0,0,54.26155,269.9228,54.26155,0,54.26155,420.0009,100,0.1358363,0,65.53023,0,351.8356
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358363,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,7.061325,7.061325,0,-1,0,7.061325,1239.541,80.09502,0,0,87.528,7.432973,7.061325,0,0,0,318.7582,0,0,0,420.0009,100,0.1358363,7.767457,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,61.80952,61.80952,0,-1,0,61.80952,146.5356,25.51029,0,0,90.57294,65.06265,61.80952,0,0,0,318.7582,0,0,0,420.0009,100,0.1358363,67.99047,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,27.42624,27.42624,0,0,0,27.42624,254.7971,41.01152,0,0,69.88124,28.86972,27.42624,0,0,0,318.7582,0,0,0,420.0009,100,0.1358363,30.16886,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,34.18993,34.18993,0,0,0,34.18993,91.64071,0,0,0,31.33189,35.9894,34.18993,0,0,0,318.7582,0,4.657506,-4.657506,415.0914,98.83109,0.1358363,37.60892,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,71.22667,71.22667,62.40908,0,18.0575,71.22667,20.29673,0,0,0,14.45668,9.281674,8.817591,0,0,5.175007,314.1007,5.175007,0,5.175007,420.0009,100,0.1358427,78.34933,11.56534,81,328.5574
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,83.32204,83.32204,81,0,22.761,83.32204,0,0,0,0,0,2.444254,2.322041,0,0,0,318.7582,0,2.444254,-2.444254,417.4244,99.38656,0.1358427,91.65424,0,81,318.7582
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,20.13296,20.13296,0,-1,0,20.13296,0,0,0,0,0,21.19259,20.13296,0,0,2.715837,316.314,0,21.19259,-21.19259,395.0854,94.06777,0.1358427,22.14625,0,0,316.314
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,24.6377,24.6377,0,-1,0,24.6377,0,0,0,0,0,25.93442,24.6377,0,0,26.26315,295.1214,0,25.93442,-25.93442,367.7481,87.55891,0.1358427,27.10147,0,0,295.1214
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,21.13396,21.13396,0,-1,0,21.13396,0,0,0,0,0,22.24627,21.13396,0,0,55.07918,269.187,0,22.24627,-22.24627,344.2985,81.97567,0.1358427,23.24735,0,0,269.187
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,15.74869,15.74869,0,-1,0,15.74869,0,0,0,0,0,16.57757,15.74869,0,0,79.79726,246.9407,0,16.57757,-16.57757,326.8242,77.81513,0.1358427,17.32356,0,0,246.9407
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.88283,35.88283,0,-1,0,35.88283,0,0,7.105427E-15,0,0,37.7714,35.88283,0,0,98.21678,230.3631,0,37.7714,-37.7714,287.0097,68.33549,0.1358427,39.47112,0,0,230.3631
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,61.54773,61.54773,0,-1,0,61.54773,0,0,0,0,0,64.78709,61.54773,0,0,140.185,192.5917,0,64.78709,-64.78709,218.7181,52.07563,0.1358427,67.70251,0,0,192.5917
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,29.76569,29.76569,0,-1,0,29.76569,0,0,3.552714E-15,0,0,31.3323,29.76569,0,0,212.1707,127.8046,0,31.3323,-31.3323,185.6909,44.21204,0.1358427,32.74226,0,0,127.8046
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.8896,25.8896,0,-1,0,25.8896,0,0,0,0,0,27.25221,25.8896,0,0,246.9843,96.47233,0,27.25221,-27.25221,156.9646,37.37244,0.1358427,28.47856,0,0,96.47233
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,15.85844,15.85844,0,-1,0,15.85844,0,0,0,0,0,16.69309,15.85844,0,0,277.2646,69.22012,0,16.69309,-16.69309,139.3685,33.18291,0.1358427,17.44428,0,0,69.22012
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.8124,52.52702,0,0,0,139.3685,33.18291,0.1358427,0,0,0,52.52702
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,7.646133,7.646133,0,0,0,7.646133,0,0,8.881784E-16,0,0,8.048562,7.646133,0,0,295.8124,52.52702,0,8.048562,-8.048562,130.8846,31.16293,0.1358427,8.410747,0,0,52.52702
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,8.455367,8.455367,0,0,0,8.455367,0,0,0,0,0,8.900386,8.455367,0,0,304.7553,44.47846,0,8.900386,-8.900386,121.5028,28.92917,0.1358427,9.300903,0,0,44.47846
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,314.6446,35.57808,13.66081,0,13.66081,134.4625,32.01482,0.1358253,0,10.92865,0,49.23889
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,39.90871,39.90871,0,0,0,39.90871,51.92905,0,7.105427E-15,0,20.72421,42.00917,39.90871,0,0,300.9838,47.87281,0,21.28495,-21.28495,112.0262,26.67286,0.1358253,43.89958,16.57937,0,68.59702
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,39.14386,39.14386,0,-1,0,39.14386,71.39944,0,0,12.48957,27.9485,41.20406,39.14386,0,0,324.6338,26.58785,0,13.25556,-13.25556,98.05363,23.34606,0.1358253,43.05824,22.3588,0,54.53635
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,28.24421,25.69219,0,-1,0,25.69219,53.37077,0,2.552022,15.79765,13.71212,27.04441,25.69219,0,0,339.3622,13.33229,0,13.33229,-13.33229,84.00017,20,0.1358253,31.06863,10.96969,0,27.04441
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,354.1758,0,59.78931,0,59.78931,140.7213,33.505,0.1357494,0,47.83144,0,59.78931
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,43.9636,43.9636,0,-1,0,43.9636,90.82892,0,0,0,39.93167,46.27748,43.9636,0,0,294.3865,53.81038,0,6.345813,-6.345813,134.0322,31.91237,0.1357494,48.35997,31.94533,0,93.74204
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,59.50066,59.50066,0,-1,0,59.50066,51.46417,0,0,14.5413,30.62152,62.63227,59.50066,0,0,301.4374,47.46457,0,32.01075,-32.01075,100.2899,23.8785,0.1357494,65.45073,24.49722,0,78.08608
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,337.0049,15.45381,57.9353,0,57.9353,155.2522,36.96473,0.1356759,0,46.34824,0,73.3891
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,79.05014,79.05014,81,0,22.761,79.05014,58.31851,0,0,0,46.10086,0,0,1.949859,1.852366,279.0696,67.59557,47.95323,0,47.95323,200.7446,47.79623,0.1357353,86.95515,36.88069,81,113.6964
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,64.96851,64.96851,81,0,22.761,64.96851,34.91525,0,0,0,22.68392,0,0,16.03149,15.22992,231.1164,110.7535,37.91383,0,37.91383,236.7128,56.36008,0.1357858,71.46535,18.14713,81,133.4374
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,36.16795,36.16795,81,0,22.761,36.16795,14.71402,0,0,0,5.321761,0,0,44.83205,42.59045,193.2026,144.8759,47.91221,0,47.91221,282.1663,67.18232,0.135856,39.78474,4.257409,81,150.1977
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,49.47701,49.47701,81,0,22.761,49.47701,0,0,0,0,0,0,0,31.52299,29.94684,145.2903,187.9969,29.94684,0,29.94684,310.5764,73.94661,0.1359007,54.42471,0,81,187.9969
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.3435,214.9491,0,0,0,310.5764,73.94661,0.1359007,0,0,0,214.9491
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,26.05889,26.05889,0,-1,0,26.05889,0,0,3.552714E-15,0,0,27.43041,26.05889,0,0,115.3435,214.9491,0,27.43041,-27.43041,281.6622,67.06229,0.1359007,28.66478,0,0,214.9491
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,36.27152,36.27152,0,-1,0,36.27152,0,0,0,0,0,38.18055,36.27152,0,0,145.8217,187.5187,0,38.18055,-38.18055,241.4164,57.47997,0.1359007,39.89867,0,0,187.5187
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,11.53345,11.53345,0,-1,0,11.53345,0,0,1.776357E-15,0,0,12.14048,11.53345,0,0,188.2446,149.3381,0,12.14048,-12.14048,228.6192,54.43303,0.1359007,12.6868,0,0,149.3381
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,39.32796,39.32796,0,-1,0,39.32796,0,0,7.105427E-15,0,0,41.39786,39.32796,0,0,201.734,137.1976,0,41.39786,-41.39786,184.982,44.04325,0.1359007,43.26076,0,0,137.1976
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.7316,95.79978,0,0,0,184.982,44.04325,0.1359007,0,0,0,95.79978
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,22.8252,22.8252,0,-1,0,22.8252,0,0,3.552714E-15,0,0,24.02653,22.8252,0,0,247.7316,95.79978,0,24.02653,-24.02653,159.6558,38.01321,0.1359007,25.10772,0,0,95.79978
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,6.505991,6.505991,0,-1,0,6.505991,0,0,0,0,0,6.848411,6.505991,0,0,274.4278,71.77325,0,6.848411,-6.848411,152.437,36.29444,0.1359007,7.15659,0,0,71.77325
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,28.51065,28.51065,0,-1,0,28.51065,0,0,0,0,0,30.01121,28.51065,0,0,282.0371,64.92484,0,30.01121,-30.01121,120.8024,28.76241,0.1359007,31.36171,0,0,64.92484
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.69929,27.69929,0,-1,0,27.69929,0,0,3.552714E-15,0,0,29.15715,27.69929,0,0,315.3829,34.91363,0,29.15715,-29.15715,90.06804,21.44473,0.1359007,30.46922,0,0,34.91363
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,7.984283,7.984283,80.30007,0,22.58392,7.984283,0,0,0,0,0,0,0,72.31579,68.7,347.7797,5.756485,68.7,0,68.7,155.2426,36.96244,0.135971,8.782712,0,81,5.756485
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,37.66362,37.66362,81,0,22.761,37.66362,0,0,0,0,0,0,0,43.33638,41.16956,279.0797,67.58649,41.16956,0,41.16956,194.2995,46.26168,0.1360324,41.42998,0,81,67.58649
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.6264415,0.6264415,72.94223,0,20.72238,0.6264415,2118.109,0,0,0,13.26871,0,0,72.31579,68.7,237.9102,104.6391,81.96871,0,81.96871,272.0618,64.77649,0.1360665,0.6890856,10.61497,81,117.9078
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,21.22082,21.22082,81,0,22.761,21.22082,132.9444,0,0,0,28.21187,0,0,59.77919,56.79023,155.9414,178.4109,85.0021,0,85.0021,352.7019,83.97647,0.1361177,23.3429,22.5695,81,206.6228
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,35.14427,35.14427,0,-1,0,35.14427,69.60514,0,0,0,24.46222,36.99397,35.14427,0,0,70.93934,254.9128,0,12.53175,-12.53175,339.4922,80.83133,0.1361177,38.6587,19.56978,0,279.375
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,2.624959,2.624959,0,-1,0,2.624959,1683.971,0,0,0,44.20355,2.763114,2.624959,0,0,84.8635,242.3811,41.44043,0,41.44043,378.8061,90.19175,0.1360653,2.887455,35.36284,0,286.5846
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,25.92075,25.92075,0,-1,0,25.92075,260.2319,0,0,0,67.45408,27.285,25.92075,0,0,43.42307,279.6775,40.16908,0,40.16908,416.9138,99.265,0.1360145,28.51283,53.96326,0,347.1315
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,54.22485,54.22485,0,-1,0,54.22485,164.4174,28.82232,0,0,89.15511,57.07879,54.22485,0,0,3.253994,315.8296,3.253994,0,3.253994,420.0009,100,0.1360104,59.64733,71.32409,0,404.9847
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,52.31468,52.31468,0,-1,0,52.31468,142.953,19.71731,0,0,74.7854,55.06809,52.31468,0,0,0,318.7582,0,0,0,420.0009,100,0.1360104,57.54615,59.82832,0,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,39.26592,39.26592,0,-1,0,39.26592,137.9883,12.84981,0,0,54.18236,41.33255,39.26592,0,0,0,318.7582,0,0,0,420.0009,100,0.1360104,43.19251,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,22.69361,22.69361,0,0,0,22.69361,250.1783,32.88647,0,0,56.77448,23.88801,22.69361,0,0,0,318.7582,0,0,0,420.0009,100,0.1360104,24.96297,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360104,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360104,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,53.81756,53.81756,0,0,0,53.81756,0,0,0,0,0,56.65007,53.81756,0,0,0,318.7582,0,56.65007,-56.65007,360.2864,85.78231,0.1360104,59.19932,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,28.35677,28.35677,0,-1,0,28.35677,0,0,3.552714E-15,0,0,29.84923,28.35677,0,0,62.94452,262.1082,0,29.84923,-29.84923,328.8226,78.29093,0.1360104,31.19244,0,0,262.1082
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,46.22213,46.22213,0,-1,0,46.22213,0,0,7.105427E-15,0,0,48.65488,46.22213,0,0,96.11032,232.2589,0,48.65488,-48.65488,277.5358,66.07983,0.1360104,50.84435,0,0,232.2589
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,28.09472,28.09472,0,-1,0,28.09472,0,0,3.552714E-15,0,0,29.57339,28.09472,0,0,150.1713,183.604,0,29.57339,-29.57339,246.3627,58.65768,0.1360104,30.9042,0,0,183.604
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.03118,25.03118,0,-1,0,25.03118,0,0,3.552714E-15,0,0,26.34861,25.03118,0,0,183.0306,154.0307,0,26.34861,-26.34861,218.5889,52.04486,0.1360104,27.53429,0,0,154.0307
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,9.611091,9.611091,0,-1,0,9.611091,0,0,1.776357E-15,0,0,10.11694,9.611091,0,0,212.3069,127.6821,0,10.11694,-10.11694,207.9247,49.50578,0.1360104,10.5722,0,0,127.6821
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,62.42949,62.42949,0,-1,0,62.42949,0,0,0,0,0,65.71526,62.42949,0,0,223.5479,117.5651,0,65.71526,-65.71526,138.6547,33.01296,0.1360104,68.67245,0,0,117.5651
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.56124,27.56124,0,-1,0,27.56124,0,0,3.552714E-15,0,0,29.01183,27.56124,0,0,296.5648,51.84986,0,29.01183,-29.01183,108.0736,25.73175,0.1360104,30.31736,0,0,51.84986
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,27.22369,21.69613,0,-1,0,21.69613,0,0,5.527554,8.249923,0,22.83804,21.69613,0,0,328.8002,22.83804,0,22.83804,-22.83804,84.00017,20,0.1360104,29.94606,0,0,22.83804
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.92722,0,0,-1,0,0,0,0,36.92722,40.61994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360104,40.61994,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,65.61638,0,0,-1,0,0,0,0,65.61638,72.17802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360104,72.17802,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,38.04341,38.04341,81,0,22.761,38.04341,0,0,0,0,0,0,0,42.95659,40.80877,354.1758,0,40.80877,0,40.80877,122.7148,29.21774,0.136071,41.84775,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,313.367,36.72789,68.7,0,68.7,187.8893,44.73546,0.1361201,0,0,81,36.72789
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,65.4086,65.4086,81,0,22.761,65.4086,50.223,0,0,0,32.85016,0,0,15.5914,14.81183,244.667,98.55788,47.66199,0,47.66199,233.1054,55.50118,0.136182,71.94946,26.28013,81,131.4081
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,80.70497,80.70497,81,0,22.761,80.70497,79.40321,0,0,0,64.08233,0,0,0.2950295,0.280278,197.0051,141.4537,64.36261,0,64.36261,294.1652,70.03918,0.1362591,88.77547,51.26587,81,205.536
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,53.16478,53.16478,0,-1,0,53.16478,166.5329,0,0,0,88.53683,55.96293,53.16478,0,0,132.6424,199.38,32.5739,0,32.5739,325.0675,77.39687,0.136218,58.48126,70.82947,0,287.9169
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,34.6508,34.6508,0,-1,0,34.6508,278.8898,0,0,0,96.63755,36.47453,34.6508,0,0,100.0685,228.6965,60.16302,0,60.16302,382.1432,90.98628,0.136142,38.11588,77.31004,0,325.3341
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,50.35299,50.35299,0,-1,0,50.35299,164.2086,0,0,0,82.68396,53.00314,50.35299,0,0,39.90551,282.8433,29.68082,0,29.68082,410.3008,97.69048,0.1361045,55.38828,66.14716,0,365.5272
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,66.54664,66.54664,0,-1,0,66.54664,126.8331,4.129367,0,4.501302,84.40315,70.0491,66.54664,0,0,10.2247,309.556,10.2247,0,10.2247,420.0009,100,0.1360916,73.2013,67.52252,0,393.9592
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,14.08646,14.08646,0,-1,0,14.08646,640.1454,75.34598,0,0,90.17383,14.82785,14.08646,0,0,0,318.7582,0,0,0,420.0009,100,0.1360916,15.49511,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,52.48639,52.48639,0,-1,0,52.48639,124.2283,9.954112,0,0,65.20295,55.24884,52.48639,0,0,0,318.7582,0,0,0,420.0009,100,0.1360916,57.73503,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360916,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,19.59663,19.59663,0,0,0,19.59663,180.1794,14.68106,0,0,35.30909,20.62804,19.59663,0,0,0,318.7582,0,0,0,420.0009,100,0.1360916,21.5563,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,49.401,49.401,0,0,0,49.401,41.07863,0,7.105427E-15,0,20.29325,52.00105,49.401,0,0,0,318.7582,0,31.7078,-31.7078,386.5779,92.04217,0.1360916,54.3411,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,43.34166,43.34166,0,0,0,43.34166,0,0,0,0,0,45.62281,43.34166,0,0,35.23089,287.0504,0,45.62281,-45.62281,338.4872,80.59203,0.1360916,47.67583,0,0,287.0504
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,44.37643,44.37643,0,-1,0,44.37643,0,0,7.105427E-15,0,0,46.71203,44.37643,0,0,85.92289,241.4276,0,46.71203,-46.71203,289.2484,68.86853,0.1360916,48.81408,0,0,241.4276
