Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,28.95965,28.95965,0,-1,0,28.95965,0,0,3.552714E-15,0,0,30.48384,28.95965,0,0,137.8251,194.7156,0,30.48384,-30.48384,257.1156,61.21788,0.1360916,31.85562,0,0,194.7156
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,44.20398,44.20398,0,-1,0,44.20398,0,0,7.105427E-15,0,0,46.53051,44.20398,0,0,171.6961,164.2318,0,46.53051,-46.53051,208.0682,49.53994,0.1360916,48.62438,0,0,164.2318
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,54.38946,54.38946,0,-1,0,54.38946,0,0,7.105427E-15,0,0,57.25206,54.38946,0,0,223.3967,117.7012,0,57.25206,-57.25206,147.7192,35.17117,0.1360916,59.82841,0,0,117.7012
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,40.64799,40.64799,0,-1,0,40.64799,0,0,7.105427E-15,0,0,42.78736,40.64799,0,0,287.0101,60.44917,0,42.78736,-42.78736,102.6173,24.43265,0.1360916,44.71279,0,0,60.44917
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.5516,17.66181,0,0,0,102.6173,24.43265,0.1360916,0,0,0,17.66181
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,68.70553,16.77872,0,-1,0,16.77872,0,0,51.92681,58.79736,0,17.66181,16.77872,0,0,334.5516,17.66181,0,17.66181,-17.66181,84.00017,20,0.1360916,75.57608,0,0,17.66181
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360916,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,33.62863,0,0,-1,0,0,0,0,33.62863,36.99149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360916,36.99149,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,45.47761,0,0,-1,0,0,0,0,45.47761,50.02537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360916,50.02537,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,20.2001,20.2001,81,0,22.761,20.2001,0,0,0,0,0,0,0,60.7999,57.7599,354.1758,0,57.7599,0,57.7599,138.796,33.04661,0.136177,22.22011,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,296.4159,51.98391,68.7,0,68.7,203.9706,48.56432,0.1362259,0,0,81,51.98391
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,62.30843,62.30843,81,0,22.761,62.30843,47.46206,0,0,0,29.57286,0,0,18.69157,17.75699,227.7159,113.8139,47.32986,0,47.32986,248.8716,59.25503,0.1362879,68.53927,23.65829,81,143.3868
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,111.7523,111.7523,81,0,22.761,111.7523,60.17797,0,0,0,67.25026,32.37083,30.75229,0,0,180.386,156.4108,34.87943,0,34.87943,281.9612,67.13347,0.1363301,122.9275,53.80021,81,223.661
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,24.47212,24.47212,0,-1,0,24.47212,361.7236,0,0,0,88.52142,25.76012,24.47212,0,0,145.5066,187.8023,62.7613,0,62.7613,341.5017,81.30978,0.136251,26.91933,70.81714,0,276.3237
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,29.62864,29.62864,0,-1,0,29.62864,325.5602,0,0,0,96.45907,31.18804,29.62864,0,0,82.74532,244.2874,65.27103,0,65.27103,403.4233,96.05296,0.1361689,32.5915,77.16725,0,340.7465
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,15.63976,15.63976,0,-1,0,15.63976,735.3387,81.06804,0,0,115.0052,16.46291,15.63976,0,0,17.47429,303.0314,17.47429,0,17.47429,420.0009,100,0.1361469,17.20374,92.00419,0,418.0366
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,75.35339,68.7,0,-1,0,68.7,182.8957,53.33357,6.653393,14.18873,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1361469,82.88873,100.5195,0,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,19.93509,19.93509,0,-1,0,19.93509,612.2211,101.0625,0,0,122.0468,20.9843,19.93509,0,0,0,318.7582,0,0,0,420.0009,100,0.1361469,21.9286,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,20.21879,20.21879,0,-1,0,20.21879,514.2838,82.69901,0,0,103.9819,21.28293,20.21879,0,0,0,318.7582,0,0,0,420.0009,100,0.1361469,22.24067,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,37.67114,37.67114,0,0,0,37.67114,214.8464,41.28125,0,0,80.93508,39.65383,37.67114,0,0,0,318.7582,0,0,0,420.0009,100,0.1361469,41.43825,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,22.54322,22.54322,0,0,0,22.54322,221.0431,26.10053,0,0,49.83023,23.7297,22.54322,0,0,0,318.7582,0,0,0,420.0009,100,0.1361469,24.79754,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,36.03386,36.03386,0,0,0,36.03386,53.30359,7.105427E-15,0,0,19.20734,37.93037,36.03386,0,0,0,318.7582,0,18.72304,-18.72304,400.265,95.30101,0.1361469,39.63724,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,8.415486,8.415486,0,0,0,8.415486,0,0,1.776357E-15,0,0,8.858406,8.415486,0,0,20.80337,300.0352,0,8.858406,-8.858406,390.9275,93.07777,0.1361469,9.257034,0,0,300.0352
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,34.63542,34.63542,0,-1,0,34.63542,0,0,7.105427E-15,0,0,36.45834,34.63542,0,0,30.64605,291.1768,0,36.45834,-36.45834,352.497,83.92769,0.1361469,38.09896,0,0,291.1768
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,19.62537,19.62537,0,-1,0,19.62537,0,0,0,0,0,20.65828,19.62537,0,0,71.15531,254.7184,0,20.65828,-20.65828,330.7213,78.743,0.1361469,21.5879,0,0,254.7184
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,64.92849,64.92849,0,-1,0,64.92849,0,0,1.421085E-14,2.721339,0,68.34578,64.92849,0,0,94.10896,234.0602,0,68.34578,-68.34578,258.6785,61.58999,0.1361469,71.42134,0,0,234.0602
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,52.90432,52.90432,0,-1,0,52.90432,0,0,7.105427E-15,0,0,55.68876,52.90432,0,0,170.0487,165.7144,0,55.68876,-55.68876,199.9774,47.61356,0.1361469,58.19475,0,0,165.7144
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,28.69344,28.69344,0,-1,0,28.69344,0,0,3.552714E-15,0,0,30.20362,28.69344,0,0,231.9251,110.0256,0,30.20362,-30.20362,168.14,40.03324,0.1361469,31.56278,0,0,110.0256
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,49.91962,49.91962,0,-1,0,49.91962,0,0,7.105427E-15,0,0,52.54697,49.91962,0,0,265.4847,79.82201,0,52.54697,-52.54697,112.7506,26.84533,0.1361469,54.91158,0,0,79.82201
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,55.18969,25.91129,0,-1,0,25.91129,0,0,29.2784,34.79737,0,27.27504,25.91129,0,0,323.8702,27.27504,0,27.27504,-27.27504,84.00017,20,0.1361469,60.70866,0,0,27.27504
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361469,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,56.72058,0,0,-1,0,0,0,0,56.72058,62.39264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361469,62.39264,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361469,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,18.86864,18.86864,81,0,22.761,18.86864,0,0,0,0,0,0,0,62.13136,59.02479,354.1758,0,59.02479,0,59.02479,139.996,33.33231,0.1362303,20.7555,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,18.73172,18.73172,81,0,22.761,18.73172,0,0,0,0,0,0,0,62.26828,59.15487,295.151,53.12231,59.15487,0,59.15487,196.1152,46.69401,0.1363135,20.60489,0,81,53.12231
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,2.752421,2.752421,75.06821,0,21.26026,2.752421,1358.174,0,0,0,37.38267,0,0,72.31579,68.7,235.9962,106.3617,106.0827,0,106.0827,296.7541,70.65559,0.1363223,3.027663,29.90614,81,143.7444
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,61.74604,61.74604,81,0,22.761,61.74604,113.6363,0,0,0,70.16591,0,0,19.25396,18.29126,129.9135,201.8361,88.45717,0,88.45717,380.6719,90.63599,0.1363685,67.92065,56.13273,81,272.002
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,51.96814,51.96814,0,-1,0,51.96814,181.9334,0,0,0,94.54741,54.70331,51.96814,0,0,41.45631,281.4475,39.8441,0,39.8441,418.4714,99.63584,0.1363185,57.16496,75.63793,0,375.995
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,40.45448,40.45448,0,-1,0,40.45448,286.2189,71.59248,0,0,115.7883,42.58366,40.45448,0,0,1.612208,317.3073,1.612208,0,1.612208,420.0009,100,0.1363165,44.49992,92.63068,0,433.0956
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,10.0315,10.0315,0,-1,0,10.0315,1232.634,113.0921,0,0,123.6516,10.55947,10.0315,0,0,0,318.7582,0,0,0,420.0009,100,0.1363165,11.03464,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,44.89505,44.89505,0,-1,0,44.89505,262.2624,70.48488,0,0,117.7428,47.25794,44.89505,0,0,0,318.7582,0,0,0,420.0009,100,0.1363165,49.38455,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,65.07389,65.07389,0,-1,0,65.07389,165.7186,39.34071,0,2.881276,107.8395,68.49883,65.07389,0,0,0,318.7582,0,0,0,420.0009,100,0.1363165,71.58128,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363165,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,52.79229,52.79229,0,0,0,52.79229,131.5374,13.87076,0,0,69.4416,55.57083,52.79229,0,0,0,318.7582,0,0,0,420.0009,100,0.1363165,58.07152,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,44.96364,44.96364,0,0,0,44.96364,79.58539,0,0,0,35.78449,47.33015,44.96364,0,0,0,318.7582,0,11.54566,-11.54566,407.8307,97.10234,0.1363165,49.46,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,53.57991,53.57991,0,0,0,53.57991,29.74989,0,0,0,15.93997,56.39991,53.57991,0,0,12.82851,307.2126,0,40.45995,-40.45995,365.1821,86.94795,0.1363165,58.9379,12.75197,0,323.1525
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,138.9945,138.9945,81,0,22.761,138.9945,0,0,0,3.193904,0,61.0468,57.99446,0,0,57.784,266.7526,0,61.0468,-61.0468,300.8332,71.62679,0.1363165,152.8939,0,81,266.7526
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,11.91967,11.91967,0,-1,0,11.91967,0,0,1.776357E-15,0,0,12.54702,11.91967,0,0,125.6138,205.7058,0,12.54702,-12.54702,287.6074,68.47782,0.1363165,13.11163,0,0,205.7058
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,32.04245,32.04245,0,-1,0,32.04245,0,0,0,0,0,33.7289,32.04245,0,0,139.5549,193.1588,0,33.7289,-33.7289,252.054,60.01275,0.1363165,35.2467,0,0,193.1588
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,23.14904,23.14904,0,-1,0,23.14904,0,0,3.552714E-15,0,0,24.36741,23.14904,0,0,177.0315,159.4299,0,24.36741,-24.36741,226.3685,53.89716,0.1363165,25.46395,0,0,159.4299
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,27.17217,27.17217,0,-1,0,27.17217,0,0,3.552714E-15,0,0,28.60228,27.17217,0,0,204.1064,135.0625,0,28.60228,-28.60228,196.2191,46.71873,0.1363165,29.88939,0,0,135.0625
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,21.22123,21.22123,0,-1,0,21.22123,0,0,3.552714E-15,0,0,22.33813,21.22123,0,0,235.8867,106.4602,0,22.33813,-22.33813,172.6726,41.11245,0.1363165,23.34335,0,0,106.4602
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,23.16943,23.16943,0,-1,0,23.16943,0,0,0,0,0,24.38888,23.16943,0,0,260.7068,84.12208,0,24.38888,-24.38888,146.9645,34.99147,0.1363165,25.48638,0,0,84.12208
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,49.40001,49.40001,0,-1,0,49.40001,0,0,7.105427E-15,0,0,52.00001,49.40001,0,0,287.8056,59.7332,0,52.00001,-52.00001,92.15166,21.94083,0.1363165,54.34001,0,0,59.7332
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,22.99389,7.346531,0,-1,0,7.346531,0,0,15.64735,17.94674,0,7.733191,7.346531,0,0,345.5834,7.733191,0,7.733191,-7.733191,84.00017,20,0.1363165,25.29327,0,0,7.733191
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,13.70428,0,0,-1,0,0,0,0,13.70428,15.07471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363165,15.07471,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363165,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.98223,32.98223,81,0,22.761,32.98223,0,0,0,0,0,0,0,48.01777,45.61689,354.1758,0,45.61689,0,45.61689,127.2761,30.30378,0.1363834,36.28045,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,35.50525,35.50525,81,0,22.761,35.50525,0,0,0,0,0,0,0,45.49475,43.22001,308.5589,41.0552,43.22001,0,43.22001,168.2782,40.06617,0.1364469,39.05578,0,81,41.0552
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,24.4417,24.4417,81,0,22.761,24.4417,115.5675,0,0,0,28.24665,0,0,56.5583,53.73039,265.3389,79.95321,81.97704,0,81.97704,246.0485,58.58286,0.136501,26.88587,22.59732,81,108.1999
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,49.94722,49.94722,81,0,22.761,49.94722,93.14427,0,0,0,46.52297,0,0,31.05278,29.50014,183.3619,153.7325,76.02312,0,76.02312,318.1703,75.75469,0.1365625,54.94194,37.21838,81,200.2555
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,12.66402,12.66402,0,-1,0,12.66402,548.0062,0,0,0,69.39964,13.33055,12.66402,0,0,107.3388,222.1534,56.06908,0,56.06908,371.3622,88.41938,0.1364923,13.93043,55.51971,0,291.553
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,49.60946,49.60946,0,-1,0,49.60946,203.6908,0,0,0,101.0499,52.22049,49.60946,0,0,51.26968,272.6155,48.82943,0,48.82943,417.6858,99.44881,0.1364311,54.5704,80.83994,0,373.6654
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,11.64166,11.64166,0,-1,0,11.64166,906.1644,90.79793,0,0,105.4926,12.25438,11.64166,0,0,2.440245,316.562,2.440245,0,2.440245,420.0009,100,0.1364281,12.80582,84.39404,0,422.0546
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,52.46587,52.46587,0,-1,0,52.46587,189.6507,44.27464,0,0,99.50187,55.22723,52.46587,0,0,0,318.7582,0,0,0,420.0009,100,0.1364281,57.71246,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364281,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,13.44975,13.44975,0,-1,0,13.44975,752.2632,87.01988,0,0,101.1775,14.15763,13.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1364281,14.79472,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,36.77961,36.77961,0,0,0,36.77961,208.7513,38.06253,0,0,76.7779,38.71537,36.77961,0,0,0,318.7582,0,0,0,420.0009,100,0.1364281,40.45757,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364281,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,18.73807,18.73807,0,0,0,18.73807,109.4002,0.7752064,0,0,20.49949,19.72429,18.73807,0,0,0,318.7582,0,0,0,420.0009,100,0.1364281,20.61188,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,55.65434,55.65434,0,0,0,55.65434,0,0,7.105427E-15,0,0,58.58351,55.65434,0,0,0,318.7582,0,58.58351,-58.58351,358.2484,85.29707,0.1364281,61.21977,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,79.19998,68.7,0,-1,0,68.7,0,0,10.49998,18.41998,0,72.31579,68.7,0,0,65.09279,260.1747,0,72.31579,-72.31579,282.0209,67.14769,0.1364281,87.11998,0,0,260.1747
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,17.78348,17.78348,0,-1,0,17.78348,0,0,0,0,0,18.71945,17.78348,0,0,145.4437,187.8589,0,18.71945,-18.71945,262.2888,62.4496,0.1364281,19.56183,0,0,187.8589
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.2431,169.1395,0,0,0,262.2888,62.4496,0.1364281,0,0,0,169.1395
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,31.94419,31.94419,0,-1,0,31.94419,0,0,3.552714E-15,0,0,33.62546,31.94419,0,0,166.2431,169.1395,0,33.62546,-33.62546,226.8445,54.01048,0.1364281,35.13861,0,0,169.1395
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.13294,39.13294,0,-1,0,39.13294,0,0,7.105427E-15,0,0,41.19257,39.13294,0,0,203.6047,135.514,0,41.19257,-41.19257,183.4237,43.67222,0.1364281,43.04623,0,0,135.514
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,34.33453,34.33453,0,-1,0,34.33453,0,0,7.105427E-15,0,0,36.14161,34.33453,0,0,249.3742,94.32144,0,36.14161,-36.14161,145.3271,34.60162,0.1364281,37.76798,0,0,94.32144
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,57.5879,55.27084,0,-1,0,55.27084,0,0,2.317065,8.075855,0,58.17983,55.27084,0,0,289.5316,58.17983,0,58.17983,-58.17983,84.00017,20,0.1364281,63.34669,0,0,58.17983
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364281,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.28467,0,0,-1,0,0,0,0,34.28467,37.71313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364281,37.71313,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,9.77496,0,0,-1,0,0,0,0,9.77496,10.75246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364281,10.75246,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,8.057304,8.057304,80.37309,0,22.60239,8.057304,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1364971,8.863035,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,38.70467,38.70467,81,0,22.761,38.70467,0,0,0,0,0,0,0,42.29533,40.18056,285.4758,61.83,40.18056,0,40.18056,187.2933,44.59356,0.1365558,42.57514,0,81,61.83
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,51.27329,51.27329,81,0,22.761,51.27329,47.09114,0,0,0,24.14518,0,0,29.72671,28.24038,245.2952,97.99251,52.38555,0,52.38555,236.9906,56.42623,0.1366259,56.40062,19.31614,81,122.1377
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,26.51213,26.51213,81,0,22.761,26.51213,166.295,0,0,0,44.08835,0,0,54.48787,51.76348,192.9097,145.1395,95.85182,0,95.85182,327.9237,78.0769,0.1366623,29.16334,35.27068,81,189.2278
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,23.37915,23.37915,0,-1,0,23.37915,345.5753,0,0,0,80.79258,24.60963,23.37915,0,0,97.05787,231.4061,56.18295,0,56.18295,381.2235,90.76732,0.1365921,25.71706,64.63406,0,312.1987
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,30.43177,30.43177,0,-1,0,30.43177,212.5113,0,0,0,64.67094,32.03344,30.43177,0,0,40.87492,281.9708,32.6375,0,32.6375,412.1862,98.13936,0.1365513,33.47495,51.73676,0,346.6418
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,7.268542,7.268542,0,-1,0,7.268542,1333.219,81.01709,0,0,96.9056,7.651097,7.268542,0,0,8.237412,311.3445,8.237412,0,8.237412,420.0009,100,0.136541,7.995397,77.52448,0,408.2502
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,50.50195,50.50195,0,-1,0,50.50195,186.1047,40.82653,0,0,93.98648,53.15995,50.50195,0,0,0,318.7582,0,0,0,420.0009,100,0.136541,55.55215,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,32.48208,32.48208,0,-1,0,32.48208,329.7152,72.90668,0,0,107.0983,34.19166,32.48208,0,0,0,318.7582,0,0,0,420.0009,100,0.136541,35.73029,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,26.20928,26.20928,0,-1,0,26.20928,356.8844,65.94812,0,0,93.53683,27.58871,26.20928,0,0,0,318.7582,0,0,0,420.0009,100,0.136541,28.83021,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,46.37489,46.37489,0,0,0,46.37489,175.2209,32.44283,0,0,81.25851,48.81568,46.37489,0,0,0,318.7582,0,0,0,420.0009,100,0.136541,51.01238,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,26.06332,26.06332,0,0,0,26.06332,211.1407,27.59521,0,0,55.03028,27.43507,26.06332,0,0,0,318.7582,0,0,0,420.0009,100,0.136541,28.66965,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,16.22873,16.22873,0,0,0,16.22873,103.7104,0,0,0,16.83087,17.08287,16.22873,0,0,0,318.7582,0,0.2519965,-0.2519965,419.7352,99.93675,0.136541,17.8516,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,23.1711,23.1711,0,0,0,23.1711,0,0,3.552714E-15,0,0,24.39063,23.1711,0,0,0.2799962,318.5062,0,24.39063,-24.39063,394.0252,93.81535,0.136541,25.48821,0,0,318.5062
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,86.04894,68.7,0,-1,0,68.7,0,0,17.34894,25.95383,0,72.31579,68.7,0,0,27.3807,294.1156,0,72.31579,-72.31579,317.7977,75.66596,0.136541,94.65383,0,0,294.1156
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,66.27052,66.27052,0,-1,0,66.27052,0,0,0,4.197563,0,69.75843,66.27052,0,0,107.7316,221.7998,0,69.75843,-69.75843,244.2658,58.15842,0.136541,72.89756,0,0,221.7998
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,16.48484,16.48484,0,-1,0,16.48484,0,0,3.552714E-15,0,0,17.35246,16.48484,0,0,185.241,152.0414,0,17.35246,-17.35246,225.9747,53.8034,0.136541,18.13332,0,0,152.0414
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,25.27983,25.27983,0,-1,0,25.27983,0,0,3.552714E-15,0,0,26.61035,25.27983,0,0,204.5215,134.6889,0,26.61035,-26.61035,197.925,47.1249,0.136541,27.80781,0,0,134.6889
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,38.19132,38.19132,0,-1,0,38.19132,0,0,7.105427E-15,0,0,40.20139,38.19132,0,0,234.0885,108.0786,0,40.20139,-40.20139,155.549,37.0354,0.136541,42.01045,0,0,108.0786
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,55.4236,55.4236,0,-1,0,55.4236,0,0,7.105427E-15,0,0,58.34063,55.4236,0,0,278.7567,67.87717,0,58.34063,-58.34063,94.05257,22.39342,0.136541,60.96596,0,0,67.87717
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,11.41686,9.05972,0,-1,0,9.05972,0,0,2.357141,3.498828,0,9.536547,9.05972,0,0,343.5797,9.536547,0,9.536547,-9.536547,84.00017,20,0.136541,12.55855,0,0,9.536547
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136541,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,58.92798,0,0,-1,0,0,0,0,58.92798,64.82078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136541,64.82078,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,39.53023,0,0,-1,0,0,0,0,39.53023,43.48325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136541,43.48325,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,28.15164,28.15164,81,0,22.761,28.15164,0,0,0,0,0,0,0,52.84836,50.20594,354.1758,0,50.20594,0,50.20594,131.6297,31.34034,0.1366142,30.96681,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,56.62683,56.62683,81,0,22.761,56.62683,0,0,0,0,0,0,0,24.37317,23.15451,303.9699,45.18534,23.15451,0,23.15451,153.596,36.5704,0.1366479,62.28951,0,81,45.18534
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,58.95931,58.95931,81,0,22.761,58.95931,7.903169,0,0,0,4.659654,0,0,22.04069,20.93865,280.8153,66.02441,25.59831,0,25.59831,177.8807,42.35246,0.1366839,64.85524,3.727723,81,70.68406
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,32.2335,32.2335,81,0,22.761,32.2335,65.15106,0,0,0,21.00047,0,0,48.7665,46.32818,255.217,89.06289,67.32864,0,67.32864,241.7543,57.56042,0.1367558,35.45685,16.80037,81,110.0634
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,187.8884,149.6587,37.81013,0,37.81013,277.6241,66.10085,0.1367086,0,30.2481,0,187.4688
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,60.77213,60.77213,0,-1,0,60.77213,74.144,0,7.105427E-15,0,45.05889,63.97066,60.77213,0,0,150.0783,183.6878,0,18.91177,-18.91177,257.6893,61.35448,0.1367086,66.84934,36.04711,0,228.7467
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,41.76708,41.76708,0,-1,0,41.76708,161.5922,0,0,0,67.49235,43.96535,41.76708,0,0,171.0914,164.776,23.527,0,23.527,280.009,66.66868,0.1366793,45.94379,53.99387,0,232.2684
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,147.5643,185.9503,56.10849,0,56.10849,333.2382,79.34227,0.1366093,0,44.88679,0,242.0588
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,28.14805,28.14805,0,-1,0,28.14805,212.6945,0,0,0,59.86934,29.62952,28.14805,0,0,91.45586,236.448,30.23982,0,30.23982,361.9262,86.17273,0.1365716,30.96285,47.89547,0,296.3173
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,49.16993,49.16993,0,-1,0,49.16993,141.6777,0,0,0,69.66283,51.75782,49.16993,0,0,61.21605,263.6638,17.90501,0,17.90501,378.9124,90.21706,0.1365493,54.08692,55.73026,0,333.3266
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,44.28205,44.28205,0,0,0,44.28205,108.167,0,0,0,47.89859,46.61269,44.28205,0,0,43.31104,279.7783,1.285901,0,1.285901,380.1323,90.50751,0.1365477,48.71025,38.31887,0,327.6769
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,53.04636,53.04636,0,0,0,53.04636,64.46874,0,0,0,34.19832,55.83827,53.04636,0,0,42.02514,280.9356,0,21.63995,-21.63995,357.3218,85.07645,0.1365477,58.35099,27.35866,0,315.1339
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,88.22868,88.22868,81,0,22.761,88.22868,14.50397,0,0,0,12.79666,7.609134,7.228677,0,0,66.06953,259.2957,5.18753,0,5.18753,362.2431,86.24818,0.1365539,97.05154,10.23733,81,272.0923
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,82.93602,82.93602,81,0,22.761,82.93602,0,0,0,0,0,2.037919,1.936023,0,0,60.882,263.9644,0,2.037919,-2.037919,360.0949,85.73672,0.1365539,91.22962,0,81,263.9644
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,113.4237,68.7,0,-1,0,68.7,0,0,44.72369,56.06606,0,72.31579,68.7,0,0,63.14635,261.9265,0,72.31579,-72.31579,283.8674,67.58734,0.1365539,124.7661,0,0,261.9265
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,29.12667,29.12667,0,-1,0,29.12667,0,0,3.552714E-15,0,0,30.65965,29.12667,0,0,143.4972,189.6107,0,30.65965,-30.65965,251.5493,59.89257,0.1365539,32.03934,0,0,189.6107
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,36.4526,36.4526,0,-1,0,36.4526,0,0,7.105427E-15,0,0,38.37116,36.4526,0,0,177.5635,158.9511,0,38.37116,-38.37116,211.1026,50.26241,0.1365539,40.09786,0,0,158.9511
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,43.77074,43.77074,0,-1,0,43.77074,0,0,7.105427E-15,0,0,46.07446,43.77074,0,0,220.1981,120.5799,0,46.07446,-46.07446,162.5358,38.69892,0.1365539,48.14781,0,0,120.5799
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,15.84126,15.84126,0,-1,0,15.84126,0,0,1.776357E-15,0,0,16.67501,15.84126,0,0,271.392,74.50545,0,16.67501,-16.67501,144.9588,34.51393,0.1365539,17.42539,0,0,74.50545
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,12.57084,12.57084,0,-1,0,12.57084,0,0,1.776357E-15,0,0,13.23246,12.57084,0,0,289.9198,57.83043,0,13.23246,-13.23246,131.0106,31.19293,0.1365539,13.82793,0,0,57.83043
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.6225,44.59797,0,0,0,131.0106,31.19293,0.1365539,0,0,0,44.59797
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,15.14311,15.14311,0,-1,0,15.14311,0,0,1.776357E-15,0,0,15.94012,15.14311,0,0,304.6225,44.59797,0,15.94012,-15.94012,114.2082,27.19237,0.1365539,16.65742,0,0,44.59797
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.3337,28.65785,0,0,0,114.2082,27.19237,0.1365539,0,0,0,28.65785
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,13.91307,13.91307,0,-1,0,13.91307,0,0,1.776357E-15,0,0,14.64534,13.91307,0,0,322.3337,28.65785,0,14.64534,-14.64534,98.77065,23.51678,0.1365539,15.30437,0,0,28.65785
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.6064,14.01252,0,0,0,98.77065,23.51678,0.1365539,0,0,0,14.01252
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,38.20223,38.20223,81,0,22.761,38.20223,0,0,0,0,0,0,0,42.79777,40.65788,338.6064,14.01252,40.65788,0,40.65788,137.3421,32.70044,0.136613,42.02245,0,81,14.01252
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,42.35282,42.35282,81,0,22.761,42.35282,40.94711,0,0,0,17.34225,0,0,38.64718,36.71482,297.9485,50.60461,54.05708,0,54.05708,188.6252,44.91066,0.1366868,46.5881,13.8738,81,67.94686
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,35.32426,35.32426,81,0,22.761,35.32426,148.9256,0,0,0,52.60687,0,0,45.67574,43.39196,243.8914,99.25597,95.99883,0,95.99883,279.6976,66.59454,0.1367228,38.85668,42.08549,81,151.8628
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,18.95359,18.95359,0,-1,0,18.95359,446.0916,0,0,0,84.55035,19.95114,18.95359,0,0,147.8926,185.6549,64.59921,0,64.59921,340.9818,81.18599,0.1366425,20.84895,67.64029,0,270.2053
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,24.11154,24.11154,0,-1,0,24.11154,393.4143,0,0,0,94.85825,25.38057,24.11154,0,0,83.29335,243.7942,69.47768,0,69.47768,406.8941,96.87936,0.1365562,26.5227,75.8866,0,338.6525
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,82.04156,0,0,95.85723,0,0,0,0,13.81567,306.3241,13.81567,0,13.81567,420.0009,100,0.1365391,0,76.68578,0,402.1814
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,53.57348,53.57348,0,-1,0,53.57348,151.5617,24.80376,0,0,81.19689,56.39314,53.57348,0,0,0,318.7582,0,0,0,420.0009,100,0.1365391,58.93083,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365391,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,37.8466,37.8466,0,-1,0,37.8466,247.9051,53.98512,0,0,93.82364,39.83852,37.8466,0,0,0,318.7582,0,0,0,420.0009,100,0.1365391,41.63126,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2115611,0.2115611,0,0,0,0.2115611,33863.87,71.42006,0,0,71.64275,0.2226958,0.2115611,0,0,0,318.7582,0,0,0,420.0009,100,0.1365391,0.2327172,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,22.76446,22.76446,0,0,0,22.76446,141.7549,8.307137,0,0,32.26973,23.96259,22.76446,0,0,0,318.7582,0,0,0,420.0009,100,0.1365391,25.04091,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365391,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,16.48618,16.48618,0,0,0,16.48618,0,0,3.552714E-15,0,0,17.35388,16.48618,0,0,0,318.7582,0,17.35388,-17.35388,401.7083,95.64463,0.1365391,18.1348,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.28209,301.4044,0,0,0,401.7083,95.64463,0.1365391,0,0,0,301.4044
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,27.01737,27.01737,0,-1,0,27.01737,0,0,3.552714E-15,0,0,28.43933,27.01737,0,0,19.28209,301.4044,0,28.43933,-28.43933,371.7306,88.5071,0.1365391,29.7191,0,0,301.4044
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,40.21413,40.21413,0,-1,0,40.21413,0,0,0,0,0,42.33067,40.21413,0,0,50.88134,272.965,0,42.33067,-42.33067,327.1101,77.8832,0.1365391,44.23555,0,0,272.965
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,21.9858,21.9858,0,-1,0,21.9858,0,0,3.552714E-15,0,0,23.14294,21.9858,0,0,97.91542,230.6344,0,23.14294,-23.14294,302.7153,72.07493,0.1365391,24.18437,0,0,230.6344
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,13.0409,13.0409,0,-1,0,13.0409,0,0,1.776357E-15,0,0,13.72726,13.0409,0,0,123.6298,207.4914,0,13.72726,-13.72726,288.2455,68.62975,0.1365391,14.34499,0,0,207.4914
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,14.20122,14.20122,0,-1,0,14.20122,0,0,1.776357E-15,0,0,14.94866,14.20122,0,0,138.8823,193.7641,0,14.94866,-14.94866,272.4883,64.87802,0.1365391,15.62135,0,0,193.7641
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,10.77894,10.77894,0,-1,0,10.77894,0,0,1.776357E-15,0,0,11.34626,10.77894,0,0,155.4919,178.8155,0,11.34626,-11.34626,260.5282,62.03041,0.1365391,11.85684,0,0,178.8155
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,54.69669,54.69669,0,-1,0,54.69669,0,0,7.105427E-15,0,0,57.57547,54.69669,0,0,168.0989,167.4692,0,57.57547,-57.57547,199.8384,47.58047,0.1365391,60.16636,0,0,167.4692
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,44.67797,44.67797,0,-1,0,44.67797,0,0,7.105427E-15,0,0,47.02944,44.67797,0,0,232.0716,109.8938,0,47.02944,-47.02944,150.265,35.77731,0.1365391,49.14576,0,0,109.8938
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.3266,62.86433,0,0,0,150.265,35.77731,0.1365391,0,0,0,62.86433
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.3266,62.86433,0,0,0,150.265,35.77731,0.1365391,0,0,0,62.86433
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,10.81445,10.81445,0,0,0,10.81445,0,0,1.776357E-15,0,0,11.38363,10.81445,0,0,284.3266,62.86433,0,11.38363,-11.38363,138.2656,32.92031,0.1365391,11.8959,0,0,62.86433
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,116.021,116.021,81,0,22.761,116.021,8.009979,0,0,0,9.293258,36.8642,35.02099,0,0,296.975,51.48069,0,27.57094,-27.57094,109.2033,26.00072,0.1365391,127.6231,7.434606,81,60.77395
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,327.6094,23.90975,96.61336,0,96.61336,200.8587,47.82341,0.1365522,0,22.33069,81,51.82311
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.6232413,0.6232413,0,-1,0,0.6232413,4420.514,0,0,0,27.55047,0.6560435,0.6232413,0,0,230.9961,110.8618,26.89443,0,26.89443,226.373,53.89824,0.1365188,0.6855654,22.04038,0,138.4122
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,53.77317,53.77317,0,-1,0,53.77317,66.32047,0,0,0,35.66262,56.60334,53.77317,0,0,204.1016,135.0668,0,20.94072,-20.94072,204.2996,48.64266,0.1365188,59.15049,28.53009,0,170.7294
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,9.89596,9.89596,0,-1,0,9.89596,732.4471,0,0,0,72.48267,10.4168,9.89596,0,0,227.3691,114.126,62.06587,0,62.06587,263.1804,62.66188,0.1364419,10.88556,57.98614,0,186.6087
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,22.96239,22.96239,0,-1,0,22.96239,294.0243,0,0,0,67.515,24.17093,22.96239,0,0,165.3032,169.9853,43.34407,0,43.34407,304.3002,72.45229,0.1363883,25.25863,54.012,0,237.5003
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,29.68792,29.68792,0,-1,0,29.68792,339.6493,0,0,0,100.8348,31.25044,29.68792,0,0,121.9592,208.995,69.58436,0,69.58436,370.3138,88.16976,0.1363023,32.65671,80.66784,0,309.8298
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,25.66274,0,0,78.03754,0,0,0,0,52.3748,271.6209,52.3748,0,52.3748,420.0009,100,0.1362376,0,62.43003,0,349.6584
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,10.79079,10.79079,0,0,0,10.79079,709.153,65.16451,0,0,76.52324,11.35873,10.79079,0,0,0,318.7582,0,0,0,420.0009,100,0.1362376,11.86987,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,23.11535,23.11535,0,0,0,23.11535,217.973,26.05328,0,0,50.38523,24.33195,23.11535,0,0,0,318.7582,0,0,0,420.0009,100,0.1362376,25.42689,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362376,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,17.6246,17.6246,0,0,0,17.6246,0,0,0,0,0,18.55221,17.6246,0,0,0,318.7582,0,18.55221,-18.55221,400.4451,95.34388,0.1362376,19.38705,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,68.99918,68.7,0,-1,0,68.7,0,0,0.299181,7.199099,0,72.31579,68.7,0,0,20.61356,300.206,0,72.31579,-72.31579,324.2176,77.1945,0.1362376,75.8991,0,0,300.206
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.9644,227.8902,0,0,0,324.2176,77.1945,0.1362376,0,0,0,227.8902
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,28.83066,28.83066,0,-1,0,28.83066,0,0,3.552714E-15,0,0,30.34806,28.83066,0,0,100.9644,227.8902,0,30.34806,-30.34806,292.2279,69.57793,0.1362376,31.71372,0,0,227.8902
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,24.15303,24.15303,0,-1,0,24.15303,0,0,0,0,0,25.42425,24.15303,0,0,134.6845,197.5422,0,25.42425,-25.42425,265.4284,63.19711,0.1362376,26.56834,0,0,197.5422
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.9337,172.1179,0,0,0,265.4284,63.19711,0.1362376,0,0,0,172.1179
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,47.73701,47.73701,0,-1,0,47.73701,0,0,7.105427E-15,0,0,50.24948,47.73701,0,0,162.9337,172.1179,0,50.24948,-50.24948,212.4608,50.5858,0.1362376,52.51071,0,0,172.1179
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,48.99842,48.99842,0,-1,0,48.99842,0,0,7.105427E-15,0,0,51.57728,48.99842,0,0,218.7664,121.8684,0,51.57728,-51.57728,158.0936,37.64125,0.1362376,53.89826,0,0,121.8684
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,46.17257,46.17257,0,-1,0,46.17257,0,0,0,0,0,48.6027,46.17257,0,0,276.0745,70.29116,0,48.6027,-48.6027,106.8618,25.44324,0.1362376,50.78983,0,0,70.29116
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.0775,21.68846,0,0,0,106.8618,25.44324,0.1362376,0,0,0,21.68846
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.0775,21.68846,0,0,0,106.8618,25.44324,0.1362376,0,0,0,21.68846
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,79.75227,79.75227,81,0,22.761,79.75227,0,0,0,0,0,0,0,1.247726,1.18534,330.0775,21.68846,1.18534,0,1.18534,107.9863,25.71098,0.1362393,87.7275,0,81,21.68846
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,12.7482,12.7482,81,0,22.761,12.7482,0,0,0,0,0,0,0,68.2518,64.83921,328.8922,22.75527,64.83921,0,64.83921,169.4982,40.35663,0.136314,14.02302,0,81,22.75527
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,264.053,81.11056,99.56378,0,99.56378,263.9527,62.84576,0.1363236,0,24.69103,81,111.9743
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,4.484105,4.484105,76.7999,0,21.69837,4.484105,1145.901,0,0,0,51.38339,0,0,72.31579,68.7,164.4892,170.718,120.0834,0,120.0834,377.8738,89.96977,0.1363193,4.932516,41.10672,81,222.1013
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,11.04157,11.04157,0,-1,0,11.04157,852.7721,38.13096,0,0,94.15946,11.62271,11.04157,0,0,44.40579,278.793,44.40579,0,44.40579,420.0009,100,0.1362646,12.14573,75.32757,0,372.9525
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,61.55167,61.55167,0,-1,0,61.55167,166.3445,37.59656,0,0,102.3878,64.79123,61.55167,0,0,0,318.7582,0,0,0,420.0009,100,0.1362646,67.70683,81.91023,0,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362646,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,16.44461,16.44461,0,-1,0,16.44461,374.1631,44.21954,0,0,61.52965,17.31011,16.44461,0,0,0,318.7582,0,0,0,420.0009,100,0.1362646,18.08907,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,31.1858,31.1858,0,-1,0,31.1858,216.5238,34.69753,0,0,67.52469,32.82716,31.1858,0,0,0,318.7582,0,0,0,420.0009,100,0.1362646,34.30438,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,13.91475,13.91475,0,-1,0,13.91475,520.4138,57.76718,0,0,72.41428,14.64711,13.91475,0,0,0,318.7582,0,0,0,420.0009,100,0.1362646,15.30623,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,87.3379,87.3379,38.80226,0,12.08497,87.3379,58.49711,0,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.1362646,96.07169,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,7.85564,7.85564,0,0,0,7.85564,285.2882,14.14212,0,0,22.41122,8.269095,7.85564,0,0,0,318.7582,0,0,0,420.0009,100,0.1362646,8.641205,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,30.80618,30.80618,0,0,0,30.80618,57.37891,0,3.552714E-15,0,17.67625,32.42756,30.80618,0,0,0,318.7582,0,14.75131,-14.75131,404.4516,96.29781,0.1362646,33.8868,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,55.69641,55.69641,0,0,0,55.69641,0,0,7.105427E-15,0,0,58.62781,55.69641,0,0,16.39034,304.0069,0,58.62781,-58.62781,342.6525,81.58376,0.1362646,61.26606,0,0,304.0069
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,35.30803,35.30803,0,-1,0,35.30803,0,0,0,0,0,37.16635,35.30803,0,0,81.53235,245.3791,0,37.16635,-37.16635,303.4757,72.25597,0.1362646,38.83884,0,0,245.3791
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,11.88889,11.88889,0,-1,0,11.88889,0,0,1.776357E-15,0,0,12.51462,11.88889,0,0,122.8283,208.2128,0,12.51462,-12.51462,290.2841,69.11513,0.1362646,13.07777,0,0,208.2128
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.42569,33.42569,0,-1,0,33.42569,0,0,7.105427E-15,0,0,35.18494,33.42569,0,0,136.7334,195.6981,0,35.18494,-35.18494,253.1959,60.28463,0.1362646,36.76826,0,0,195.6981
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.96997,32.96997,0,-1,0,32.96997,0,0,7.105427E-15,0,0,34.70523,32.96997,0,0,175.8278,160.5132,0,34.70523,-34.70523,216.6134,51.57452,0.1362646,36.26697,0,0,160.5132
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,33.06438,33.06438,0,-1,0,33.06438,0,0,0,0,0,34.80461,33.06438,0,0,214.3892,125.808,0,34.80461,-34.80461,179.9261,42.83947,0.1362646,36.37082,0,0,125.808
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.061,91.00336,0,0,0,179.9261,42.83947,0.1362646,0,0,0,91.00336
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,57.76309,57.76309,0,-1,0,57.76309,0,0,7.105427E-15,0,0,60.80325,57.76309,0,0,253.061,91.00336,0,60.80325,-60.80325,115.8339,27.57944,0.1362646,63.5394,0,0,91.00336
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,5.826316,5.826316,0,-1,0,5.826316,0,0,8.881784E-16,0,0,6.132964,5.826316,0,0,320.6201,30.20011,0,6.132964,-6.132964,109.3692,26.04023,0.1362646,6.408947,0,0,30.20011
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,3.732326,3.732326,0,-1,0,3.732326,0,0,4.440892E-16,0,0,3.928764,3.732326,0,0,327.4345,24.06714,0,3.928764,-3.928764,105.2279,25.05421,0.1362646,4.105559,0,0,24.06714
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,54.82301,19.13146,0,-1,0,19.13146,0,0,35.69155,41.17385,0,20.13838,19.13146,0,0,331.7998,20.13838,0,20.13838,-20.13838,84.00017,20,0.1362646,60.30531,0,0,20.13838
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,5.575149,5.575149,77.89094,0,21.97441,5.575149,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1363264,6.132664,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.136374,0,0,81,61.83
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,45.91407,45.91407,81,0,22.761,45.91407,33.4555,0,0,0,15.36078,0,0,35.08593,33.33163,216.7758,123.66,48.69241,0,48.69241,260.5429,62.03391,0.13644,50.50548,12.28863,81,139.0208
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,41.74371,41.74371,81,0,22.761,41.74371,37.53321,0,0,0,15.66776,0,0,39.25629,37.29347,168.0834,167.4832,52.96123,0,52.96123,310.7864,73.9966,0.1365121,45.91808,12.53421,81,183.1509
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,115.1222,215.1483,19.10761,0,19.10761,328.9135,78.31257,0.1364886,0,15.28609,0,234.2559
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,37.35214,37.35214,0,-1,0,37.35214,65.8368,0,0,0,24.59145,39.31804,37.35214,0,0,96.01455,232.3451,0,14.72659,-14.72659,313.3903,74.61658,0.1364886,41.08736,19.67316,0,256.9366
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,52.44911,52.44911,0,-1,0,52.44911,119.4606,0,0,0,62.65602,55.20959,52.44911,0,0,112.3774,217.6185,7.44644,0,7.44644,320.4546,76.29855,0.1364794,57.69402,50.12482,0,280.2746
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,9.553528,9.553528,0,-1,0,9.553528,693.3958,0,0,0,66.24376,10.05634,9.553528,0,0,104.931,224.3203,56.18742,0,56.18742,373.7586,88.98997,0.1364103,10.50888,52.99501,0,290.5641
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,82.60706,68.7,0,-1,0,68.7,74.06592,0,13.90706,22.16776,50.88329,72.31579,68.7,0,0,48.74357,274.889,0,21.4325,-21.4325,351.1668,83.61097,0.1364103,90.86776,40.70663,0,325.7723
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,51.11999,51.11999,0,-1,0,51.11999,184.3406,0,0,0,94.23491,53.81052,51.11999,0,0,72.55746,253.4565,40.42439,0,40.42439,389.5167,92.74189,0.1363607,56.23199,75.38792,0,347.6914
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,36.76854,36.76854,0,0,0,36.76854,104.7435,0,7.105427E-15,0,38.51266,38.70372,36.76854,0,0,32.13307,289.8385,0,0.1910608,-0.1910608,389.3153,92.69394,0.1363607,40.44539,30.81013,0,328.3511
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,25.29014,25.29014,0,0,0,25.29014,134.332,0,0,0,33.97274,26.6212,25.29014,0,0,32.34536,289.6474,7.351544,0,7.351544,396.2896,94.35448,0.1363516,27.81915,27.17819,0,323.6201
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,28.63375,28.63375,0,0,0,28.63375,45.89737,3.552714E-15,0,0,13.14214,30.14079,28.63375,0,0,24.99382,296.2638,0,16.99865,-16.99865,378.3715,90.08826,0.1363516,31.49713,10.51371,0,309.4059
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,71.45885,71.45885,81,0,22.761,71.45885,0,0,0,0,0,0,0,9.541152,9.064095,43.88121,279.2651,9.064095,0,9.064095,386.9704,92.13563,0.1363647,78.60474,0,81,279.2651
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,18.57648,18.57648,0,-1,0,18.57648,0,0,3.552714E-15,0,0,19.55419,18.57648,0,0,34.81712,287.4228,0,19.55419,-19.55419,366.3585,87.22804,0.1363647,20.43412,0,0,287.4228
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,68.21855,68.21855,0,-1,0,68.21855,0,0,1.421085E-14,6.340403,0,71.809,68.21855,0,0,56.54399,267.8687,0,71.809,-71.809,290.6652,69.20586,0.1363647,75.04041,0,0,267.8687
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,3.07478,3.07478,0,-1,0,3.07478,0,0,0,0,0,3.236611,3.07478,0,0,136.3318,196.0596,0,3.236611,-3.236611,287.2535,68.39355,0.1363647,3.382258,0,0,196.0596
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,14.52967,14.52967,0,-1,0,14.52967,0,0,0,0,0,15.29439,14.52967,0,0,139.928,192.823,0,15.29439,-15.29439,271.1318,64.55505,0.1363647,15.98264,0,0,192.823
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.9218,177.5286,0,0,0,271.1318,64.55505,0.1363647,0,0,0,177.5286
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,2.884151,2.884151,0,-1,0,2.884151,0,0,0,0,0,3.035948,2.884151,0,0,156.9218,177.5286,0,3.035948,-3.035948,267.9316,63.79311,0.1363647,3.172566,0,0,177.5286
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.64687,38.64687,0,-1,0,38.64687,0,0,7.105427E-15,0,0,40.68091,38.64687,0,0,160.295,174.4927,0,40.68091,-40.68091,225.0502,53.58326,0.1363647,42.51155,0,0,174.4927
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,14.69028,14.69028,0,-1,0,14.69028,0,0,0,0,0,15.46345,14.69028,0,0,205.4961,133.8118,0,15.46345,-15.46345,208.7503,49.70234,0.1363647,16.1593,0,0,133.8118
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.47059,23.47059,0,-1,0,23.47059,0,0,3.552714E-15,0,0,24.70588,23.47059,0,0,222.6777,118.3483,0,24.70588,-24.70588,182.708,43.50181,0.1363647,25.81765,0,0,118.3483
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.57576,33.57576,0,-1,0,33.57576,0,0,0,0,0,35.3429,33.57576,0,0,250.1286,93.64244,0,35.3429,-35.3429,145.4533,34.63166,0.1363647,36.93333,0,0,93.64244
